time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530520,290.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412475585937,0.0,0.0,9.458027489017697e-05,290.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728942871094,0.0,0.0,9.959757153410465e-05,289.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.32574462890625,0.0,0.0,7.356244168477133e-05,289.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209533691406,0.0,0.0,9.95976006379351e-05,290.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3813781738281,0.0,0.0,0.0004724477184936,288.9988098144531,294.1499938964844,252.92999267578125,252.22105407714844,253.957748413086,253.0030517578125,286.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077436454594,6.769460991762344e-09,0.0010077368933707,-0.0167869627475738,0.0,0.0,0.0,-0.0081663681194186,60.0,-23.3142204284668,-0.0,-6.51891767233792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32635498046875,0.0,0.0,9.46141080930829e-05,290.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35760498046875,0.0,0.0,9.963319462258367e-05,289.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31103515625,0.0,0.0,7.358875154750422e-05,289.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3063049316406,0.0,0.0,9.963322372641414e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.365966796875,0.0,0.0,0.0004726166953332,288.9836730957031,294.1499938964844,252.9100036621093,252.20315551757807,253.939208984375,252.9824676513672,286.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081040672957,6.811605057777115e-09,0.0010080971987918,-0.016897352412343,0.0,0.0,0.0,-0.0081872604787349,60.0,-23.32544708251953,-0.0,-6.52358167485545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32635498046875,0.0,0.0,9.46141080930829e-05,290.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35760498046875,0.0,0.0,9.963319462258367e-05,289.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31103515625,0.0,0.0,7.358875154750422e-05,289.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3063049316406,0.0,0.0,9.963322372641414e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.365966796875,0.0,0.0,0.0004726166953332,288.9836730957031,294.1499938964844,252.9100036621093,252.20315551757807,253.939208984375,252.9824676513672,286.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081040672957,6.811605057777115e-09,0.0010080971987918,-0.016897352412343,0.0,0.0,0.0,-0.0081872604787349,60.0,-23.32544708251953,-0.0,-6.52358167485545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3188781738281,0.0,0.0,9.462937305215746e-05,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499450683594,0.0,0.0,9.964927448891105e-05,289.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036804199219,0.0,0.0,7.360063318628818e-05,289.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989807128906,0.0,0.0,9.964929631678388e-05,290.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3582458496094,0.0,0.0,0.0004726929764728,288.9761047363281,294.1499938964844,252.8999938964844,252.19419860839844,253.929931640625,252.97218322753903,286.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082668159157,6.830627619081042e-09,0.0010082599474117,-0.0169471800327301,0.0,0.0,0.0,-0.0081966901198029,60.0,-23.33068084716797,-0.0,-6.525687723524244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114318847656,0.0,0.0,9.46431391639635e-05,290.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34228515625,0.0,0.0,9.966376819647849e-05,289.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2963256835937,0.0,0.0,7.361133611993864e-05,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916259765625,0.0,0.0,9.966379730030894e-05,290.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505554199219,0.0,0.0,0.0004727617197204,288.9685363769531,294.1499938964844,252.88999938964844,252.1852264404297,253.920654296875,252.9619140625,286.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084133828058,6.847774791651773e-09,0.0010084065143018,-0.0169920939952135,0.0,0.0,0.0,-0.0082051903009414,60.0,-23.335590362548828,-0.0,-6.527585583171458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964782714844,0.0,0.0,9.46673026192002e-05,290.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269348144531,0.0,0.0,9.968921222025529e-05,289.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28155517578125,0.0,0.0,7.363012991845608e-05,289.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2769470214844,0.0,0.0,9.968924132408574e-05,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351135253906,0.0,0.0,0.0004728824424091,288.953369140625,294.1499938964844,252.8699951171875,252.16729736328125,253.9020538330078,252.9413909912109,286.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086708934977,6.8778764905630405e-09,0.0010086640249937,-0.0170709416270256,0.0,0.0,0.0,-0.0082201128825545,60.0,-23.34450912475586,-0.0,-6.53091873914491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964782714844,0.0,0.0,9.46673026192002e-05,290.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269348144531,0.0,0.0,9.968921222025529e-05,289.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28155517578125,0.0,0.0,7.363012991845608e-05,289.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2769470214844,0.0,0.0,9.968924132408574e-05,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351135253906,0.0,0.0,0.0004728824424091,288.953369140625,294.1499938964844,252.8699951171875,252.16729736328125,253.9020538330078,252.9413909912109,286.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086708934977,6.8778764905630405e-09,0.0010086640249937,-0.0170709416270256,0.0,0.0,0.0,-0.0082201128825545,60.0,-23.34450912475586,-0.0,-6.53091873914491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.281494140625,0.0,0.0,9.468767530051991e-05,290.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116149902344,0.0,0.0,9.971066901925953e-05,289.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26678466796875,0.0,0.0,7.364597695413977e-05,289.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26220703125,0.0,0.0,9.971069812308996e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196716308594,0.0,0.0,0.0004729842185042,288.9382019042969,294.1499938964844,252.8500061035156,252.1493530273437,253.8834381103516,252.92092895507807,286.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088878916576,6.903261073887279e-09,0.0010088810231536,-0.0171374306082725,0.0,0.0,0.0,-0.0082326969131827,60.0,-23.35236167907715,-0.0,-6.533730356750311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.281494140625,0.0,0.0,9.468767530051991e-05,290.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116149902344,0.0,0.0,9.971066901925953e-05,289.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26678466796875,0.0,0.0,7.364597695413977e-05,289.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26220703125,0.0,0.0,9.971069812308996e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196716308594,0.0,0.0,0.0004729842185042,288.9382019042969,294.1499938964844,252.8500061035156,252.1493530273437,253.8834381103516,252.92092895507807,286.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088878916576,6.903261073887279e-09,0.0010088810231536,-0.0171374306082725,0.0,0.0,0.0,-0.0082326969131827,60.0,-23.35236167907715,-0.0,-6.533730356750311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665100097656,0.0,0.0,9.470554505242036e-05,290.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962341308594,0.0,0.0,9.97294846456498e-05,289.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519836425781,0.0,0.0,7.365987403318286e-05,289.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474670410156,0.0,0.0,9.972950647352263e-05,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30419921875,0.0,0.0,0.0004730734508484,288.9229736328125,294.1499938964844,252.8300018310547,252.13140869140625,253.86477661132807,252.9005126953125,286.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090782307088,6.925516160549705e-09,0.0010090713622048,-0.017195725813508,0.0,0.0,0.0,-0.0082437293604016,60.0,-23.35939216613769,-0.0,-6.5361959400434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665100097656,0.0,0.0,9.470554505242036e-05,290.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962341308594,0.0,0.0,9.97294846456498e-05,289.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519836425781,0.0,0.0,7.365987403318286e-05,289.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474670410156,0.0,0.0,9.972950647352263e-05,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30419921875,0.0,0.0,0.0004730734508484,288.9229736328125,294.1499938964844,252.8300018310547,252.13140869140625,253.86477661132807,252.9005126953125,286.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090782307088,6.925516160549705e-09,0.0010090713622048,-0.017195725813508,0.0,0.0,0.0,-0.0082437293604016,60.0,-23.35939216613769,-0.0,-6.5361959400434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25152587890625,0.0,0.0,9.472164674662054e-05,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808532714844,0.0,0.0,9.974644490284844e-05,289.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371520996094,0.0,0.0,7.367239595623687e-05,289.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2326965332031,0.0,0.0,9.97464667307213e-05,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2887268066406,0.0,0.0,0.0004731539229396,288.9077453613281,294.1499938964844,252.8099975585937,252.1134490966797,253.8460998535156,252.8801422119141,286.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092498268932,6.945579666961521e-09,0.0010092429583892,-0.0172482784837484,0.0,0.0,0.0,-0.0082536749541759,60.0,-23.365938186645508,-0.0,-6.538419228263592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25152587890625,0.0,0.0,9.472164674662054e-05,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808532714844,0.0,0.0,9.974644490284844e-05,289.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371520996094,0.0,0.0,7.367239595623687e-05,289.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2326965332031,0.0,0.0,9.97464667307213e-05,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2887268066406,0.0,0.0,0.0004731539229396,288.9077453613281,294.1499938964844,252.8099975585937,252.1134490966797,253.8460998535156,252.8801422119141,286.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092498268932,6.945579666961521e-09,0.0010092429583892,-0.0172482784837484,0.0,0.0,0.0,-0.0082536749541759,60.0,-23.365938186645508,-0.0,-6.538419228263592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440185546875,0.0,0.0,9.472898091189565e-05,290.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2731628417969,0.0,0.0,9.97541646938771e-05,289.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.229736328125,0.0,0.0,7.367810030700639e-05,289.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253112792969,0.0,0.0,9.975418652174994e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809753417969,0.0,0.0,0.0004731905355583,288.9001159667969,294.1499938964844,252.8000030517578,252.10446166992188,253.8367462158203,252.8699645996093,286.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093279415741,6.954710585205248e-09,0.0010093209566548,-0.0172721948474645,0.0,0.0,0.0,-0.0082582011818885,60.0,-23.369007110595703,-0.0,-6.539431041119316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,9.473603131482378e-05,290.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654724121094,0.0,0.0,9.976159344660118e-05,289.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2223205566406,0.0,0.0,7.368358637904748e-05,289.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,9.976161527447402e-05,290.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2732238769531,0.0,0.0,0.000473225780297,288.8924865722656,294.1499938964844,252.7899932861328,252.09548950195312,253.827392578125,252.8598175048828,286.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009403145872,6.963498222489761e-09,0.0010093961609527,-0.0172952115535736,0.0,0.0,0.0,-0.0082625579088926,60.0,-23.371984481811523,-0.0,-6.540404484667306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214660644531,0.0,0.0,9.47492808336392e-05,290.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500915527344,0.0,0.0,9.977554145734756e-05,289.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074584960937,0.0,0.0,7.369388913502917e-05,289.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.203125,0.0,0.0,9.977557056117804e-05,290.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577514648437,0.0,0.0,0.0004732919624075,288.8772277832031,294.1499938964844,252.7700042724609,252.07752990722656,253.80865478515625,252.83950805664065,286.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095442412421,6.980001909795419e-09,0.0010095372563228,-0.0173384398221969,0.0,0.0,0.0,-0.008270738646388,60.0,-23.377704620361328,-0.0,-6.542233421669152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214660644531,0.0,0.0,9.47492808336392e-05,290.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500915527344,0.0,0.0,9.977554145734756e-05,289.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074584960937,0.0,0.0,7.369388913502917e-05,289.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.203125,0.0,0.0,9.977557056117804e-05,290.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577514648437,0.0,0.0,0.0004732919624075,288.8772277832031,294.1499938964844,252.7700042724609,252.07752990722656,253.80865478515625,252.83950805664065,286.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095442412421,6.980001909795419e-09,0.0010095372563228,-0.0173384398221969,0.0,0.0,0.0,-0.008270738646388,60.0,-23.377704620361328,-0.0,-6.542233421669152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063903808594,0.0,0.0,9.47618973441422e-05,290.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2346496582031,0.0,0.0,9.978882735595108e-05,289.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19256591796875,0.0,0.0,7.37037044018507e-05,289.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18829345703125,0.0,0.0,9.978884918382391e-05,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2422180175781,0.0,0.0,0.0004733549722004,288.8619079589844,294.1499938964844,252.75,252.0595703125,253.78990173339844,252.8192443847656,286.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096785845234,6.995713786039914e-09,0.0010096715996041,-0.017379593104124,0.0,0.0,0.0,-0.0082785272970795,60.0,-23.383195877075195,-0.0,-6.543975672457236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063903808594,0.0,0.0,9.47618973441422e-05,290.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2346496582031,0.0,0.0,9.978882735595108e-05,289.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19256591796875,0.0,0.0,7.37037044018507e-05,289.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18829345703125,0.0,0.0,9.978884918382391e-05,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2422180175781,0.0,0.0,0.0004733549722004,288.8619079589844,294.1499938964844,252.75,252.0595703125,253.78990173339844,252.8192443847656,286.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096785845234,6.995713786039914e-09,0.0010096715996041,-0.017379593104124,0.0,0.0,0.0,-0.0082785272970795,60.0,-23.383195877075195,-0.0,-6.543975672457236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913146972656,0.0,0.0,9.477433195570484e-05,290.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21923828125,0.0,0.0,9.98019240796566e-05,289.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776733398437,0.0,0.0,7.371337414951995e-05,289.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734313964844,0.0,0.0,9.980194590752944e-05,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267150878906,0.0,0.0,0.0004734171088784,288.8466186523437,294.1499938964844,252.72999572753903,252.04161071777344,253.7711181640625,252.7989959716797,286.6412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009811181575,7.011209834928422e-09,0.0010098040802404,-0.0174201820045709,0.0,0.0,0.0,-0.0082862097769975,60.0,-23.38857650756836,-0.0,-6.545693054249568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913146972656,0.0,0.0,9.477433195570484e-05,290.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21923828125,0.0,0.0,9.98019240796566e-05,289.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776733398437,0.0,0.0,7.371337414951995e-05,289.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734313964844,0.0,0.0,9.980194590752944e-05,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267150878906,0.0,0.0,0.0004734171088784,288.8466186523437,294.1499938964844,252.72999572753903,252.04161071777344,253.7711181640625,252.7989959716797,286.6412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009811181575,7.011209834928422e-09,0.0010098040802404,-0.0174201820045709,0.0,0.0,0.0,-0.0082862097769975,60.0,-23.38857650756836,-0.0,-6.545693054249568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762390136719,0.0,0.0,9.478705760557204e-05,290.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20379638671875,0.0,0.0,9.981531911762433e-05,289.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627502441406,0.0,0.0,7.372326945187524e-05,289.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585693359375,0.0,0.0,9.981534094549716e-05,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2111511230469,0.0,0.0,0.0004734806425403,288.8312683105469,294.1499938964844,252.7100067138672,252.023666381836,253.75230407714844,252.77877807617188,286.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099466890096,7.027054493846663e-09,0.001009939587675,-0.0174616836011409,0.0,0.0,0.0,-0.0082940636202692,60.0,-23.393962860107425,-0.0,-6.547450226435103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762390136719,0.0,0.0,9.478705760557204e-05,290.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20379638671875,0.0,0.0,9.981531911762433e-05,289.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627502441406,0.0,0.0,7.372326945187524e-05,289.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585693359375,0.0,0.0,9.981534094549716e-05,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2111511230469,0.0,0.0,0.0004734806425403,288.8312683105469,294.1499938964844,252.7100067138672,252.023666381836,253.75230407714844,252.77877807617188,286.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099466890096,7.027054493846663e-09,0.001009939587675,-0.0174616836011409,0.0,0.0,0.0,-0.0082940636202692,60.0,-23.393962860107425,-0.0,-6.547450226435103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686706542969,0.0,0.0,9.479362051934004e-05,290.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1960754394531,0.0,0.0,9.98222385533154e-05,289.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1552734375,0.0,0.0,7.37283771741204e-05,289.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.151123046875,0.0,0.0,9.982226038118824e-05,290.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033996582031,0.0,0.0,0.0004735134716611,288.8236083984375,294.1499938964844,252.6999969482422,252.0146942138672,253.74288940429688,252.76866149902344,286.6161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010016654618,7.0352355052705215e-09,0.0010100095532834,-0.0174831133335828,0.0,0.0,0.0,-0.0082981195300817,60.0,-23.39668846130371,-0.0,-6.54835758950867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611328125,0.0,0.0,9.480040898779408e-05,290.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883239746094,0.0,0.0,9.982937626773492e-05,289.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1477966308594,0.0,0.0,7.373365224339068e-05,289.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1436767578125,0.0,0.0,9.982940537156536e-05,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19561767578125,0.0,0.0,0.0004735473485197,288.81591796875,294.1499938964844,252.69000244140625,252.00572204589844,253.7334747314453,252.7585601806641,286.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100888321176,7.043686522933967e-09,0.0010100818471983,-0.0175052490085363,0.0,0.0,0.0,-0.0083023086190223,60.0,-23.399452209472656,-0.0,-6.549294795377136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14599609375,0.0,0.0,9.481472079642116e-05,290.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728515625,0.0,0.0,9.984445932786912e-05,289.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328430175781,0.0,0.0,7.3744791734498e-05,289.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1287841796875,0.0,0.0,9.984448115574196e-05,290.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800537109375,0.0,0.0,0.0004736188566312,288.800537109375,294.1499938964844,252.6699981689453,251.98780822753903,253.7146148681641,252.7383575439453,286.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102414526045,7.061522033779965e-09,0.0010102343512699,-0.017551964148879,0.0,0.0,0.0,-0.0083111505955457,60.0,-23.40513229370117,-0.0,-6.551272235810758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14599609375,0.0,0.0,9.481472079642116e-05,290.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728515625,0.0,0.0,9.984445932786912e-05,289.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328430175781,0.0,0.0,7.3744791734498e-05,289.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1287841796875,0.0,0.0,9.984448115574196e-05,290.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800537109375,0.0,0.0,0.0004736188566312,288.800537109375,294.1499938964844,252.6699981689453,251.98780822753903,253.7146148681641,252.7383575439453,286.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102414526045,7.061522033779965e-09,0.0010102343512699,-0.017551964148879,0.0,0.0,0.0,-0.0083111505955457,60.0,-23.40513229370117,-0.0,-6.551272235810758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.130859375,0.0,0.0,9.483010944677515e-05,290.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573791503906,0.0,0.0,9.986065560951828e-05,289.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11785888671875,0.0,0.0,7.375675340881571e-05,289.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11383056640625,0.0,0.0,9.986067743739112e-05,290.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644897460937,0.0,0.0,0.0004736957198474,288.78515625,294.1499938964844,252.6499938964844,251.9698944091797,253.6957397460937,252.7181396484375,286.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104052489623,7.080685815452625e-09,0.0010103981476277,-0.0176021605730056,0.0,0.0,0.0,-0.0083206500858068,60.0,-23.41105079650879,-0.0,-6.553398179676151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.130859375,0.0,0.0,9.483010944677515e-05,290.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573791503906,0.0,0.0,9.986065560951828e-05,289.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11785888671875,0.0,0.0,7.375675340881571e-05,289.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11383056640625,0.0,0.0,9.986067743739112e-05,290.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644897460937,0.0,0.0,0.0004736957198474,288.78515625,294.1499938964844,252.6499938964844,251.9698944091797,253.6957397460937,252.7181396484375,286.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104052489623,7.080685815452625e-09,0.0010103981476277,-0.0176021605730056,0.0,0.0,0.0,-0.0083206500858068,60.0,-23.41105079650879,-0.0,-6.553398179676151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156921386719,0.0,0.0,9.484672045800836e-05,290.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,9.98781542875804e-05,289.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028747558594,0.0,0.0,7.37696755095385e-05,289.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989074707031,0.0,0.0,9.987817611545324e-05,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488952636719,0.0,0.0,0.0004737787239719,288.7697448730469,294.1499938964844,252.6300048828125,251.9519958496093,253.6768493652344,252.69793701171875,286.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105823166668,7.1013821489884785e-09,0.0010105752153322,-0.0176563691347837,0.0,0.0,0.0,-0.0083309095352888,60.0,-23.41724967956543,-0.0,-6.55569465379813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156921386719,0.0,0.0,9.484672045800836e-05,290.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,9.98781542875804e-05,289.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028747558594,0.0,0.0,7.37696755095385e-05,289.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989074707031,0.0,0.0,9.987817611545324e-05,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488952636719,0.0,0.0,0.0004737787239719,288.7697448730469,294.1499938964844,252.6300048828125,251.9519958496093,253.6768493652344,252.69793701171875,286.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105823166668,7.1013821489884785e-09,0.0010105752153322,-0.0176563691347837,0.0,0.0,0.0,-0.0083309095352888,60.0,-23.41724967956543,-0.0,-6.55569465379813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005249023437,0.0,0.0,9.486461203778164e-05,290.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263732910156,0.0,0.0,9.989699901780114e-05,289.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878601074219,0.0,0.0,7.378359441645443e-05,289.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0839233398437,0.0,0.0,9.989702084567398e-05,290.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.13330078125,0.0,0.0,0.0004738681018352,288.7543029785156,294.1499938964844,252.6100006103516,251.9341278076172,253.6579132080078,252.6777191162109,286.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107728885486,7.123674539144531e-09,0.001010765787214,-0.0177147593349218,0.0,0.0,0.0,-0.0083419606089591,60.0,-23.423751831054688,-0.0,-6.558168053061308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005249023437,0.0,0.0,9.486461203778164e-05,290.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263732910156,0.0,0.0,9.989699901780114e-05,289.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878601074219,0.0,0.0,7.378359441645443e-05,289.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0839233398437,0.0,0.0,9.989702084567398e-05,290.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.13330078125,0.0,0.0,0.0004738681018352,288.7543029785156,294.1499938964844,252.6100006103516,251.9341278076172,253.6579132080078,252.6777191162109,286.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107728885486,7.123674539144531e-09,0.001010765787214,-0.0177147593349218,0.0,0.0,0.0,-0.0083419606089591,60.0,-23.423751831054688,-0.0,-6.558168053061308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0929260253906,0.0,0.0,9.487407805863768e-05,290.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186218261719,0.0,0.0,9.990695980377497e-05,289.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080322265625,0.0,0.0,7.379095040960237e-05,289.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0764465332031,0.0,0.0,9.99069816316478e-05,290.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1255187988281,0.0,0.0,0.0004739153664559,288.74658203125,294.1499938964844,252.6000061035156,251.9252014160156,253.64845275878903,252.6676025390625,286.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108737042173,7.135460666773952e-09,0.0010108666028827,-0.01774562895298,0.0,0.0,0.0,-0.0083478037267923,60.0,-23.427125930786133,-0.0,-6.559476162237844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853271484375,0.0,0.0,9.488391515333204e-05,290.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108703613281,0.0,0.0,9.991732076741756e-05,289.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07281494140625,0.0,0.0,7.37986047170125e-05,289.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689392089844,0.0,0.0,9.99173425952904e-05,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177062988281,0.0,0.0,0.0004739645228255,288.7388610839844,294.1499938964844,252.58999633789065,251.91629028320312,253.63897705078125,252.65750122070312,286.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109785944223,7.147721525768702e-09,0.0010109713766723,-0.0177777428179979,0.0,0.0,0.0,-0.0083538815379142,60.0,-23.430587768554688,-0.0,-6.560836851576823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0700988769531,0.0,0.0,9.490484080743045e-05,290.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953369140625,0.0,0.0,9.99393523670733e-05,289.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577392578125,0.0,0.0,7.381488103419542e-05,289.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0539245605469,0.0,0.0,9.993937419494614e-05,290.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020812988281,0.0,0.0,0.0004740690346807,288.723388671875,294.1499938964844,252.57000732421875,251.89846801757807,253.6199951171875,252.63726806640625,286.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112015297636,7.1737868978516425e-09,0.0010111943120136,-0.0178460143506526,0.0,0.0,0.0,-0.0083668027073144,60.0,-23.43778419494629,-0.0,-6.563730892139574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0700988769531,0.0,0.0,9.490484080743045e-05,290.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953369140625,0.0,0.0,9.99393523670733e-05,289.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577392578125,0.0,0.0,7.381488103419542e-05,289.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0539245605469,0.0,0.0,9.993937419494614e-05,290.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020812988281,0.0,0.0,0.0004740690346807,288.723388671875,294.1499938964844,252.57000732421875,251.89846801757807,253.6199951171875,252.63726806640625,286.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112015297636,7.1737868978516425e-09,0.0010111943120136,-0.0178460143506526,0.0,0.0,0.0,-0.0083668027073144,60.0,-23.43778419494629,-0.0,-6.563730892139574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.05487060546875,0.0,0.0,9.49277964537032e-05,290.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.07977294921875,0.0,0.0,9.996353037422524e-05,289.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04266357421875,0.0,0.0,7.383273623418063e-05,289.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389099121094,0.0,0.0,9.996355220209809e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0864562988281,0.0,0.0,0.0004741837037727,288.7078857421875,294.1499938964844,252.5500030517578,251.8806610107422,253.6010131835937,252.6170196533203,286.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114460019394,7.202384466609146e-09,0.0010114387841895,-0.0179209187626838,0.0,0.0,0.0,-0.0083809792995452,60.0,-23.445430755615234,-0.0,-6.56690559708295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.05487060546875,0.0,0.0,9.49277964537032e-05,290.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.07977294921875,0.0,0.0,9.996353037422524e-05,289.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04266357421875,0.0,0.0,7.383273623418063e-05,289.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389099121094,0.0,0.0,9.996355220209809e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0864562988281,0.0,0.0,0.0004741837037727,288.7078857421875,294.1499938964844,252.5500030517578,251.8806610107422,253.6010131835937,252.6170196533203,286.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114460019394,7.202384466609146e-09,0.0010114387841895,-0.0179209187626838,0.0,0.0,0.0,-0.0083809792995452,60.0,-23.445430755615234,-0.0,-6.56690559708295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
