time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532860,290.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03961181640625,0.0,0.0,9.49541135923937e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.064208984375,0.0,0.0,9.999124449677764e-05,289.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.027587890625,0.0,0.0,7.385320350294933e-05,289.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238342285156,0.0,0.0,9.999125904869288e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07080078125,0.0,0.0,0.0004743151657748,288.6923828125,294.1499938964844,252.5303192138672,251.8632354736328,253.58200073242188,252.59678649902344,286.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117264464497,7.235170240704747e-09,0.0010117191122844,-0.0180067922919988,0.0,0.0,0.0,-0.0083972318097949,60.0,-23.4536190032959,-0.0,-6.570547128603721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03961181640625,0.0,0.0,9.49541135923937e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.064208984375,0.0,0.0,9.999124449677764e-05,289.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.027587890625,0.0,0.0,7.385320350294933e-05,289.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238342285156,0.0,0.0,9.999125904869288e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07080078125,0.0,0.0,0.0004743151657748,288.6923828125,294.1499938964844,252.5303192138672,251.8632354736328,253.58200073242188,252.59678649902344,286.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117264464497,7.235170240704747e-09,0.0010117191122844,-0.0180067922919988,0.0,0.0,0.0,-0.0083972318097949,60.0,-23.4536190032959,-0.0,-6.570547128603721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243530273437,0.0,0.0,9.498526196694002e-05,290.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.04864501953125,0.0,0.0,0.0001000240445137,289.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.012451171875,0.0,0.0,7.387743244180456e-05,289.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087890625,0.0,0.0,0.0001000240663415,290.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0551452636719,0.0,0.0,0.0004744707839563,288.6768493652344,294.1499938964844,252.5112762451172,251.84646606445312,253.5629730224609,252.5767364501953,286.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120582301169,7.273976532218285e-09,0.001012051012367,-0.018108433112502,0.0,0.0,0.0,-0.0084164682775735,60.0,-23.462507247924805,-0.0,-6.574858701924313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243530273437,0.0,0.0,9.498526196694002e-05,290.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.04864501953125,0.0,0.0,0.0001000240445137,289.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.012451171875,0.0,0.0,7.387743244180456e-05,289.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087890625,0.0,0.0,0.0001000240663415,290.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0551452636719,0.0,0.0,0.0004744707839563,288.6768493652344,294.1499938964844,252.5112762451172,251.84646606445312,253.5629730224609,252.5767364501953,286.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120582301169,7.273976532218285e-09,0.001012051012367,-0.018108433112502,0.0,0.0,0.0,-0.0084164682775735,60.0,-23.462507247924805,-0.0,-6.574858701924313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166931152344,0.0,0.0,9.500250598648564e-05,290.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.04083251953125,0.0,0.0,0.0001000421980279,289.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048828125,0.0,0.0,7.38908420316875e-05,289.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.001220703125,0.0,0.0,0.0001000422198558,290.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473022460937,0.0,0.0,0.0004745569021906,288.6690673828125,294.1499938964844,252.50196838378903,251.8383026123047,253.553466796875,252.56678771972656,286.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122419334948,7.295454906852683e-09,0.0010122345993295,-0.0181646887212991,0.0,0.0,0.0,-0.0084271160885691,60.0,-23.46721076965332,-0.0,-6.577245414973731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0090637207031,0.0,0.0,9.50212124735117e-05,290.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330505371094,0.0,0.0,0.0001000619013211,289.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.997314453125,0.0,0.0,7.390539394691586e-05,289.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936828613281,0.0,0.0,0.000100061923149,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394592285156,0.0,0.0,0.0004746503545902,288.6612854003906,294.1499938964844,252.4927978515625,251.830307006836,253.54396057128903,252.55691528320312,286.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124412365257,7.318765149477713e-09,0.0010124339023604,-0.0182257425040006,0.0,0.0,0.0,-0.0084386710077524,60.0,-23.472137451171875,-0.0,-6.579836053788314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9937438964844,0.0,0.0,9.506220521871e-05,290.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174255371094,0.0,0.0,0.0001001050623017,289.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9821472167969,0.0,0.0,7.39372699172236e-05,289.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97857666015625,0.0,0.0,0.0001001050841296,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0237731933594,0.0,0.0,0.0004748551000375,288.6457214355469,294.1499938964844,252.474853515625,251.8147125244141,253.5249481201172,252.53738403320312,286.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128779103979,7.369830967718371e-09,0.0010128705762326,-0.0183594934642314,0.0,0.0,0.0,-0.008463985286653,60.0,-23.48257827758789,-0.0,-6.585514000789773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9937438964844,0.0,0.0,9.506220521871e-05,290.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174255371094,0.0,0.0,0.0001001050623017,289.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9821472167969,0.0,0.0,7.39372699172236e-05,289.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97857666015625,0.0,0.0,0.0001001050841296,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0237731933594,0.0,0.0,0.0004748551000375,288.6457214355469,294.1499938964844,252.474853515625,251.8147125244141,253.5249481201172,252.53738403320312,286.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128779103979,7.369830967718371e-09,0.0010128705762326,-0.0183594934642314,0.0,0.0,0.0,-0.008463985286653,60.0,-23.48257827758789,-0.0,-6.585514000789773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784240722656,0.0,0.0,9.510856034466995e-05,290.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018005371094,0.0,0.0,0.0001001538839773,289.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96697998046875,0.0,0.0,7.39733295631595e-05,289.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96343994140625,0.0,0.0,0.0001001539058052,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.008056640625,0.0,0.0,0.0004750867083203,288.630126953125,294.1499938964844,252.45741271972656,251.79962158203125,253.5059356689453,252.51821899414065,286.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133719770237,7.427590986708311e-09,0.0010133645264431,-0.0185107756406068,0.0,0.0,0.0,-0.0084926187992095,60.0,-23.49397850036621,-0.0,-6.591938728206514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784240722656,0.0,0.0,9.510856034466995e-05,290.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018005371094,0.0,0.0,0.0001001538839773,289.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96697998046875,0.0,0.0,7.39733295631595e-05,289.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96343994140625,0.0,0.0,0.0001001539058052,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.008056640625,0.0,0.0,0.0004750867083203,288.630126953125,294.1499938964844,252.45741271972656,251.79962158203125,253.5059356689453,252.51821899414065,286.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133719770237,7.427590986708311e-09,0.0010133645264431,-0.0185107756406068,0.0,0.0,0.0,-0.0084926187992095,60.0,-23.49397850036621,-0.0,-6.591938728206514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96307373046875,0.0,0.0,9.51600886764936e-05,290.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98614501953125,0.0,0.0,0.0001002081407932,289.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517822265625,0.0,0.0,7.401340553769842e-05,289.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9482727050781,0.0,0.0,0.0001002081626211,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923400878906,0.0,0.0,0.000475344073493,288.614501953125,294.1499938964844,252.44039916992188,251.78501892089844,253.48696899414065,252.4994354248047,286.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139208752661,7.491781417456878e-09,0.0010139133082702,-0.0186788979917764,0.0,0.0,0.0,-0.0085244392976164,60.0,-23.5063419342041,-0.0,-6.599082524871849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96307373046875,0.0,0.0,9.51600886764936e-05,290.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98614501953125,0.0,0.0,0.0001002081407932,289.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517822265625,0.0,0.0,7.401340553769842e-05,289.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9482727050781,0.0,0.0,0.0001002081626211,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923400878906,0.0,0.0,0.000475344073493,288.614501953125,294.1499938964844,252.44039916992188,251.78501892089844,253.48696899414065,252.4994354248047,286.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139208752661,7.491781417456878e-09,0.0010139133082702,-0.0186788979917764,0.0,0.0,0.0,-0.0085244392976164,60.0,-23.5063419342041,-0.0,-6.599082524871849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476928710937,0.0,0.0,9.521647734800354e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704895019531,0.0,0.0,0.0001002675271593,289.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9365234375,0.0,0.0,7.405726501019672e-05,289.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330749511719,0.0,0.0,0.0001002675417112,290.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765930175781,0.0,0.0,0.000475625769468,288.598876953125,294.1499938964844,252.42379760742188,251.7708435058593,253.468017578125,252.48101806640625,286.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145216947421,7.562036330455157e-09,0.0010145141277462,-0.0188629031181335,0.0,0.0,0.0,-0.0085592661052942,60.0,-23.519651412963867,-0.0,-6.606905600392565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476928710937,0.0,0.0,9.521647734800354e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704895019531,0.0,0.0,0.0001002675271593,289.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9365234375,0.0,0.0,7.405726501019672e-05,289.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330749511719,0.0,0.0,0.0001002675417112,290.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765930175781,0.0,0.0,0.000475625769468,288.598876953125,294.1499938964844,252.42379760742188,251.7708435058593,253.468017578125,252.48101806640625,286.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145216947421,7.562036330455157e-09,0.0010145141277462,-0.0188629031181335,0.0,0.0,0.0,-0.0085592661052942,60.0,-23.519651412963867,-0.0,-6.606905600392565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94000244140625,0.0,0.0,9.524640336167069e-05,290.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.962646484375,0.0,0.0,0.0001002990393317,289.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9289245605469,0.0,0.0,7.408054079860449e-05,289.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92547607421875,0.0,0.0,0.0001002990611596,290.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9687194824219,0.0,0.0,0.0004757752467412,288.5910339355469,294.1499938964844,252.4156188964844,251.76388549804688,253.45855712890625,252.4719696044922,286.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148404398933,7.599319395978911e-09,0.0010148328728973,-0.0189605504274368,0.0,0.0,0.0,-0.0085777482017874,60.0,-23.526657104492188,-0.0,-6.61105943322582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322814941406,0.0,0.0,9.527728252578528e-05,290.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9548034667969,0.0,0.0,0.0001003315483103,289.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212646484375,0.0,0.0,7.41045514587313e-05,289.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178771972656,0.0,0.0,0.0001003315701382,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608459472656,0.0,0.0,0.0004759294679388,288.58319091796875,294.1499938964844,252.4075469970703,251.75701904296875,253.44911193847656,252.4630126953125,286.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151694295927,7.637786403336122e-09,0.0010151617461815,-0.0190612971782684,0.0,0.0,0.0,-0.0085968170315027,60.0,-23.53386688232422,-0.0,-6.61534613755066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9168701171875,0.0,0.0,9.534156561130658e-05,290.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390869140625,0.0,0.0,0.0001003992510959,289.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.906005859375,0.0,0.0,7.415455911541358e-05,289.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026184082031,0.0,0.0,0.0001003992729238,290.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9450378417969,0.0,0.0,0.0004762506287079,288.5675048828125,294.1499938964844,252.3916015625,251.74354553222656,253.43023681640625,252.44534301757807,286.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158544173464,7.71788055686784e-09,0.0010158467339351,-0.0192710682749748,0.0,0.0,0.0,-0.0086365211755037,60.0,-23.54878616333008,-0.0,-6.624276238653692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9168701171875,0.0,0.0,9.534156561130658e-05,290.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390869140625,0.0,0.0,0.0001003992510959,289.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.906005859375,0.0,0.0,7.415455911541358e-05,289.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026184082031,0.0,0.0,0.0001003992729238,290.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9450378417969,0.0,0.0,0.0004762506287079,288.5675048828125,294.1499938964844,252.3916015625,251.74354553222656,253.43023681640625,252.44534301757807,286.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158544173464,7.71788055686784e-09,0.0010158467339351,-0.0192710682749748,0.0,0.0,0.0,-0.0086365211755037,60.0,-23.54878616333008,-0.0,-6.624276238653692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90142822265625,0.0,0.0,9.540860628476366e-05,290.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,0.0001004698424367,289.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89068603515625,0.0,0.0,7.42066913517192e-05,289.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873596191406,0.0,0.0,0.0001004698642645,290.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92926025390625,0.0,0.0,0.0004765854682773,288.5517883300781,294.1499938964844,252.3759307861328,251.7303466796875,253.41140747070312,252.4280242919922,286.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165686253458,7.801398638207502e-09,0.0010165608255192,-0.0194898024201393,0.0,0.0,0.0,-0.0086779231205582,60.0,-23.56431007385254,-0.0,-6.63359429609045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90142822265625,0.0,0.0,9.540860628476366e-05,290.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,0.0001004698424367,289.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89068603515625,0.0,0.0,7.42066913517192e-05,289.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873596191406,0.0,0.0,0.0001004698642645,290.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92926025390625,0.0,0.0,0.0004765854682773,288.5517883300781,294.1499938964844,252.3759307861328,251.7303466796875,253.41140747070312,252.4280242919922,286.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165686253458,7.801398638207502e-09,0.0010165608255192,-0.0194898024201393,0.0,0.0,0.0,-0.0086779231205582,60.0,-23.56431007385254,-0.0,-6.63359429609045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8859558105469,0.0,0.0,9.547714580548929e-05,290.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076232910156,0.0,0.0,0.0001005420199362,289.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753662109375,0.0,0.0,7.426000229315832e-05,289.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720703125,0.0,0.0,0.0001005420417641,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134216308594,0.0,0.0,0.0004769278748426,288.5360412597656,294.1499938964844,252.3604736328125,251.7173767089844,253.3926239013672,252.4110412597656,286.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172988986596,7.88679255236957e-09,0.0010172909824177,-0.0197134483605623,0.0,0.0,0.0,-0.0087202554568648,60.0,-23.580171585083008,-0.0,-6.64312835851888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8859558105469,0.0,0.0,9.547714580548929e-05,290.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076232910156,0.0,0.0,0.0001005420199362,289.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753662109375,0.0,0.0,7.426000229315832e-05,289.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720703125,0.0,0.0,0.0001005420417641,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134216308594,0.0,0.0,0.0004769278748426,288.5360412597656,294.1499938964844,252.3604736328125,251.7173767089844,253.3926239013672,252.4110412597656,286.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172988986596,7.88679255236957e-09,0.0010172909824177,-0.0197134483605623,0.0,0.0,0.0,-0.0087202554568648,60.0,-23.580171585083008,-0.0,-6.64312835851888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8704528808594,0.0,0.0,9.554607095196845e-05,290.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8918762207031,0.0,0.0,0.0001006146048894,289.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8599853515625,0.0,0.0,7.431361154885963e-05,289.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85675048828125,0.0,0.0,0.0001006146194413,290.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8975830078125,0.0,0.0,0.0004772721731569,288.5202941894531,294.1499938964844,252.3451995849609,251.70458984375,253.37388610839844,252.39431762695312,286.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018033362925,7.972666082878277e-09,0.0010180253302678,-0.0199383441358804,0.0,0.0,0.0,-0.0087628243491053,60.0,-23.59614562988281,-0.0,-6.652723527622585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8704528808594,0.0,0.0,9.554607095196845e-05,290.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8918762207031,0.0,0.0,0.0001006146048894,289.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8599853515625,0.0,0.0,7.431361154885963e-05,289.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85675048828125,0.0,0.0,0.0001006146194413,290.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8975830078125,0.0,0.0,0.0004772721731569,288.5202941894531,294.1499938964844,252.3451995849609,251.70458984375,253.37388610839844,252.39431762695312,286.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018033362925,7.972666082878277e-09,0.0010180253302678,-0.0199383441358804,0.0,0.0,0.0,-0.0087628243491053,60.0,-23.59614562988281,-0.0,-6.652723527622585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627014160156,0.0,0.0,9.55802170210518e-05,290.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88397216796875,0.0,0.0,0.0001006505626719,289.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.852294921875,0.0,0.0,7.434017607010901e-05,289.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490905761719,0.0,0.0,0.0001006505844998,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896484375,0.0,0.0,0.0004774427507072,288.51239013671875,294.1499938964844,252.33761596679688,251.69825744628903,253.36453247070312,252.3860626220703,286.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183971608057,8.015210717360333e-09,0.0010183891281485,-0.0200497657060623,0.0,0.0,0.0,-0.0087839141488075,60.0,-23.604080200195312,-0.0,-6.657479190153026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8549499511719,0.0,0.0,9.561378101352602e-05,290.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760681152344,0.0,0.0,0.000100685909274,289.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446044921875,0.0,0.0,7.43662822060287e-05,289.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414001464844,0.0,0.0,0.0001006859238259,290.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817138671875,0.0,0.0,0.0004776104178745,288.5044860839844,294.1499938964844,252.3300628662109,251.6919403076172,253.355209350586,252.3778839111328,286.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187547886744,8.057027933716654e-09,0.0010187467560172,-0.0201592817902565,0.0,0.0,0.0,-0.0088046444579958,60.0,-23.611906051635746,-0.0,-6.662155982439799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.83941650390625,0.0,0.0,9.567786764819176e-05,290.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602600097656,0.0,0.0,0.0001007533865049,289.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291931152344,0.0,0.0,7.441612251568586e-05,289.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260192871094,0.0,0.0,0.0001007534083328,290.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658447265625,0.0,0.0,0.0004779305018018,288.4886779785156,294.1499938964844,252.31500244140625,251.67938232421875,253.3365631103516,252.3616638183593,286.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194375645369,8.136863627328239e-09,0.0010194294154644,-0.0203683618456125,0.0,0.0,0.0,-0.0088442210108041,60.0,-23.62704467773437,-0.0,-6.671088925713775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.83941650390625,0.0,0.0,9.567786764819176e-05,290.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602600097656,0.0,0.0,0.0001007533865049,289.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291931152344,0.0,0.0,7.441612251568586e-05,289.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260192871094,0.0,0.0,0.0001007534083328,290.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658447265625,0.0,0.0,0.0004779305018018,288.4886779785156,294.1499938964844,252.31500244140625,251.67938232421875,253.3365631103516,252.3616638183593,286.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194375645369,8.136863627328239e-09,0.0010194294154644,-0.0203683618456125,0.0,0.0,0.0,-0.0088442210108041,60.0,-23.62704467773437,-0.0,-6.671088925713775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238525390625,0.0,0.0,9.573456918587908e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84442138671875,0.0,0.0,0.000100813100289,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8137512207031,0.0,0.0,7.446022209478542e-05,289.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8106384277344,0.0,0.0,0.000100813114841,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8499450683594,0.0,0.0,0.0004782137402798,288.47283935546875,294.1499938964844,252.3000030517578,251.6668701171875,253.3179931640625,252.3456573486328,286.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200417600572,8.207507562474348e-09,0.0010200334945693,-0.0205533672124147,0.0,0.0,0.0,-0.0088792406022548,60.0,-23.64064598083496,-0.0,-6.678997976905522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238525390625,0.0,0.0,9.573456918587908e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84442138671875,0.0,0.0,0.000100813100289,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8137512207031,0.0,0.0,7.446022209478542e-05,289.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8106384277344,0.0,0.0,0.000100813114841,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8499450683594,0.0,0.0,0.0004782137402798,288.47283935546875,294.1499938964844,252.3000030517578,251.6668701171875,253.3179931640625,252.3456573486328,286.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200417600572,8.207507562474348e-09,0.0010200334945693,-0.0205533672124147,0.0,0.0,0.0,-0.0088792406022548,60.0,-23.64064598083496,-0.0,-6.678997976905522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8082580566406,0.0,0.0,9.578323079040274e-05,290.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285827636719,0.0,0.0,0.0001008643448585,289.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7983093261719,0.0,0.0,7.44980716262944e-05,289.4375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79522705078125,0.0,0.0,0.0001008643666864,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340148925781,0.0,0.0,0.0004784568445757,288.4569702148437,294.1499938964844,252.2849884033203,251.65435791015625,253.29946899414065,252.329833984375,286.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205602739006,8.268139950473596e-09,0.0010205520084127,-0.0207121521234512,0.0,0.0,0.0,-0.008909298107028,60.0,-23.652557373046875,-0.0,-6.685790054916654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8082580566406,0.0,0.0,9.578323079040274e-05,290.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285827636719,0.0,0.0,0.0001008643448585,289.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7983093261719,0.0,0.0,7.44980716262944e-05,289.4375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79522705078125,0.0,0.0,0.0001008643666864,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340148925781,0.0,0.0,0.0004784568445757,288.4569702148437,294.1499938964844,252.2849884033203,251.65435791015625,253.29946899414065,252.329833984375,286.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205602739006,8.268139950473596e-09,0.0010205520084127,-0.0207121521234512,0.0,0.0,0.0,-0.008909298107028,60.0,-23.652557373046875,-0.0,-6.685790054916654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79266357421875,0.0,0.0,9.58220407483168e-05,290.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8127136230469,0.0,0.0,0.0001009052066365,289.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828369140625,0.0,0.0,7.452825229847804e-05,289.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77978515625,0.0,0.0,0.0001009052284643,290.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8180847167969,0.0,0.0,0.0004786506760865,288.44110107421875,294.1499938964844,252.2699432373047,251.64178466796875,253.281005859375,252.3141326904297,286.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209736647084,8.316482613679455e-09,0.0010209653992205,-0.0208387523889541,0.0,0.0,0.0,-0.008933262899518,60.0,-23.6623592376709,-0.0,-6.691207943276822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79266357421875,0.0,0.0,9.58220407483168e-05,290.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8127136230469,0.0,0.0,0.0001009052066365,289.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828369140625,0.0,0.0,7.452825229847804e-05,289.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77978515625,0.0,0.0,0.0001009052284643,290.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8180847167969,0.0,0.0,0.0004786506760865,288.44110107421875,294.1499938964844,252.2699432373047,251.64178466796875,253.281005859375,252.3141326904297,286.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209736647084,8.316482613679455e-09,0.0010209653992205,-0.0208387523889541,0.0,0.0,0.0,-0.008933262899518,60.0,-23.6623592376709,-0.0,-6.691207943276822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78485107421875,0.0,0.0,9.583668725099416e-05,290.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8047790527344,0.0,0.0,0.0001009206389426,289.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.77508544921875,0.0,0.0,7.453964644810185e-05,289.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77203369140625,0.0,0.0,0.0001009206534945,290.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.81011962890625,0.0,0.0,0.0004787238722201,288.43316650390625,294.1499938964844,252.26239013671875,251.63546752929688,253.27178955078125,252.3063201904297,286.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021129777655,8.334734680204292e-09,0.0010211215121671,-0.0208865497261285,0.0,0.0,0.0,-0.0089423106983304,60.0,-23.66604423522949,-0.0,-6.693253595813077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.77703857421875,0.0,0.0,9.584945655660704e-05,290.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7968444824219,0.0,0.0,0.0001009340849122,289.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.767333984375,0.0,0.0,7.454958540620282e-05,289.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7643127441406,0.0,0.0,0.0001009341067401,290.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8021545410156,0.0,0.0,0.0004787876678165,288.4252014160156,294.1499938964844,252.2548065185547,251.62911987304688,253.26258850097656,252.2985382080078,286.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212658671662,8.350646396593221e-09,0.0010212576016783,-0.020928218960762,0.0,0.0,0.0,-0.0089501990005373,60.0,-23.66926956176757,-0.0,-6.695037768622569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613830566406,0.0,0.0,9.586600208422168e-05,290.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78094482421875,0.0,0.0,0.0001009515108307,289.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518005371094,0.0,0.0,7.45624492992647e-05,289.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74884033203125,0.0,0.0,0.0001009515253826,290.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.78619384765625,0.0,0.0,0.000478870322695,288.4093017578125,294.1499938964844,252.23953247070312,251.6163024902344,253.2442321777344,252.2830047607422,286.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214422363787,8.371255688643942e-09,0.0010214338544756,-0.0209821909666061,0.0,0.0,0.0,-0.0089604156091809,60.0,-23.673730850219727,-0.0,-6.697349164141998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613830566406,0.0,0.0,9.586600208422168e-05,290.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78094482421875,0.0,0.0,0.0001009515108307,289.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518005371094,0.0,0.0,7.45624492992647e-05,289.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74884033203125,0.0,0.0,0.0001009515253826,290.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.78619384765625,0.0,0.0,0.000478870322695,288.4093017578125,294.1499938964844,252.23953247070312,251.6163024902344,253.2442321777344,252.2830047607422,286.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214422363787,8.371255688643942e-09,0.0010214338544756,-0.0209821909666061,0.0,0.0,0.0,-0.0089604156091809,60.0,-23.673730850219727,-0.0,-6.697349164141998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7457275390625,0.0,0.0,9.587230306351556e-05,290.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7650451660156,0.0,0.0,0.0001009581392281,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362670898437,0.0,0.0,7.456735329469666e-05,289.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333374023437,0.0,0.0,0.000100958161056,290.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7702331542969,0.0,0.0,0.0004789017839357,288.39337158203125,294.1499938964844,252.2240753173828,251.6032867431641,253.2259216308593,252.2675018310547,286.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215092916041,8.379102744981992e-09,0.0010215009097009,-0.0210027396678924,0.0,0.0,0.0,-0.008964305743575,60.0,-23.67569732666016,-0.0,-6.698228816048869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
