time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535200,289.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7457275390625,0.0,0.0,9.587230306351556e-05,290.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7650451660156,0.0,0.0,0.0001009581392281,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362670898437,0.0,0.0,7.456735329469666e-05,289.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333374023437,0.0,0.0,0.000100958161056,290.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7702331542969,0.0,0.0,0.0004789017839357,288.39337158203125,294.1499938964844,252.2240753173828,251.6032867431641,253.2259216308593,252.2675018310547,286.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215092916041,8.379102744981992e-09,0.0010215009097009,-0.0210027396678924,0.0,0.0,0.0,-0.008964305743575,60.0,-23.67569732666016,-0.0,-6.698228816048869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7300720214844,0.0,0.0,9.586859960108995e-05,290.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491455078125,0.0,0.0,0.0001009542393148,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7207336425781,0.0,0.0,7.456447201548144e-05,289.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71783447265625,0.0,0.0,0.0001009542538668,290.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7542419433594,0.0,0.0,0.0004788832738995,288.3774108886719,294.1499938964844,252.2084045410156,251.5900421142578,253.2076568603516,252.251953125,286.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102146982681,8.374484217199551e-09,0.0010214614449068,-0.0209906455129385,0.0,0.0,0.0,-0.0089620165526866,60.0,-23.67513656616211,-0.0,-6.6977108303945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7300720214844,0.0,0.0,9.586859960108995e-05,290.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491455078125,0.0,0.0,0.0001009542393148,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7207336425781,0.0,0.0,7.456447201548144e-05,289.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71783447265625,0.0,0.0,0.0001009542538668,290.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7542419433594,0.0,0.0,0.0004788832738995,288.3774108886719,294.1499938964844,252.2084045410156,251.5900421142578,253.2076568603516,252.251953125,286.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102146982681,8.374484217199551e-09,0.0010214614449068,-0.0209906455129385,0.0,0.0,0.0,-0.0089620165526866,60.0,-23.67513656616211,-0.0,-6.6977108303945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7143859863281,0.0,0.0,9.5857547421474e-05,290.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7332458496094,0.0,0.0,0.0001009426050586,289.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7051696777344,0.0,0.0,7.455587183358148e-05,289.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.70233154296875,0.0,0.0,0.0001009426196105,290.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73828125,0.0,0.0,0.000478828093037,288.3614501953125,294.1499938964844,252.1924591064453,251.5764923095703,253.189453125,252.23635864257807,286.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213521309196,8.3607174516942e-09,0.0010213437490165,-0.0209545921534299,0.0,0.0,0.0,-0.0089551918208599,60.0,-23.672786712646484,-0.0,-6.696166821029692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7143859863281,0.0,0.0,9.5857547421474e-05,290.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7332458496094,0.0,0.0,0.0001009426050586,289.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7051696777344,0.0,0.0,7.455587183358148e-05,289.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.70233154296875,0.0,0.0,0.0001009426196105,290.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73828125,0.0,0.0,0.000478828093037,288.3614501953125,294.1499938964844,252.1924591064453,251.5764923095703,253.189453125,252.23635864257807,286.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213521309196,8.3607174516942e-09,0.0010213437490165,-0.0209545921534299,0.0,0.0,0.0,-0.0089551918208599,60.0,-23.672786712646484,-0.0,-6.696166821029692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.70654296875,0.0,0.0,9.584934741724284e-05,290.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.72528076171875,0.0,0.0,0.0001009339684969,289.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6973876953125,0.0,0.0,7.454949809471145e-05,289.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6945495605469,0.0,0.0,0.0001009339830488,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73028564453125,0.0,0.0,0.0004787871148437,288.3534851074219,294.1499938964844,252.1843719482422,251.5695953369141,253.18035888671875,252.2285003662109,286.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212648194283,8.35049540626187e-09,0.0010212564375251,-0.0209278240799903,0.0,0.0,0.0,-0.0089501244947314,60.0,-23.670955657958984,-0.0,-6.695020715596911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986999511719,0.0,0.0,9.58396412897855e-05,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7173156738281,0.0,0.0,0.0001009237530524,289.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6896057128906,0.0,0.0,7.454194565070793e-05,289.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6867980957031,0.0,0.0,0.0001009237676043,290.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7222900390625,0.0,0.0,0.000478738656966,288.3454895019531,294.1499938964844,252.1762084960937,251.56260681152344,253.17127990722656,252.2206268310547,286.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211613262072,8.338405521612913e-09,0.0010211530607193,-0.0208961628377437,0.0,0.0,0.0,-0.0089441314339637,60.0,-23.668746948242188,-0.0,-6.693665710599819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830139160156,0.0,0.0,9.581674385117368e-05,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7013854980469,0.0,0.0,0.0001008996332529,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6740417480469,0.0,0.0,7.452413410646841e-05,289.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712341308594,0.0,0.0,0.0001008996478049,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.706298828125,0.0,0.0,0.0004786242498084,288.3295288085937,294.1499938964844,252.1596069335937,251.54833984375,253.15313720703125,252.2047119140625,286.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209173196926,8.309869237166367e-09,0.0010209090542048,-0.0208214316517114,0.0,0.0,0.0,-0.0089299855753779,60.0,-23.66349220275879,-0.0,-6.69046613666069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830139160156,0.0,0.0,9.581674385117368e-05,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7013854980469,0.0,0.0,0.0001008996332529,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6740417480469,0.0,0.0,7.452413410646841e-05,289.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712341308594,0.0,0.0,0.0001008996478049,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.706298828125,0.0,0.0,0.0004786242498084,288.3295288085937,294.1499938964844,252.1596069335937,251.54833984375,253.15313720703125,252.2047119140625,286.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209173196926,8.309869237166367e-09,0.0010209090542048,-0.0208214316517114,0.0,0.0,0.0,-0.0089299855753779,60.0,-23.66349220275879,-0.0,-6.69046613666069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673278808594,0.0,0.0,9.579072502674536e-05,290.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6854553222656,0.0,0.0,0.0001008722319966,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.658447265625,0.0,0.0,7.450389966834337e-05,289.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6557006835937,0.0,0.0,0.0001008722538244,290.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903076171875,0.0,0.0,0.0004784942721016,288.3135681152344,294.1499938964844,252.14259338378903,251.5336456298828,253.1350250244141,252.18858337402344,286.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206401348114,8.277450724847313e-09,0.0010206318693235,-0.0207365341484546,0.0,0.0,0.0,-0.0089139146730303,60.0,-23.657470703125,-0.0,-6.686833131652747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673278808594,0.0,0.0,9.579072502674536e-05,290.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6854553222656,0.0,0.0,0.0001008722319966,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.658447265625,0.0,0.0,7.450389966834337e-05,289.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6557006835937,0.0,0.0,0.0001008722538244,290.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903076171875,0.0,0.0,0.0004784942721016,288.3135681152344,294.1499938964844,252.14259338378903,251.5336456298828,253.1350250244141,252.18858337402344,286.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206401348114,8.277450724847313e-09,0.0010206318693235,-0.0207365341484546,0.0,0.0,0.0,-0.0089139146730303,60.0,-23.657470703125,-0.0,-6.686833131652747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.651611328125,0.0,0.0,9.576336742611602e-05,290.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66949462890625,0.0,0.0,0.0001008434264804,289.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6428527832031,0.0,0.0,7.448262476827949e-05,289.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64013671875,0.0,0.0,0.0001008434410323,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67431640625,0.0,0.0,0.0004783576587215,288.2975769042969,294.1499938964844,252.1251373291016,251.5184631347656,253.116928100586,252.1721649169922,286.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203486308455,8.24336687799132e-09,0.0010203403653576,-0.0206472761929035,0.0,0.0,0.0,-0.0088970186188817,60.0,-23.651166915893555,-0.0,-6.683014674990774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.651611328125,0.0,0.0,9.576336742611602e-05,290.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66949462890625,0.0,0.0,0.0001008434264804,289.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6428527832031,0.0,0.0,7.448262476827949e-05,289.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64013671875,0.0,0.0,0.0001008434410323,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67431640625,0.0,0.0,0.0004783576587215,288.2975769042969,294.1499938964844,252.1251373291016,251.5184631347656,253.116928100586,252.1721649169922,286.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203486308455,8.24336687799132e-09,0.0010203403653576,-0.0206472761929035,0.0,0.0,0.0,-0.0088970186188817,60.0,-23.651166915893555,-0.0,-6.683014674990774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358947753906,0.0,0.0,9.573635179549456e-05,290.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.653564453125,0.0,0.0,0.0001008149847621,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.62725830078125,0.0,0.0,7.446161180268973e-05,289.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62457275390625,0.0,0.0,0.000100814999314,290.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6582946777344,0.0,0.0,0.0004782227042596,288.2815856933594,294.1499938964844,252.1071929931641,251.5027618408203,253.09884643554688,252.15542602539065,286.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200607357546,8.209708468598365e-09,0.0010200525866821,-0.0205591302365064,0.0,0.0,0.0,-0.0088803330436348,60.0,-23.64502716064453,-0.0,-6.67924453523483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358947753906,0.0,0.0,9.573635179549456e-05,290.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.653564453125,0.0,0.0,0.0001008149847621,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.62725830078125,0.0,0.0,7.446161180268973e-05,289.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62457275390625,0.0,0.0,0.000100814999314,290.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6582946777344,0.0,0.0,0.0004782227042596,288.2815856933594,294.1499938964844,252.1071929931641,251.5027618408203,253.09884643554688,252.15542602539065,286.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200607357546,8.209708468598365e-09,0.0010200525866821,-0.0205591302365064,0.0,0.0,0.0,-0.0088803330436348,60.0,-23.64502716064453,-0.0,-6.67924453523483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6280212402344,0.0,0.0,9.572348062647508e-05,290.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455993652344,0.0,0.0,0.0001008014223771,289.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.61944580078125,0.0,0.0,7.445160008501261e-05,289.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.61676025390625,0.0,0.0,0.0001008014442049,290.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502990722656,0.0,0.0,0.0004781584138981,288.2735900878906,294.1499938964844,252.09803771972656,251.49468994140625,253.08981323242188,252.1469116210937,286.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199235985055,8.19366796633858e-09,0.001019915449433,-0.0205171220004558,0.0,0.0,0.0,-0.0088723814114928,60.0,-23.642162322998047,-0.0,-6.677448283198828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62017822265625,0.0,0.0,9.571139526087792e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376342773437,0.0,0.0,0.0001007887040032,289.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.61163330078125,0.0,0.0,7.444219954777509e-05,289.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6089782714844,0.0,0.0,0.0001007887185551,290.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6423034667969,0.0,0.0,0.0004780980525538,288.2655944824219,294.1499938964844,252.08872985839844,251.4864654541016,253.0807647705078,252.13829040527344,286.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197948431596,8.178612453946243e-09,0.001019786694087,-0.020477695390582,0.0,0.0,0.0,-0.0088649187237024,60.0,-23.639516830444336,-0.0,-6.675762165286869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044311523437,0.0,0.0,9.569023677613586e-05,289.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6216735839844,0.0,0.0,0.000100766417745,289.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.59600830078125,0.0,0.0,7.442574133165181e-05,289.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933837890625,0.0,0.0,0.0001007664322969,290.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62628173828125,0.0,0.0,0.0004779923474416,288.24957275390625,294.1499938964844,252.0696716308593,251.4695739746093,253.06268310546875,252.1207275390625,286.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195693466812,8.152246877557445e-09,0.0010195611976087,-0.0204086471349,0.0,0.0,0.0,-0.0088518476113677,60.0,-23.63509750366211,-0.0,-6.672810570762523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044311523437,0.0,0.0,9.569023677613586e-05,289.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6216735839844,0.0,0.0,0.000100766417745,289.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.59600830078125,0.0,0.0,7.442574133165181e-05,289.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933837890625,0.0,0.0,0.0001007664322969,290.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62628173828125,0.0,0.0,0.0004779923474416,288.24957275390625,294.1499938964844,252.0696716308593,251.4695739746093,253.06268310546875,252.1207275390625,286.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195693466812,8.152246877557445e-09,0.0010195611976087,-0.0204086471349,0.0,0.0,0.0,-0.0088518476113677,60.0,-23.63509750366211,-0.0,-6.672810570762523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,9.567388042341918e-05,289.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.605712890625,0.0,0.0,0.0001007491955533,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58038330078125,0.0,0.0,7.441302295774221e-05,289.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777893066406,0.0,0.0,0.0001007492101052,290.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102600097656,0.0,0.0,0.0004779106529895,288.2335510253906,294.1499938964844,252.0500030517578,251.4519958496093,253.0445709228516,252.1027069091797,285.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193950729444,8.131868511895846e-09,0.0010193869238719,-0.0203552786260843,0.0,0.0,0.0,-0.0088417455554008,60.0,-23.632036209106445,-0.0,-6.670529728580732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,9.567388042341918e-05,289.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.605712890625,0.0,0.0,0.0001007491955533,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58038330078125,0.0,0.0,7.441302295774221e-05,289.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777893066406,0.0,0.0,0.0001007492101052,290.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102600097656,0.0,0.0,0.0004779106529895,288.2335510253906,294.1499938964844,252.0500030517578,251.4519958496093,253.0445709228516,252.1027069091797,285.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193950729444,8.131868511895846e-09,0.0010193869238719,-0.0203552786260843,0.0,0.0,0.0,-0.0088417455554008,60.0,-23.632036209106445,-0.0,-6.670529728580732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5729675292969,0.0,0.0,9.565678192302585e-05,289.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897521972656,0.0,0.0,0.0001007311875582,289.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5647277832031,0.0,0.0,7.439972250722349e-05,289.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.56219482421875,0.0,0.0,0.0001007312021101,290.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59423828125,0.0,0.0,0.0004778252332471,288.2175598144531,294.1499938964844,252.0287628173828,251.43280029296875,253.0264129638672,252.0839233398437,285.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192128829658,8.110561111607241e-09,0.0010192047338932,-0.0202994775027036,0.0,0.0,0.0,-0.0088311834260821,60.0,-23.63034439086914,-0.0,-6.668145147159521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5729675292969,0.0,0.0,9.565678192302585e-05,289.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897521972656,0.0,0.0,0.0001007311875582,289.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5647277832031,0.0,0.0,7.439972250722349e-05,289.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.56219482421875,0.0,0.0,0.0001007312021101,290.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59423828125,0.0,0.0,0.0004778252332471,288.2175598144531,294.1499938964844,252.0287628173828,251.43280029296875,253.0264129638672,252.0839233398437,285.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192128829658,8.110561111607241e-09,0.0010192047338932,-0.0202994775027036,0.0,0.0,0.0,-0.0088311834260821,60.0,-23.63034439086914,-0.0,-6.668145147159521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572204589844,0.0,0.0,9.563338244333865e-05,289.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.57379150390625,0.0,0.0,0.0001007065511657,289.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5491027832031,0.0,0.0,7.438152533723041e-05,289.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.54656982421875,0.0,0.0,0.0001007065657177,290.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5782165527344,0.0,0.0,0.000477708352264,288.2015075683594,294.1499938964844,252.00515747070312,251.41114807128903,253.0081787109375,252.064208984375,285.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189635213464,8.081407543159003e-09,0.0010189554886892,-0.0202231295406818,0.0,0.0,0.0,-0.0088167320936918,60.0,-23.629070281982425,-0.0,-6.664883045459646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572204589844,0.0,0.0,9.563338244333865e-05,289.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.57379150390625,0.0,0.0,0.0001007065511657,289.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5491027832031,0.0,0.0,7.438152533723041e-05,289.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.54656982421875,0.0,0.0,0.0001007065657177,290.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5782165527344,0.0,0.0,0.000477708352264,288.2015075683594,294.1499938964844,252.00515747070312,251.41114807128903,253.0081787109375,252.064208984375,285.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189635213464,8.081407543159003e-09,0.0010189554886892,-0.0202231295406818,0.0,0.0,0.0,-0.0088167320936918,60.0,-23.629070281982425,-0.0,-6.664883045459646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.54931640625,0.0,0.0,9.561936894897372e-05,289.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5657958984375,0.0,0.0,0.0001006917882477,289.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.541259765625,0.0,0.0,7.437061867676675e-05,289.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.53875732421875,0.0,0.0,0.0001006918027997,290.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702209472656,0.0,0.0,0.0004776383284479,288.1935119628906,294.1499938964844,251.9925079345703,251.3994598388672,252.9990234375,252.05377197265625,285.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188141604885,8.0639415145356e-09,0.0010188061278313,-0.020177386701107,0.0,0.0,0.0,-0.0088080735877156,60.0,-23.62848663330078,-0.0,-6.662929052936306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5414428710937,0.0,0.0,9.560390753904358e-05,289.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5578308105469,0.0,0.0,0.0001006755119306,289.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.533447265625,0.0,0.0,7.435859879478812e-05,289.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.53094482421875,0.0,0.0,0.0001006755264825,290.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.56219482421875,0.0,0.0,0.0004775611159857,288.1854858398437,294.1499938964844,251.9793243408203,251.38720703125,252.9898376464844,252.0429534912109,285.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186495492234,8.044679589147563e-09,0.0010186414001509,-0.0201269425451755,0.0,0.0,0.0,-0.008798524737358,60.0,-23.62792587280273,-0.0,-6.660774687361481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,9.556917211739346e-05,289.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418395996094,0.0,0.0,0.0001006389284157,289.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51776123046875,0.0,0.0,7.433157588820904e-05,289.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51531982421875,0.0,0.0,0.0001006389429676,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5461730957031,0.0,0.0,0.0004773875989485,288.16943359375,294.1499938964844,251.951400756836,251.36111450195312,252.9713287353516,252.0202178955078,285.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182793485,8.001398654755576e-09,0.0010182713158428,-0.0200135931372642,0.0,0.0,0.0,-0.0087770689278841,60.0,-23.62688636779785,-0.0,-6.65593518078822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,9.556917211739346e-05,289.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418395996094,0.0,0.0,0.0001006389284157,289.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51776123046875,0.0,0.0,7.433157588820904e-05,289.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51531982421875,0.0,0.0,0.0001006389429676,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5461730957031,0.0,0.0,0.0004773875989485,288.16943359375,294.1499938964844,251.951400756836,251.36111450195312,252.9713287353516,252.0202178955078,285.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182793485,8.001398654755576e-09,0.0010182713158428,-0.0200135931372642,0.0,0.0,0.0,-0.0087770689278841,60.0,-23.62688636779785,-0.0,-6.65593518078822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5099182128906,0.0,0.0,9.552940173307434e-05,289.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52587890625,0.0,0.0,0.0001005970552796,289.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5021057128906,0.0,0.0,7.430065306834877e-05,289.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996643066406,0.0,0.0,0.0001005970698315,290.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5301513671875,0.0,0.0,0.0004771889653056,288.1534118652344,294.1499938964844,251.9215240478516,251.3330078125,252.95263671875,251.9956817626953,285.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178557131439,7.951854286147864e-09,0.0010178476804867,-0.0198838412761688,0.0,0.0,0.0,-0.0087525090202689,60.0,-23.62600898742676,-0.0,-6.650397210705705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5099182128906,0.0,0.0,9.552940173307434e-05,289.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52587890625,0.0,0.0,0.0001005970552796,289.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5021057128906,0.0,0.0,7.430065306834877e-05,289.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996643066406,0.0,0.0,0.0001005970698315,290.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5301513671875,0.0,0.0,0.0004771889653056,288.1534118652344,294.1499938964844,251.9215240478516,251.3330078125,252.95263671875,251.9956817626953,285.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178557131439,7.951854286147864e-09,0.0010178476804867,-0.0198838412761688,0.0,0.0,0.0,-0.0087525090202689,60.0,-23.62600898742676,-0.0,-6.650397210705705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.494140625,0.0,0.0,9.548568050377072e-05,289.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5098876953125,0.0,0.0,0.0001005510057439,289.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4864196777344,0.0,0.0,7.426663796650246e-05,289.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4840393066406,0.0,0.0,0.0001005510202958,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141296386719,0.0,0.0,0.0004769705410581,288.1373596191406,294.1499938964844,251.88983154296875,251.30303955078125,252.93374633789065,251.9696655273437,285.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173898190259,7.897372533705038e-09,0.0010173819027841,-0.0197411570698022,0.0,0.0,0.0,-0.0087255015969276,60.0,-23.62527847290039,-0.0,-6.644310701631184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.494140625,0.0,0.0,9.548568050377072e-05,289.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5098876953125,0.0,0.0,0.0001005510057439,289.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4864196777344,0.0,0.0,7.426663796650246e-05,289.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4840393066406,0.0,0.0,0.0001005510202958,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141296386719,0.0,0.0,0.0004769705410581,288.1373596191406,294.1499938964844,251.88983154296875,251.30303955078125,252.93374633789065,251.9696655273437,285.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173898190259,7.897372533705038e-09,0.0010173819027841,-0.0197411570698022,0.0,0.0,0.0,-0.0087255015969276,60.0,-23.62527847290039,-0.0,-6.644310701631184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783630371094,0.0,0.0,9.543768828734756e-05,289.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939270019531,0.0,0.0,0.0001005004742182,289.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4707336425781,0.0,0.0,7.422931957989931e-05,289.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683837890625,0.0,0.0,0.0001005004887701,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49810791015625,0.0,0.0,0.0004767308419104,288.1213073730469,294.1499938964844,251.85646057128903,251.27134704589844,252.91458129882807,251.94175720214844,285.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168785229325,7.837583915204505e-09,0.0010168706066906,-0.019584571942687,0.0,0.0,0.0,-0.008695863187313,60.0,-23.6247615814209,-0.0,-6.637633731543249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783630371094,0.0,0.0,9.543768828734756e-05,289.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939270019531,0.0,0.0,0.0001005004742182,289.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4707336425781,0.0,0.0,7.422931957989931e-05,289.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683837890625,0.0,0.0,0.0001005004887701,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49810791015625,0.0,0.0,0.0004767308419104,288.1213073730469,294.1499938964844,251.85646057128903,251.27134704589844,252.91458129882807,251.94175720214844,285.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168785229325,7.837583915204505e-09,0.0010168706066906,-0.019584571942687,0.0,0.0,0.0,-0.008695863187313,60.0,-23.6247615814209,-0.0,-6.637633731543249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704895019531,0.0,0.0,9.541264444123954e-05,289.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859313964844,0.0,0.0,0.0001004740988719,289.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4629211425781,0.0,0.0,7.420983456540853e-05,289.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4605712890625,0.0,0.0,0.0001004741134238,290.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4900817871094,0.0,0.0,0.0004766057536471,288.11328125,294.1499938964844,251.8392028808593,251.25489807128903,252.9049072265625,251.92730712890625,285.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166116990149,7.80637865460676e-09,0.001016603782773,-0.0195028465241193,0.0,0.0,0.0,-0.0086803939193487,60.0,-23.624557495117188,-0.0,-6.634149940509816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46258544921875,0.0,0.0,9.538654558127746e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4779663085937,0.0,0.0,0.00010044661758,289.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.455078125,0.0,0.0,7.418953464366496e-05,289.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4527282714844,0.0,0.0,0.0001004466321319,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820556640625,0.0,0.0,0.0004764753684867,288.1052551269531,294.1499938964844,251.82156372070312,251.2380828857422,252.89517211914065,251.91241455078125,285.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163334663957,7.77385800176944e-09,0.0010163257829844,-0.0194176733493804,0.0,0.0,0.0,-0.0086642727255821,60.0,-23.624408721923828,-0.0,-6.630520488215552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4468078613281,0.0,0.0,9.533225966151804e-05,289.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46197509765625,0.0,0.0,0.000100389450381,289.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393920898437,0.0,0.0,7.414731953758746e-05,289.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.43707275390625,0.0,0.0,0.0001003894649329,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660339355469,0.0,0.0,0.0004762042080983,288.0892028808594,294.1499938964844,251.7852783203125,251.2033843994141,252.87548828125,251.8816070556641,285.833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157551150768,7.706224991466115e-09,0.0010157474316656,-0.0192405432462692,0.0,0.0,0.0,-0.0086307460442185,60.0,-23.624238967895508,-0.0,-6.622975945447251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4468078613281,0.0,0.0,9.533225966151804e-05,289.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46197509765625,0.0,0.0,0.000100389450381,289.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393920898437,0.0,0.0,7.414731953758746e-05,289.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.43707275390625,0.0,0.0,0.0001003894649329,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660339355469,0.0,0.0,0.0004762042080983,288.0892028808594,294.1499938964844,251.7852783203125,251.2033843994141,252.87548828125,251.8816070556641,285.833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157551150768,7.706224991466115e-09,0.0010157474316656,-0.0192405432462692,0.0,0.0,0.0,-0.0086307460442185,60.0,-23.624238967895508,-0.0,-6.622975945447251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
