time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537540,289.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4310302734375,0.0,0.0,9.527518704999238e-05,289.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4460144042969,0.0,0.0,0.0001003293509711,289.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237060546875,0.0,0.0,7.410292892018333e-05,289.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4214172363281,0.0,0.0,0.000100329365523,290.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45001220703125,0.0,0.0,0.0004759191069751,288.0731506347656,294.1499938964844,251.74774169921875,251.1674041748047,252.8555145263672,251.849365234375,285.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151469614356,7.635115650828084e-09,0.0010151393944397,-0.019054302945733,0.0,0.0,0.0,-0.0085954954847693,60.0,-23.624256134033203,-0.0,-6.615048420144376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4310302734375,0.0,0.0,9.527518704999238e-05,289.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4460144042969,0.0,0.0,0.0001003293509711,289.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237060546875,0.0,0.0,7.410292892018333e-05,289.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4214172363281,0.0,0.0,0.000100329365523,290.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45001220703125,0.0,0.0,0.0004759191069751,288.0731506347656,294.1499938964844,251.74774169921875,251.1674041748047,252.8555145263672,251.849365234375,285.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151469614356,7.635115650828084e-09,0.0010151393944397,-0.019054302945733,0.0,0.0,0.0,-0.0085954954847693,60.0,-23.624256134033203,-0.0,-6.615048420144376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4152526855469,0.0,0.0,9.52157934079878e-05,289.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4300537109375,0.0,0.0,0.0001002668068394,289.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40802001953125,0.0,0.0,7.405673386529088e-05,289.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40576171875,0.0,0.0,0.0001002668213914,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4339904785156,0.0,0.0,0.0004756224225275,288.0570983886719,294.1499938964844,251.70909118652344,251.1302947998047,252.8352203369141,251.81581115722656,285.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145141277462,7.561116177612348e-09,0.0010145065607503,-0.0188604909926652,0.0,0.0,0.0,-0.0085588116198778,60.0,-23.62445068359375,-0.0,-6.606803282238617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4152526855469,0.0,0.0,9.52157934079878e-05,289.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4300537109375,0.0,0.0,0.0001002668068394,289.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40802001953125,0.0,0.0,7.405673386529088e-05,289.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40576171875,0.0,0.0,0.0001002668213914,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4339904785156,0.0,0.0,0.0004756224225275,288.0570983886719,294.1499938964844,251.70909118652344,251.1302947998047,252.8352203369141,251.81581115722656,285.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145141277462,7.561116177612348e-09,0.0010145065607503,-0.0188604909926652,0.0,0.0,0.0,-0.0085588116198778,60.0,-23.62445068359375,-0.0,-6.606803282238617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39947509765625,0.0,0.0,9.51544861891307e-05,289.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140625,0.0,0.0,0.0001002022472675,289.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3923034667969,0.0,0.0,7.400904723908752e-05,289.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3901062011719,0.0,0.0,0.0001002022618195,290.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41796875,0.0,0.0,0.0004753161920234,288.0410461425781,294.1499938964844,251.6694793701172,251.09217834472656,252.8145904541016,251.7810516357422,285.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138609213754,7.484728392626039e-09,0.0010138534707948,-0.0186604242771863,0.0,0.0,0.0,-0.0085209449753165,60.0,-23.62482261657715,-0.0,-6.598297375148833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39947509765625,0.0,0.0,9.51544861891307e-05,289.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140625,0.0,0.0,0.0001002022472675,289.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3923034667969,0.0,0.0,7.400904723908752e-05,289.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3901062011719,0.0,0.0,0.0001002022618195,290.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41796875,0.0,0.0,0.0004753161920234,288.0410461425781,294.1499938964844,251.6694793701172,251.09217834472656,252.8145904541016,251.7810516357422,285.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138609213754,7.484728392626039e-09,0.0010138534707948,-0.0186604242771863,0.0,0.0,0.0,-0.0085209449753165,60.0,-23.62482261657715,-0.0,-6.598297375148833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915710449219,0.0,0.0,9.51231995713897e-05,289.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4060974121094,0.0,0.0,0.0001001693017315,289.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.38446044921875,0.0,0.0,7.398470916086808e-05,289.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822631835937,0.0,0.0,0.0001001693090074,290.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.40997314453125,0.0,0.0,0.0004751599044539,288.03302001953125,294.1499938964844,251.6493530273437,251.0727996826172,252.8041229248047,251.76319885253903,285.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135275078937,7.445747574053031e-09,0.0010135200573131,-0.0185583289712667,0.0,0.0,0.0,-0.0085016209632158,60.0,-23.62508583068848,-0.0,-6.59395880120428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3836975097656,0.0,0.0,9.509167284704743e-05,289.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3981018066406,0.0,0.0,0.0001001361015369,289.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3766174316406,0.0,0.0,7.396018918370828e-05,289.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744506835937,0.0,0.0,0.0001001361160888,290.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4019775390625,0.0,0.0,0.0004750024236273,288.0250244140625,294.1499938964844,251.6290283203125,251.05322265625,252.7935943603516,251.74513244628903,285.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131916496902,7.406467883441792e-09,0.0010131841991096,-0.0184554494917392,0.0,0.0,0.0,-0.0084821488708257,60.0,-23.625383377075195,-0.0,-6.589588963379357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.367919921875,0.0,0.0,9.502779721515252e-05,289.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38214111328125,0.0,0.0,0.0001000688353087,289.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3609313964844,0.0,0.0,7.391050894511864e-05,289.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3587646484375,0.0,0.0,0.0001000688498606,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3859558105469,0.0,0.0,0.000474683358334,288.00897216796875,294.1499938964844,251.587890625,251.0135498046875,252.7722625732422,251.70828247070312,285.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125110857188,7.326884876590611e-09,0.0010125037515535,-0.0182470101863145,0.0,0.0,0.0,-0.008442698046565,60.0,-23.626129150390625,-0.0,-6.580739153605465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.367919921875,0.0,0.0,9.502779721515252e-05,289.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38214111328125,0.0,0.0,0.0001000688353087,289.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3609313964844,0.0,0.0,7.391050894511864e-05,289.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3587646484375,0.0,0.0,0.0001000688498606,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3859558105469,0.0,0.0,0.000474683358334,288.00897216796875,294.1499938964844,251.587890625,251.0135498046875,252.7722625732422,251.70828247070312,285.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125110857188,7.326884876590611e-09,0.0010125037515535,-0.0182470101863145,0.0,0.0,0.0,-0.008442698046565,60.0,-23.626129150390625,-0.0,-6.580739153605465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35211181640625,0.0,0.0,9.496336133452132e-05,289.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3661804199219,0.0,0.0,0.000100000979728,289.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3452453613281,0.0,0.0,7.386039214907214e-05,289.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3431091308594,0.0,0.0,0.0001000009942799,290.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3699645996094,0.0,0.0,0.0004743614699691,287.992919921875,294.1499938964844,251.5461883544922,250.97332763671875,252.7505798339844,251.670654296875,285.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118244681507,7.246602873323127e-09,0.0010118172504007,-0.0180367361754179,0.0,0.0,0.0,-0.0084029007703065,60.0,-23.627065658569336,-0.0,-6.57181757901526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35211181640625,0.0,0.0,9.496336133452132e-05,289.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3661804199219,0.0,0.0,0.000100000979728,289.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3452453613281,0.0,0.0,7.386039214907214e-05,289.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3431091308594,0.0,0.0,0.0001000009942799,290.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3699645996094,0.0,0.0,0.0004743614699691,287.992919921875,294.1499938964844,251.5461883544922,250.97332763671875,252.7505798339844,251.670654296875,285.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118244681507,7.246602873323127e-09,0.0010118172504007,-0.0180367361754179,0.0,0.0,0.0,-0.0084029007703065,60.0,-23.627065658569336,-0.0,-6.57181757901526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363342285156,0.0,0.0,9.489878721069545e-05,289.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3502502441406,0.0,0.0,9.993298590416087e-05,289.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3295593261719,0.0,0.0,7.381016621366143e-05,289.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32745361328125,0.0,0.0,9.993300045607612e-05,290.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539428710937,0.0,0.0,0.00047403894132,287.97686767578125,294.1499938964844,251.50408935546875,250.93267822265625,252.72853088378903,251.63229370117188,285.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111364535987,7.1661512279774805e-09,0.0010111292358487,-0.0178260151296854,0.0,0.0,0.0,-0.0083630187436938,60.0,-23.62822914123535,-0.0,-6.562882504113078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363342285156,0.0,0.0,9.489878721069545e-05,289.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3502502441406,0.0,0.0,9.993298590416087e-05,289.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3295593261719,0.0,0.0,7.381016621366143e-05,289.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32745361328125,0.0,0.0,9.993300045607612e-05,290.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539428710937,0.0,0.0,0.00047403894132,287.97686767578125,294.1499938964844,251.50408935546875,250.93267822265625,252.72853088378903,251.63229370117188,285.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111364535987,7.1661512279774805e-09,0.0010111292358487,-0.0178260151296854,0.0,0.0,0.0,-0.0083630187436938,60.0,-23.62822914123535,-0.0,-6.562882504113078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.320556640625,0.0,0.0,9.48345332290046e-05,289.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33428955078125,0.0,0.0,9.986531949834898e-05,289.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138732910156,0.0,0.0,7.376019493676722e-05,289.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.311767578125,0.0,0.0,9.98653340502642e-05,290.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33795166015625,0.0,0.0,0.0004737179842777,287.9608459472656,294.1499938964844,251.4617156982422,250.8917694091797,252.70616149902344,251.59336853027344,285.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010451815091,7.0860961542962295e-09,0.0010104447137564,-0.017616331577301,0.0,0.0,0.0,-0.0083233332261443,60.0,-23.629613876342773,-0.0,-6.553998588287868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.320556640625,0.0,0.0,9.48345332290046e-05,289.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33428955078125,0.0,0.0,9.986531949834898e-05,289.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138732910156,0.0,0.0,7.376019493676722e-05,289.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.311767578125,0.0,0.0,9.98653340502642e-05,290.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33795166015625,0.0,0.0,0.0004737179842777,287.9608459472656,294.1499938964844,251.4617156982422,250.8917694091797,252.70616149902344,251.59336853027344,285.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010451815091,7.0860961542962295e-09,0.0010104447137564,-0.017616331577301,0.0,0.0,0.0,-0.0083233332261443,60.0,-23.629613876342773,-0.0,-6.553998588287868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31268310546875,0.0,0.0,9.480268636252732e-05,289.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3263244628906,0.0,0.0,9.983179188566282e-05,289.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3059997558594,0.0,0.0,7.373542757704854e-05,289.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.303955078125,0.0,0.0,9.983179916162044e-05,290.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3299560546875,0.0,0.0,0.0004735589027404,287.95281982421875,294.1499938964844,251.4404754638672,250.8712615966797,252.69485473632807,251.57373046875,285.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101124644279,7.046419892020594e-09,0.0010101054795086,-0.0175124090164899,0.0,0.0,0.0,-0.008303664624691,60.0,-23.63040542602539,-0.0,-6.54959748658257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3048095703125,0.0,0.0,9.477112325839698e-05,289.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3183288574219,0.0,0.0,9.979854803532362e-05,289.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.29815673828125,0.0,0.0,7.371087849605829e-05,289.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961120605469,0.0,0.0,9.979856258723883e-05,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.32196044921875,0.0,0.0,0.000473401218187,287.9447937011719,294.1499938964844,251.41921997070312,250.8507232666016,252.6834411621093,251.55398559570312,285.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097761405631,7.0070926838639025e-09,0.0010097691556438,-0.017409399151802,0.0,0.0,0.0,-0.0082841692492365,60.0,-23.63126564025879,-0.0,-6.54523688581321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890319824219,0.0,0.0,9.470908116782084e-05,289.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023986816406,0.0,0.0,9.973321721190588e-05,289.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.282470703125,0.0,0.0,7.366262434516102e-05,289.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.28045654296875,0.0,0.0,9.97332317638211e-05,290.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30596923828125,0.0,0.0,0.0004730913206003,287.9287414550781,294.1499938964844,251.3767242431641,250.8097076416016,252.660385131836,251.51426696777344,285.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091151343658,6.929796292354241e-09,0.0010091081494465,-0.0172069352120161,0.0,0.0,0.0,-0.0082458518445491,60.0,-23.633209228515625,-0.0,-6.536669872048152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890319824219,0.0,0.0,9.470908116782084e-05,289.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023986816406,0.0,0.0,9.973321721190588e-05,289.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.282470703125,0.0,0.0,7.366262434516102e-05,289.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.28045654296875,0.0,0.0,9.97332317638211e-05,290.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30596923828125,0.0,0.0,0.0004730913206003,287.9287414550781,294.1499938964844,251.3767242431641,250.8097076416016,252.660385131836,251.51426696777344,285.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091151343658,6.929796292354241e-09,0.0010091081494465,-0.0172069352120161,0.0,0.0,0.0,-0.0082458518445491,60.0,-23.633209228515625,-0.0,-6.536669872048152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27325439453125,0.0,0.0,9.464874892728405e-05,289.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.28643798828125,0.0,0.0,9.966968355001882e-05,289.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26678466796875,0.0,0.0,7.361569441854954e-05,289.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,9.966969082597644e-05,290.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899780273437,0.0,0.0,0.0004727899504359,287.9127197265625,294.1499938964844,251.3343811035156,250.76885986328125,252.6370086669922,251.47430419921875,285.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084722889587,6.85462397953529e-09,0.0010084654204547,-0.0170100349932909,0.0,0.0,0.0,-0.008208586834371,60.0,-23.635448455810547,-0.0,-6.528343732270514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27325439453125,0.0,0.0,9.464874892728405e-05,289.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.28643798828125,0.0,0.0,9.966968355001882e-05,289.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26678466796875,0.0,0.0,7.361569441854954e-05,289.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,9.966969082597644e-05,290.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899780273437,0.0,0.0,0.0004727899504359,287.9127197265625,294.1499938964844,251.3343811035156,250.76885986328125,252.6370086669922,251.47430419921875,285.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084722889587,6.85462397953529e-09,0.0010084654204547,-0.0170100349932909,0.0,0.0,0.0,-0.008208586834371,60.0,-23.635448455810547,-0.0,-6.528343732270514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574768066406,0.0,0.0,9.459079592488706e-05,289.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705078125,0.0,0.0,9.960866009350866e-05,289.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510986328125,0.0,0.0,7.357062713708729e-05,289.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491149902344,0.0,0.0,9.960867464542388e-05,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740173339844,0.0,0.0,0.0004725004837382,287.8966979980469,294.1499938964844,251.2923278808593,250.72830200195312,252.61329650878903,251.4342193603516,285.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078548220917,6.782426620333126e-09,0.001007848070003,-0.0168209224939346,0.0,0.0,0.0,-0.0081727970391511,60.0,-23.63804244995117,-0.0,-6.52035225812142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574768066406,0.0,0.0,9.459079592488706e-05,289.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705078125,0.0,0.0,9.960866009350866e-05,289.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510986328125,0.0,0.0,7.357062713708729e-05,289.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491149902344,0.0,0.0,9.960867464542388e-05,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740173339844,0.0,0.0,0.0004725004837382,287.8966979980469,294.1499938964844,251.2923278808593,250.72830200195312,252.61329650878903,251.4342193603516,285.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078548220917,6.782426620333126e-09,0.001007848070003,-0.0168209224939346,0.0,0.0,0.0,-0.0081727970391511,60.0,-23.63804244995117,-0.0,-6.52035225812142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24169921875,0.0,0.0,9.453539678361268e-05,289.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.25457763671875,0.0,0.0,9.955032146535814e-05,289.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23541259765625,0.0,0.0,7.352753164013848e-05,289.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334289550781,0.0,0.0,9.955032874131577e-05,290.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2580261230469,0.0,0.0,0.0004722237354144,287.8806457519531,294.1499938964844,251.25070190429688,250.68820190429688,252.5892944335937,251.3941345214844,285.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072644799947,6.713399614000082e-09,0.0010072577279061,-0.0166401155292987,0.0,0.0,0.0,-0.0081385793164372,60.0,-23.64095687866211,-0.0,-6.512716765882942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24169921875,0.0,0.0,9.453539678361268e-05,289.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.25457763671875,0.0,0.0,9.955032146535814e-05,289.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23541259765625,0.0,0.0,7.352753164013848e-05,289.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334289550781,0.0,0.0,9.955032874131577e-05,290.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2580261230469,0.0,0.0,0.0004722237354144,287.8806457519531,294.1499938964844,251.25070190429688,250.68820190429688,252.5892944335937,251.3941345214844,285.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072644799947,6.713399614000082e-09,0.0010072577279061,-0.0166401155292987,0.0,0.0,0.0,-0.0081385793164372,60.0,-23.64095687866211,-0.0,-6.512716765882942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338256835937,0.0,0.0,9.450882498640568e-05,289.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466125488281,0.0,0.0,9.9522338132374e-05,289.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275390625,0.0,0.0,7.35068679205142e-05,289.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2256164550781,0.0,0.0,9.952235268428922e-05,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2500305175781,0.0,0.0,0.0004720910219475,287.87261962890625,294.1499938964844,251.2301025390625,250.6683654785156,252.57716369628903,251.37413024902344,285.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006981357932,6.6802958720302286e-09,0.0010069747222587,-0.0165534038096666,0.0,0.0,0.0,-0.0081221684813499,60.0,-23.642562866210938,-0.0,-6.509056049708306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259216308594,0.0,0.0,9.448313358007e-05,289.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386474609375,0.0,0.0,9.949528612196444e-05,289.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196960449219,0.0,0.0,7.348688814090565e-05,289.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177734375,0.0,0.0,9.949529339792208e-05,290.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420349121094,0.0,0.0,0.0004719626740552,287.8646240234375,294.1499938964844,251.20965576171875,250.64871215820312,252.56497192382807,251.35415649414065,285.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067076655104,6.648286809962656e-09,0.0010067010298371,-0.0164695587009191,0.0,0.0,0.0,-0.0081063006073236,60.0,-23.644258499145508,-0.0,-6.505517546884222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21014404296875,0.0,0.0,9.443437738809736e-05,289.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22271728515625,0.0,0.0,9.944393968908116e-05,289.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040100097656,0.0,0.0,7.344895857386291e-05,289.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020874023437,0.0,0.0,9.94439542409964e-05,290.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,0.0004717191332019,287.8485717773437,294.1499938964844,251.1693115234375,250.6099395751953,252.5403747558593,251.3144073486328,285.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061881039291,6.587538514679636e-09,0.0010061814682558,-0.0163104329258203,0.0,0.0,0.0,-0.0080761862918734,60.0,-23.64789581298828,-0.0,-6.498805049659495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21014404296875,0.0,0.0,9.443437738809736e-05,289.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22271728515625,0.0,0.0,9.944393968908116e-05,289.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040100097656,0.0,0.0,7.344895857386291e-05,289.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020874023437,0.0,0.0,9.94439542409964e-05,290.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,0.0004717191332019,287.8485717773437,294.1499938964844,251.1693115234375,250.6099395751953,252.5403747558593,251.3144073486328,285.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061881039291,6.587538514679636e-09,0.0010061814682558,-0.0163104329258203,0.0,0.0,0.0,-0.0080761862918734,60.0,-23.64789581298828,-0.0,-6.498805049659495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1943664550781,0.0,0.0,9.438913548365235e-05,289.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.206787109375,0.0,0.0,9.939629671862348e-05,289.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18829345703125,0.0,0.0,7.341377204284072e-05,289.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864318847656,0.0,0.0,9.93963039945811e-05,290.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100830078125,0.0,0.0,0.0004714931128546,287.8325500488281,294.1499938964844,251.1298065185547,250.5720672607422,252.5155334472656,251.2749786376953,285.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057060280814,6.531168939005738e-09,0.0010056995088234,-0.0161627754569053,0.0,0.0,0.0,-0.0080482428893446,60.0,-23.65187263488769,-0.0,-6.492579274208765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1943664550781,0.0,0.0,9.438913548365235e-05,289.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.206787109375,0.0,0.0,9.939629671862348e-05,289.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18829345703125,0.0,0.0,7.341377204284072e-05,289.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864318847656,0.0,0.0,9.93963039945811e-05,290.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100830078125,0.0,0.0,0.0004714931128546,287.8325500488281,294.1499938964844,251.1298065185547,250.5720672607422,252.5155334472656,251.2749786376953,285.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057060280814,6.531168939005738e-09,0.0010056995088234,-0.0161627754569053,0.0,0.0,0.0,-0.0080482428893446,60.0,-23.65187263488769,-0.0,-6.492579274208765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785888671875,0.0,0.0,9.43482154980302e-05,289.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908569335937,0.0,0.0,9.93532084976323e-05,289.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.172607421875,0.0,0.0,7.338194700423628e-05,289.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707458496094,0.0,0.0,9.935321577358992e-05,290.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1941223144531,0.0,0.0,0.0004712887166533,287.8164978027344,294.1499938964844,251.09130859375,250.5352020263672,252.49044799804688,251.23602294921875,285.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052699362859,6.480187053625741e-09,0.0010052635334432,-0.0160292312502861,0.0,0.0,0.0,-0.0080229695886373,60.0,-23.65617179870605,-0.0,-6.48695106519881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785888671875,0.0,0.0,9.43482154980302e-05,289.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908569335937,0.0,0.0,9.93532084976323e-05,289.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.172607421875,0.0,0.0,7.338194700423628e-05,289.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707458496094,0.0,0.0,9.935321577358992e-05,290.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1941223144531,0.0,0.0,0.0004712887166533,287.8164978027344,294.1499938964844,251.09130859375,250.5352020263672,252.49044799804688,251.23602294921875,285.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052699362859,6.480187053625741e-09,0.0010052635334432,-0.0160292312502861,0.0,0.0,0.0,-0.0080229695886373,60.0,-23.65617179870605,-0.0,-6.48695106519881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1628112792969,0.0,0.0,9.431094076717272e-05,289.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748962402344,0.0,0.0,9.931395470630378e-05,289.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568908691406,0.0,0.0,7.335295231314376e-05,289.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1550598144531,0.0,0.0,9.93139619822614e-05,290.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781311035156,0.0,0.0,0.0004711025394499,287.80047607421875,294.1499938964844,251.053939819336,250.49952697753903,252.4651641845703,251.1975860595703,285.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048728436231,6.433744204059621e-09,0.0010048663243651,-0.0159075744450092,0.0,0.0,0.0,-0.0079999472945928,60.0,-23.66072654724121,-0.0,-6.481825920445773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1628112792969,0.0,0.0,9.431094076717272e-05,289.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748962402344,0.0,0.0,9.931395470630378e-05,289.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568908691406,0.0,0.0,7.335295231314376e-05,289.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1550598144531,0.0,0.0,9.93139619822614e-05,290.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781311035156,0.0,0.0,0.0004711025394499,287.80047607421875,294.1499938964844,251.053939819336,250.49952697753903,252.4651641845703,251.1975860595703,285.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048728436231,6.433744204059621e-09,0.0010048663243651,-0.0159075744450092,0.0,0.0,0.0,-0.0079999472945928,60.0,-23.66072654724121,-0.0,-6.481825920445773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549072265625,0.0,0.0,9.429392230231316e-05,289.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669311523437,0.0,0.0,9.929603402270004e-05,289.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490478515625,0.0,0.0,7.333971734624356e-05,289.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.147216796875,0.0,0.0,9.929604857461528e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.170166015625,0.0,0.0,0.0004710175271611,287.7924499511719,294.1499938964844,251.0357208251953,250.482162475586,252.4524383544922,251.1786193847656,285.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046914685517,6.4125460497166395e-09,0.001004685065709,-0.0158520471304655,0.0,0.0,0.0,-0.0079894382506608,60.0,-23.663089752197266,-0.0,-6.479487524302385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14703369140625,0.0,0.0,9.427802433492616e-05,289.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1589660644531,0.0,0.0,9.92792920442298e-05,289.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14117431640625,0.0,0.0,7.332735549425706e-05,289.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393737792969,0.0,0.0,9.927929932018742e-05,290.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16217041015625,0.0,0.0,0.0004709381028078,287.784423828125,294.1499938964844,251.0178375244141,250.4651641845703,252.439682006836,251.1598358154297,285.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045220842584,6.392735230065227e-09,0.0010045156814157,-0.0158001519739627,0.0,0.0,0.0,-0.0079796174541115,60.0,-23.665496826171875,-0.0,-6.477302605389923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312561035156,0.0,0.0,9.42494734772481e-05,289.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430358886719,0.0,0.0,9.9249227787368e-05,289.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254577636719,0.0,0.0,7.330514927161857e-05,289.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,9.924924233928324e-05,290.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14617919921875,0.0,0.0,0.0004707955231424,287.7684020996094,294.1499938964844,250.983139038086,250.4322509765625,252.4140472412109,251.1228942871093,285.49432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042178910225,6.357167237069916e-09,0.0010042114881798,-0.0157069824635982,0.0,0.0,0.0,-0.0079619856551289,60.0,-23.67039680480957,-0.0,-6.473380409488527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
