time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539880,289.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312561035156,0.0,0.0,9.42494734772481e-05,289.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430358886719,0.0,0.0,9.9249227787368e-05,289.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254577636719,0.0,0.0,7.330514927161857e-05,289.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,9.924924233928324e-05,290.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14617919921875,0.0,0.0,0.0004707955231424,287.7684020996094,294.1499938964844,250.983139038086,250.4322509765625,252.4140472412109,251.1228942871093,285.49432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042178910225,6.357167237069916e-09,0.0010042114881798,-0.0157069824635982,0.0,0.0,0.0,-0.0079619856551289,60.0,-23.67039680480957,-0.0,-6.473380409488527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1154479980469,0.0,0.050000000745058,9.4224997155834e-05,289.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1271057128906,0.0,0.050000000745058,9.922345634549856e-05,289.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1097412109375,0.0,0.050000000745058,7.328610809054226e-05,289.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.10797119140625,0.0,0.050000000745058,9.922346362145618e-05,290.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1302185058594,0.0,0.050000000745058,0.0004706732288468,287.7523498535156,291.1499938964844,250.9499969482422,250.40093994140625,252.3882751464844,251.0867614746093,285.47735595703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039570042863,6.326670298761883e-09,0.0010039507178589,-0.0156270954757928,0.0,0.0,0.0,-0.0079468674957752,60.0,-23.67534065246582,-0.0,-6.47001812126291e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1154479980469,0.0,0.050000000745058,9.4224997155834e-05,289.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1271057128906,0.0,0.050000000745058,9.922345634549856e-05,289.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1097412109375,0.0,0.050000000745058,7.328610809054226e-05,289.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.10797119140625,0.0,0.050000000745058,9.922346362145618e-05,290.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1302185058594,0.0,0.050000000745058,0.0004706732288468,287.7523498535156,291.1499938964844,250.9499969482422,250.40093994140625,252.3882751464844,251.0867614746093,285.47735595703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039570042863,6.326670298761883e-09,0.0010039507178589,-0.0156270954757928,0.0,0.0,0.0,-0.0079468674957752,60.0,-23.67534065246582,-0.0,-6.47001812126291e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44195556640625,0.5941155552864075,0.050000000745058,0.0409767627716064,289.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443359375,0.5941155552864075,0.050000000745058,0.0431505069136619,289.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407958984375,0.5941155552864075,0.050000000745058,0.0318708159029483,289.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4404296875,0.5941155552864075,0.050000000745058,0.0431505069136619,290.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4449768066406,0.5941155552864075,0.050000000745058,0.2046874165534973,286.14581298828125,291.1499938964844,250.9339599609375,250.38584899902344,275.8963317871094,282.1665954589844,285.20269775390625,1.0,0.1081595048308372,0.0,0.0,1.0,1.0,-0.4366165399551391,2.3028437112770922e-07,0.43661630153656,-0.1270839720964431,0.0,0.0,0.0,13.871781349182127,60.0,-920.3833618164062,-0.0,15.08880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.5951632261276245,0.050000000745058,0.0453883185982704,289.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.5951632261276245,0.050000000745058,0.047796081751585,289.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.5951632261276245,0.050000000745058,0.0353020243346691,289.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.5951632261276245,0.050000000745058,0.0477960854768753,290.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.5951632261276245,0.050000000745058,0.2267240434885025,284.8599548339844,291.1499938964844,250.9181671142578,250.3710327148437,279.1809387207031,290.1912841796875,284.3050231933594,1.0,0.1184780895709991,0.1851875633001327,0.1851875633001327,1.0,1.0,-0.4836190342903137,0.020960284397006,0.4626587629318237,-0.1176807209849357,0.0,0.0,0.0,16.632007598876953,60.0,-1551.1756591796875,-0.0,20.171401977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.49853515625,0.5446138978004456,0.050000000745058,0.045851282775402,289.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.49853515625,0.5446138978004456,0.050000000745058,0.0482836104929447,289.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.49853515625,0.5446138978004456,0.050000000745058,0.0356621071696281,289.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.49853515625,0.5446138978004456,0.050000000745058,0.0482836104929447,290.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.49853515625,0.5446138978004456,0.050000000745058,0.2290366441011428,283.44647216796875,291.1499938964844,250.8872833251953,250.3422241210937,279.21417236328125,290.59100341796875,283.2682189941406,1.0,0.1357138156890869,0.1957899183034896,0.1957899183034896,1.0,1.0,-0.4885546863079071,0.0235707070678472,0.4649839699268341,-0.1165224313735961,0.0,0.0,1.0,24.63285255432129,60.0,-241.3690490722656,-6338.23779296875,27.158390045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81304931640625,305.9118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,3455.940185546875,18000.0,0.0,0.0,0.0050220838747918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085992932319641,0.3086007237434387,-1.4086501778365346e-06,0.0,5.096776931168279e-06,0.0,0.0,5.152337074279785,0.0,0.0,0.0,0.212230771780014,4.0,0.0,1.0
540240,289.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.49853515625,0.5446138978004456,0.050000000745058,0.045851282775402,289.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.49853515625,0.5446138978004456,0.050000000745058,0.0482836104929447,289.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.49853515625,0.5446138978004456,0.050000000745058,0.0356621071696281,289.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.49853515625,0.5446138978004456,0.050000000745058,0.0482836104929447,290.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.49853515625,0.5446138978004456,0.050000000745058,0.2290366441011428,283.44647216796875,291.1499938964844,250.8872833251953,250.3422241210937,279.21417236328125,290.59100341796875,283.2682189941406,1.0,0.1357138156890869,0.1957899183034896,0.1957899183034896,1.0,1.0,-0.4885546863079071,0.0235707070678472,0.4649839699268341,-0.1165224313735961,0.0,0.0,1.0,24.63285255432129,60.0,-241.3690490722656,-6338.23779296875,27.158390045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81304931640625,305.9118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,3455.940185546875,18000.0,0.0,0.0,0.0050220838747918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085992932319641,0.3086007237434387,-1.4086501778365346e-06,0.0,5.096776931168279e-06,0.0,0.0,5.152337074279785,0.0,0.0,0.0,0.212230771780014,4.0,0.0,1.0
540300,289.7169189453125,297.1499938964844,293.1499938964844,0.0007780971936881,-74.75166320800781,284.5060729980469,0.5278090238571167,0.050000000745058,0.0459911040961742,289.7748413085937,297.1499938964844,293.1499938964844,0.0007267218315973,-73.51966094970703,284.4200744628906,0.5278090238571167,0.050000000745058,0.0484308488667011,289.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6996459960937,0.5278090238571167,0.050000000745058,0.0357708595693111,289.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6996459960937,0.5278090238571167,0.050000000745058,0.0484308488667011,290.58038330078125,297.1499938964844,293.1499938964844,0.0006609478150494,-317.181396484375,284.0978698730469,0.5278090238571167,0.050000000745058,0.2297350913286209,283.7613830566406,291.1499938964844,250.8721923828125,250.3282165527344,279.1968994140625,290.5821838378906,284.5012512207031,1.0,0.1429688781499862,0.1968299746513366,0.1968299746513366,1.0,1.0,-0.4900445938110351,0.0238703489303588,0.4661742448806762,-0.1167309582233429,0.0,0.0,1.0,28.36699867248535,60.0,2276.703369140625,-7442.9267578125,30.39423942565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2520446777344,307.9866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,6319.103515625,19080.0,0.0,0.0,0.024946741759777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992809414863586,0.7992862462997437,-5.3084731916897e-06,0.0,2.531777136027813e-05,0.0,0.0,57.06717300415039,0.0,0.0,0.0,0.4758011996746063,4.0,0.0,1.0
540360,289.72479248046875,297.1499938964844,293.1499938964844,0.0015142076881602,-139.29660034179688,287.1575927734375,0.5151879191398621,0.050000000745058,0.0461214147508144,289.7777404785156,297.1499938964844,293.1499938964844,0.0014680840540677,-142.2179412841797,287.0766296386719,0.5151879191398621,0.050000000745058,0.0485680699348449,289.67724609375,297.1499938964844,293.1499938964844,0.0010054939193651,-71.94331359863281,286.2845153808594,0.5151879191398621,0.050000000745058,0.0358722098171711,289.4336242675781,297.1499938964844,293.1499938964844,0.0011343725491315,-109.89031219482422,286.4739990234375,0.5151879191398621,0.050000000745058,0.0485680699348449,290.5849609375,297.1499938964844,293.1499938964844,0.0010535990586504,-484.1549072265625,286.4745483398437,0.5151879191398621,0.050000000745058,0.2303860187530517,285.1524963378906,291.1499938964844,250.8573303222656,250.31446838378903,279.1863098144531,290.5828552246094,285.9088439941406,1.0,0.1494045704603195,0.1978191882371902,0.1978191882371902,0.9995783567428588,1.0,-0.4914331436157226,0.0241481680423021,0.4672849774360657,-0.1169486716389656,0.0,0.0,1.0,31.849910736083984,60.0,2826.193359375,-7465.67822265625,33.42967987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9955749511719,307.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,11540.88671875,19080.0,0.0,0.0,0.0446022525429725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0922833681106567,1.0922931432724,-9.8549508038559e-06,0.0,4.5265616790857166e-05,0.0,0.0,144.91921997070312,0.0,0.0,0.0,0.6099113821983337,4.0,0.0,1.0
540420,289.7529602050781,297.1499938964844,293.1499938964844,0.0023346771486103,-206.1788024902344,289.873779296875,0.5032745599746704,0.050000000745058,0.0462736561894416,289.7950744628906,297.1499938964844,293.1499938964844,0.0023027793504297,-214.1542053222656,289.8167419433594,0.5032745599746704,0.050000000745058,0.0487283915281295,289.7026672363281,297.1499938964844,293.1499938964844,0.0018734328914433,-128.69911193847656,289.1190185546875,0.5032745599746704,0.050000000745058,0.035990621894598,289.45953369140625,297.1499938964844,293.1499938964844,0.0020631924271583,-191.89175415039065,289.3970947265625,0.5032745599746704,0.050000000745058,0.0487283915281295,290.6037292480469,297.1499938964844,293.1499938964844,0.00168301560916,-742.5546875,288.9109191894531,0.5032745599746704,0.050000000745058,0.2311464995145797,286.5731201171875,291.1499938964844,250.838607788086,250.2972106933593,279.18121337890625,290.59844970703125,287.0430603027344,1.0,0.1565731316804886,0.1994402259588241,0.1994402259588241,0.999037265777588,1.0,-0.4930554330348968,0.0245726536959409,0.4684827923774719,-0.1171373426914215,0.0,0.0,1.0,35.91885757446289,60.0,2577.447998046875,-7283.28466796875,36.99708938598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7091064453125,306.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,15510.1787109375,19080.0,0.0,0.0,0.0698556527495384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266689419746399,1.266702651977539,-1.3250942174636292e-05,0.0,7.089460996212438e-05,0.0,0.0,225.97799682617188,0.0,0.0,0.0,0.6975716948509216,4.0,0.0,1.0
540480,289.7732238769531,297.1499938964844,293.1499938964844,0.0027712224982678,-240.4840850830078,291.08056640625,0.4980809688568115,0.050000000745058,0.0463511906564235,289.8085632324219,297.1499938964844,293.1499938964844,0.0027488491032272,-251.20852661132807,291.0390319824219,0.4980809688568115,0.050000000745058,0.0488100349903106,289.720458984375,297.1499938964844,293.1499938964844,0.002334244782105,-157.6400909423828,290.3816223144531,0.4980809688568115,0.050000000745058,0.0360509231686592,289.4772644042969,297.1499938964844,293.1499938964844,0.0025577314663678,-233.81643676757807,290.7066955566406,0.4980809688568115,0.050000000745058,0.0488100349903106,290.61798095703125,297.1499938964844,293.1499938964844,0.0020170810166746,-874.9774780273438,289.9758605957031,0.4980809688568115,0.050000000745058,0.2315337806940078,287.1344909667969,291.1499938964844,250.82830810546875,250.28775024414065,279.1806030273437,290.61163330078125,287.52789306640625,1.0,0.1600942909717559,0.2004834115505218,0.2004834115505218,0.998735010623932,1.0,-0.4938816130161285,0.0248374082148075,0.4690441787242889,-0.1172026991844177,0.0,0.0,1.0,37.990821838378906,60.0,2347.089111328125,-7178.5986328125,38.82246017456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.145263671875,305.84100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,16779.361328125,19080.0,0.0,0.0,0.0837140753865242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3175004720687866,1.3175148963928225,-1.433531997463433e-05,0.0,8.495914516970515e-05,0.0,0.0,254.2774658203125,0.0,0.0,0.0,0.7230883240699768,4.0,0.0,1.0
540540,289.8365173339844,297.1499938964844,293.1499938964844,0.0038860496133565,-322.2449035644531,293.8192138671875,0.4870004057884216,0.050000000745058,0.0465396307408809,289.8534240722656,297.1499938964844,293.1499938964844,0.0038921160157769,-339.8474426269531,293.821044921875,0.4870004057884216,0.050000000745058,0.0490084700286388,289.7763366699219,297.1499938964844,293.1499938964844,0.003501130035147,-226.56597900390625,293.2503662109375,0.4870004057884216,0.050000000745058,0.0361974909901618,289.5328369140625,297.1499938964844,293.1499938964844,0.0038206644821912,-333.85174560546875,293.691162109375,0.4870004057884216,0.050000000745058,0.0490084700286388,290.6648254394531,297.1499938964844,293.1499938964844,0.0028527290560305,-1189.133544921875,292.37164306640625,0.4870004057884216,0.050000000745058,0.2324750870466232,288.35504150390625,291.1499938964844,250.8002014160156,250.2620391845703,279.1819763183594,290.6570129394531,288.6514587402344,1.0,0.1683300733566284,0.2037315517663955,0.2037315517663955,0.9978916645050048,1.0,-0.4958896040916443,0.0256466791033744,0.4702429175376892,-0.117264948785305,0.0,0.0,1.0,43.026123046875,60.0,1751.3399658203125,-6969.87255859375,43.28321838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.11395263671875,304.9068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18428.2265625,20160.0,0.0,0.0,0.120363064110279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3807178735733032,1.3807337284088137,-1.574402085680049e-05,0.0,0.000122153214761,0.0,0.0,292.6649475097656,0.0,0.0,0.0,0.7698183655738831,4.0,0.0,1.0
540600,289.8365173339844,297.1499938964844,293.1499938964844,0.0038860496133565,-322.2449035644531,293.8192138671875,0.4870004057884216,0.050000000745058,0.0465396307408809,289.8534240722656,297.1499938964844,293.1499938964844,0.0038921160157769,-339.8474426269531,293.821044921875,0.4870004057884216,0.050000000745058,0.0490084700286388,289.7763366699219,297.1499938964844,293.1499938964844,0.003501130035147,-226.56597900390625,293.2503662109375,0.4870004057884216,0.050000000745058,0.0361974909901618,289.5328369140625,297.1499938964844,293.1499938964844,0.0038206644821912,-333.85174560546875,293.691162109375,0.4870004057884216,0.050000000745058,0.0490084700286388,290.6648254394531,297.1499938964844,293.1499938964844,0.0028527290560305,-1189.133544921875,292.37164306640625,0.4870004057884216,0.050000000745058,0.2324750870466232,288.35504150390625,291.1499938964844,250.8002014160156,250.2620391845703,279.1819763183594,290.6570129394531,288.6514587402344,1.0,0.1683300733566284,0.2037315517663955,0.2037315517663955,0.9978916645050048,1.0,-0.4958896040916443,0.0256466791033744,0.4702429175376892,-0.117264948785305,0.0,0.0,1.0,43.026123046875,60.0,1751.3399658203125,-6969.87255859375,43.28321838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.11395263671875,304.9068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18428.2265625,20160.0,0.0,0.0,0.120363064110279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3807178735733032,1.3807337284088137,-1.574402085680049e-05,0.0,0.000122153214761,0.0,0.0,292.6649475097656,0.0,0.0,0.0,0.7698183655738831,4.0,0.0,1.0
540660,289.90155029296875,297.1499938964844,293.1499938964844,0.0048961373977363,-387.060546875,295.9670104980469,0.478861927986145,0.050000000745058,0.0466900579631328,289.9024353027344,297.1499938964844,293.1499938964844,0.004933382384479,-410.3769226074219,296.0080261230469,0.478861927986145,0.050000000745058,0.0491668805480003,289.8349609375,297.1499938964844,293.1499938964844,0.0045429239980876,-281.18951416015625,295.4998779296875,0.478861927986145,0.050000000745058,0.0363144911825656,289.5912475585937,297.1499938964844,293.1499938964844,0.004973386414349,-413.3553161621094,296.03564453125,0.478861927986145,0.050000000745058,0.0491668805480003,290.7157592773437,297.1499938964844,293.1499938964844,0.0035678525455296,-1435.1961669921875,294.2397155761719,0.478861927986145,0.050000000745058,0.2332265228033065,289.31756591796875,291.1499938964844,250.77297973632807,250.2372894287109,279.1834716796875,290.7076721191406,289.5594177246094,1.0,0.1746110320091247,0.2071674317121505,0.2071674317121505,0.9969763159751892,1.0,-0.4974925816059112,0.0265002883970737,0.4709922969341278,-0.1172113269567489,0.0,0.0,1.0,47.04475402832031,48.0,1325.1669921875,-6923.8984375,46.86847686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.77117919921875,304.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,19802.94140625,20160.0,0.0,0.0,0.1528268009424209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312913417816162,1.4313082695007324,-1.6918500477913767e-05,0.0,0.000155099784024,0.0,0.0,326.0170288085937,0.0,0.0,0.0,0.7819315195083618,4.0,0.0,1.0
540720,289.90155029296875,297.1499938964844,293.1499938964844,0.0048961373977363,-387.060546875,295.9670104980469,0.478861927986145,0.050000000745058,0.0466900579631328,289.9024353027344,297.1499938964844,293.1499938964844,0.004933382384479,-410.3769226074219,296.0080261230469,0.478861927986145,0.050000000745058,0.0491668805480003,289.8349609375,297.1499938964844,293.1499938964844,0.0045429239980876,-281.18951416015625,295.4998779296875,0.478861927986145,0.050000000745058,0.0363144911825656,289.5912475585937,297.1499938964844,293.1499938964844,0.004973386414349,-413.3553161621094,296.03564453125,0.478861927986145,0.050000000745058,0.0491668805480003,290.7157592773437,297.1499938964844,293.1499938964844,0.0035678525455296,-1435.1961669921875,294.2397155761719,0.478861927986145,0.050000000745058,0.2332265228033065,289.31756591796875,291.1499938964844,250.77297973632807,250.2372894287109,279.1834716796875,290.7076721191406,289.5594177246094,1.0,0.1746110320091247,0.2071674317121505,0.2071674317121505,0.9969763159751892,1.0,-0.4974925816059112,0.0265002883970737,0.4709922969341278,-0.1172113269567489,0.0,0.0,1.0,47.04475402832031,48.0,1325.1669921875,-6923.8984375,46.86847686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.77117919921875,304.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,19802.94140625,20160.0,0.0,0.0,0.1528268009424209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312913417816162,1.4313082695007324,-1.6918500477913767e-05,0.0,0.000155099784024,0.0,0.0,326.0170288085937,0.0,0.0,0.0,0.7819315195083618,4.0,0.0,1.0
540780,289.9635009765625,297.1499938964844,293.1499938964844,0.0058471062220633,-439.1506958007813,297.7209777832031,0.4780653119087219,0.050000000745058,0.0467047989368438,289.9511413574219,297.1499938964844,293.1499938964844,0.0059197940863668,-467.19818115234375,297.7958984375,0.4780653119087219,0.050000000745058,0.0491824001073837,289.8921203613281,297.1499938964844,293.1499938964844,0.0055139432661235,-325.08575439453125,297.3341369628906,0.4780653119087219,0.050000000745058,0.036325953900814,289.6482849121094,297.1499938964844,293.1499938964844,0.006078383885324,-477.4201354980469,297.94970703125,0.4780653119087219,0.050000000745058,0.0491824001073837,290.7662048339844,297.1499938964844,293.1499938964844,0.0041933548636734,-1630.3792724609375,295.7577514648437,0.4780653119087219,0.050000000745058,0.2333001345396042,290.1134033203125,291.1499938964844,250.74664306640625,250.2135009765625,279.1796875,290.75836181640625,290.3164978027344,1.0,0.1747281998395919,0.21001698076725,0.21001698076725,0.9960609674453736,1.0,-0.4976499378681183,0.0271675772964954,0.4704823791980743,-0.1169992238283157,0.0,0.0,1.0,47.4348258972168,36.0,1046.72900390625,-6985.34033203125,47.21773147583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.97393798828125,304.81524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,20063.2421875,20160.0,0.0,0.0,0.1800650805234909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406675100326538,1.4406846761703491,-1.7140884665423073e-05,0.0,0.0001827431697165,0.0,0.0,332.4661560058594,0.0,0.0,0.0,0.7866291999816895,4.0,0.0,1.0
540840,289.9635009765625,297.1499938964844,293.1499938964844,0.0058471062220633,-439.1506958007813,297.7209777832031,0.4780653119087219,0.050000000745058,0.0467047989368438,289.9511413574219,297.1499938964844,293.1499938964844,0.0059197940863668,-467.19818115234375,297.7958984375,0.4780653119087219,0.050000000745058,0.0491824001073837,289.8921203613281,297.1499938964844,293.1499938964844,0.0055139432661235,-325.08575439453125,297.3341369628906,0.4780653119087219,0.050000000745058,0.036325953900814,289.6482849121094,297.1499938964844,293.1499938964844,0.006078383885324,-477.4201354980469,297.94970703125,0.4780653119087219,0.050000000745058,0.0491824001073837,290.7662048339844,297.1499938964844,293.1499938964844,0.0041933548636734,-1630.3792724609375,295.7577514648437,0.4780653119087219,0.050000000745058,0.2333001345396042,290.1134033203125,291.1499938964844,250.74664306640625,250.2135009765625,279.1796875,290.75836181640625,290.3164978027344,1.0,0.1747281998395919,0.21001698076725,0.21001698076725,0.9960609674453736,1.0,-0.4976499378681183,0.0271675772964954,0.4704823791980743,-0.1169992238283157,0.0,0.0,1.0,47.4348258972168,36.0,1046.72900390625,-6985.34033203125,47.21773147583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.97393798828125,304.81524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,20063.2421875,20160.0,0.0,0.0,0.1800650805234909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406675100326538,1.4406846761703491,-1.7140884665423073e-05,0.0,0.0001827431697165,0.0,0.0,332.4661560058594,0.0,0.0,0.0,0.7866291999816895,4.0,0.0,1.0
540900,289.99273681640625,297.1499938964844,293.1499938964844,0.0063108350150287,-461.4384460449219,298.4889221191406,0.4800836443901062,0.050000000745058,0.0466673895716667,289.9747009277344,297.1499938964844,293.1499938964844,0.0064033791422843,-491.548583984375,298.5790405273437,0.4800836443901062,0.050000000745058,0.0491430088877677,289.91943359375,297.1499938964844,293.1499938964844,0.0059855766594409,-343.8868408203125,298.1361999511719,0.4800836443901062,0.050000000745058,0.036296859383583,289.6756896972656,297.1499938964844,293.1499938964844,0.0066271936520934,-504.8946228027344,298.7870788574219,0.4800836443901062,0.050000000745058,0.0491430088877677,290.7904968261719,297.1499938964844,293.1499938964844,0.0044806711375713,-1713.1082763671875,296.4203186035156,0.4800836443901062,0.050000000745058,0.2331132739782333,290.4653625488281,291.1499938964844,250.7337951660156,250.2019500732422,279.175048828125,290.7828369140625,290.6551208496094,1.0,0.173024445772171,0.2109266966581344,0.2109266966581344,0.995603322982788,1.0,-0.4972514510154724,0.027363009750843,0.4698884189128876,-0.1169189140200614,0.0,0.0,1.0,46.43245315551758,36.0,953.872314453125,-7051.46435546875,46.32088470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2344665527344,305.06622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.775390625,21240.0,0.0,0.0,0.1915652751922607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423372745513916,1.442354440689087,-1.718064049782697e-05,0.0,0.0001944144023582,0.0,0.0,333.6234741210937,0.0,0.0,0.0,0.8024656176567078,4.0,0.0,1.0
540960,290.0207214355469,297.1499938964844,293.1499938964844,0.006770116277039,-481.5398864746094,299.1994934082031,0.4833520054817199,0.050000000745058,0.0466066636145114,289.9975280761719,297.1499938964844,293.1499938964844,0.0068842354230582,-513.5365600585938,299.3038635253906,0.4833520054817199,0.050000000745058,0.0490790605545043,289.9455261230469,297.1499938964844,293.1499938964844,0.0064529334194958,-360.904541015625,298.8784484863281,0.4833520054817199,0.050000000745058,0.0362496264278888,289.701904296875,297.1499938964844,293.1499938964844,0.0071792546659708,-529.7674560546875,299.56201171875,0.4833520054817199,0.050000000745058,0.0490790605545043,290.81396484375,297.1499938964844,293.1499938964844,0.0047545316629111,-1787.514404296875,297.0330810546875,0.4833520054817199,0.050000000745058,0.2328099310398101,290.7958068847656,291.1499938964844,250.7211761474609,250.19064331054688,279.168701171875,290.8065795898437,290.9765014648437,1.0,0.1703314930200576,0.2113942801952362,0.2113942801952362,0.9951494932174684,1.0,-0.4966044127941131,0.0274455994367599,0.4691588282585144,-0.1168925464153289,0.0,0.0,1.0,44.806453704833984,25.0,890.1944580078125,-7148.0712890625,44.86900329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5763244628906,305.4141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,20883.771484375,21240.0,0.0,0.0,0.2016478925943374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698318243026731,1.469849705696106,-1.7841897715697996e-05,0.0,0.0002046469744527,0.0,0.0,353.0687866210937,0.0,0.0,0.0,0.8029614090919495,4.0,0.0,1.0
541020,290.0731201171875,297.1499938964844,293.1499938964844,0.0076777352951467,-515.6129150390625,300.4810485839844,0.4927609264850616,0.050000000745058,0.0464380867779254,290.0407409667969,297.1499938964844,293.1499938964844,0.0078415246680378,-550.928466796875,300.61181640625,0.4927609264850616,0.050000000745058,0.0489015392959117,289.99383544921875,297.1499938964844,293.1499938964844,0.0073797740042209,-389.9873046875,300.2188720703125,0.4927609264850616,0.050000000745058,0.0361185111105442,289.7503662109375,297.1499938964844,293.1499938964844,0.0083014704287052,-572.3519287109375,300.96063232421875,0.4927609264850616,0.050000000745058,0.0489015392959117,290.85809326171875,297.1499938964844,293.1499938964844,0.0052640344947576,-1912.7801513671875,298.1417236328125,0.4927609264850616,0.050000000745058,0.2319678515195846,291.4170227050781,291.1499938964844,250.6965484619141,250.16867065429688,279.151611328125,290.85125732421875,291.5860900878906,1.0,0.1628094017505645,0.2107467800378799,0.2107467800378799,0.9942417740821838,1.0,-0.4948081970214844,0.0272264722734689,0.4675817489624023,-0.1171055883169174,0.0,0.0,0.9474651217460632,40.29430770874024,25.0,812.2220458984375,-7355.0390625,40.85922622680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4410705566406,306.24090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,21527.580078125,21240.0,0.0,0.0,0.2176315784454345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636119604110718,1.4636298418045044,-1.7876698620966636e-05,0.0,0.0002208683872595,0.0,0.0,351.0662536621094,0.0,0.0,0.0,0.7991377115249634,4.0,0.0,1.0
541080,290.0731201171875,297.1499938964844,293.1499938964844,0.0076777352951467,-515.6129150390625,300.4810485839844,0.4927609264850616,0.050000000745058,0.0464380867779254,290.0407409667969,297.1499938964844,293.1499938964844,0.0078415246680378,-550.928466796875,300.61181640625,0.4927609264850616,0.050000000745058,0.0489015392959117,289.99383544921875,297.1499938964844,293.1499938964844,0.0073797740042209,-389.9873046875,300.2188720703125,0.4927609264850616,0.050000000745058,0.0361185111105442,289.7503662109375,297.1499938964844,293.1499938964844,0.0083014704287052,-572.3519287109375,300.96063232421875,0.4927609264850616,0.050000000745058,0.0489015392959117,290.85809326171875,297.1499938964844,293.1499938964844,0.0052640344947576,-1912.7801513671875,298.1417236328125,0.4927609264850616,0.050000000745058,0.2319678515195846,291.4170227050781,291.1499938964844,250.6965484619141,250.16867065429688,279.151611328125,290.85125732421875,291.5860900878906,1.0,0.1628094017505645,0.2107467800378799,0.2107467800378799,0.9942417740821838,1.0,-0.4948081970214844,0.0272264722734689,0.4675817489624023,-0.1171055883169174,0.0,0.0,0.9474651217460632,40.29430770874024,25.0,812.2220458984375,-7355.0390625,40.85922622680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4410705566406,306.24090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,21527.580078125,21240.0,0.0,0.0,0.2176315784454345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636119604110718,1.4636298418045044,-1.7876698620966636e-05,0.0,0.0002208683872595,0.0,0.0,351.0662536621094,0.0,0.0,0.0,0.7991377115249634,4.0,0.0,1.0
541140,290.12042236328125,297.1499938964844,293.1499938964844,0.0086033204570412,-543.9384765625,301.6107482910156,0.5009425282478333,0.050000000745058,0.0463075824081897,290.08074951171875,297.1499938964844,293.1499938964844,0.0088248597458004,-582.0162963867188,301.7640075683594,0.5009425282478333,0.050000000745058,0.0487641133368015,290.0372314453125,297.1499938964844,293.1499938964844,0.0083279339596629,-414.2995910644531,301.4013061523437,0.5009425282478333,0.050000000745058,0.036017008125782,289.793701171875,297.1499938964844,293.1499938964844,0.0094891292974352,-608.0454711914062,302.19342041015625,0.5009425282478333,0.050000000745058,0.0487641133368015,290.8984680175781,297.1499938964844,293.1499938964844,0.0057431724853813,-2015.8414306640625,299.1239013671875,0.5009425282478333,0.050000000745058,0.2313159555196762,291.9977111816406,291.1499938964844,250.6727600097656,250.1475524902344,279.13201904296875,290.8922119140625,292.1549377441406,1.0,0.1571100503206253,0.2079667896032333,0.2079667896032333,0.9933341145515442,1.0,-0.4934174418449402,0.0265608578920364,0.4668565690517425,-0.1178719773888588,0.0,0.0,0.7952613830566406,36.800106048583984,25.0,752.3322143554688,-7527.58447265625,37.77360153198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4613647460937,307.0915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,23484.38671875,20160.0,0.0,0.0,0.2282614111900329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3097946643829346,1.3098104000091553,-1.5728717698948458e-05,0.0,0.0002316563186468,0.0,0.0,268.3702697753906,0.0,0.0,0.0,0.7094941139221191,4.0,0.0,1.0
541200,290.12042236328125,297.1499938964844,293.1499938964844,0.0086033204570412,-543.9384765625,301.6107482910156,0.5009425282478333,0.050000000745058,0.0463075824081897,290.08074951171875,297.1499938964844,293.1499938964844,0.0088248597458004,-582.0162963867188,301.7640075683594,0.5009425282478333,0.050000000745058,0.0487641133368015,290.0372314453125,297.1499938964844,293.1499938964844,0.0083279339596629,-414.2995910644531,301.4013061523437,0.5009425282478333,0.050000000745058,0.036017008125782,289.793701171875,297.1499938964844,293.1499938964844,0.0094891292974352,-608.0454711914062,302.19342041015625,0.5009425282478333,0.050000000745058,0.0487641133368015,290.8984680175781,297.1499938964844,293.1499938964844,0.0057431724853813,-2015.8414306640625,299.1239013671875,0.5009425282478333,0.050000000745058,0.2313159555196762,291.9977111816406,291.1499938964844,250.6727600097656,250.1475524902344,279.13201904296875,290.8922119140625,292.1549377441406,1.0,0.1571100503206253,0.2079667896032333,0.2079667896032333,0.9933341145515442,1.0,-0.4934174418449402,0.0265608578920364,0.4668565690517425,-0.1178719773888588,0.0,0.0,0.7952613830566406,36.800106048583984,25.0,752.3322143554688,-7527.58447265625,37.77360153198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4613647460937,307.0915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,23484.38671875,20160.0,0.0,0.0,0.2282614111900329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3097946643829346,1.3098104000091553,-1.5728717698948458e-05,0.0,0.0002316563186468,0.0,0.0,268.3702697753906,0.0,0.0,0.0,0.7094941139221191,4.0,0.0,1.0
541260,290.1627502441406,297.1499938964844,293.1499938964844,0.0095924893394112,-569.6830444335938,302.6127624511719,0.507858157157898,0.050000000745058,0.0462111234664917,290.11773681640625,297.1499938964844,293.1499938964844,0.009881742298603,-610.1597290039062,302.7844543457031,0.507858157157898,0.050000000745058,0.0486625395715236,290.076171875,297.1499938964844,293.1499938964844,0.009343022480607,-436.310791015625,302.44970703125,0.507858157157898,0.050000000745058,0.0359419845044612,289.8324890136719,297.1499938964844,293.1499938964844,0.0108072478324174,-640.4395751953125,303.2876892089844,0.507858157157898,0.050000000745058,0.0486625395715236,290.9351806640625,297.1499938964844,293.1499938964844,0.0062136366032063,-2108.435302734375,299.9915466308594,0.507858157157898,0.050000000745058,0.2308341264724731,292.5115051269531,291.1499938964844,250.64979553222656,250.1272888183593,279.11163330078125,290.9294738769531,292.6351623535156,1.0,0.1526429951190948,0.2031172066926956,0.2031172066926956,0.9924006462097168,1.0,-0.4923895299434662,0.0254905149340629,0.466899037361145,-0.1191274300217628,0.0,0.0,0.5782630443572998,34.21626663208008,25.0,599.8480224609375,-7406.17041015625,35.50299453735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5853881835937,307.5127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,25234.4140625,20160.0,0.0,0.0,0.2335636168718338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.844408392906189,0.844418466091156,-1.0036592357209884e-05,0.0,0.0002370373840676,0.0,0.0,98.6930923461914,0.0,0.0,0.0,0.5176152586936951,4.0,0.0,1.0
541320,290.1627502441406,297.1499938964844,293.1499938964844,0.0095924893394112,-569.6830444335938,302.6127624511719,0.507858157157898,0.050000000745058,0.0462111234664917,290.11773681640625,297.1499938964844,293.1499938964844,0.009881742298603,-610.1597290039062,302.7844543457031,0.507858157157898,0.050000000745058,0.0486625395715236,290.076171875,297.1499938964844,293.1499938964844,0.009343022480607,-436.310791015625,302.44970703125,0.507858157157898,0.050000000745058,0.0359419845044612,289.8324890136719,297.1499938964844,293.1499938964844,0.0108072478324174,-640.4395751953125,303.2876892089844,0.507858157157898,0.050000000745058,0.0486625395715236,290.9351806640625,297.1499938964844,293.1499938964844,0.0062136366032063,-2108.435302734375,299.9915466308594,0.507858157157898,0.050000000745058,0.2308341264724731,292.5115051269531,291.1499938964844,250.64979553222656,250.1272888183593,279.11163330078125,290.9294738769531,292.6351623535156,1.0,0.1526429951190948,0.2031172066926956,0.2031172066926956,0.9924006462097168,1.0,-0.4923895299434662,0.0254905149340629,0.466899037361145,-0.1191274300217628,0.0,0.0,0.5782630443572998,34.21626663208008,25.0,599.8480224609375,-7406.17041015625,35.50299453735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5853881835937,307.5127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,25234.4140625,20160.0,0.0,0.0,0.2335636168718338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.844408392906189,0.844418466091156,-1.0036592357209884e-05,0.0,0.0002370373840676,0.0,0.0,98.6930923461914,0.0,0.0,0.0,0.5176152586936951,4.0,0.0,1.0
541380,290.200439453125,297.1499938964844,293.1499938964844,0.0108529338613152,-603.0436401367188,303.5062255859375,0.5146181583404541,0.050000000745058,0.0461279787123203,290.15191650390625,297.1499938964844,293.1499938964844,0.0112344631925225,-646.2906494140625,303.69500732421875,0.5146181583404541,0.050000000745058,0.0485749840736389,290.1110534667969,297.1499938964844,293.1499938964844,0.0106279272586107,-463.93505859375,303.3827819824219,0.5146181583404541,0.050000000745058,0.0358773171901702,289.8677062988281,297.1499938964844,293.1499938964844,0.0137400161474943,-727.4784545898438,304.0362548828125,0.5354822874069214,0.0697301179170608,0.0536706410348415,290.9683532714844,297.1499938964844,293.1499938964844,0.0067586689256131,-2227.978759765625,300.7223205566406,0.5146181583404541,0.050000000745058,0.2304188013076782,292.8135681152344,291.1499938964844,250.6276397705078,250.1078491210937,279.0953369140625,290.96319580078125,292.8293151855469,1.0,0.1491913199424743,0.1966158896684646,0.1966158896684646,0.9914671778678894,1.0,-0.4976096749305725,0.0244229827076196,0.4731867015361786,-0.1220233961939811,0.0,0.0,0.3324184715747833,32.03187561035156,28.0,113.178955078125,-6519.17041015625,34.17851257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8695373535156,306.58123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,23585.8671875,20160.0,0.0,0.0,0.2324859946966171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350701242685318,0.3507073521614074,-6.11484756518621e-06,0.0,0.0002359437348786,0.0,0.0,21.0053939819336,0.0,0.0,0.0,0.3481305837631225,4.0,0.0,1.0
541440,290.200439453125,297.1499938964844,293.1499938964844,0.0108529338613152,-603.0436401367188,303.5062255859375,0.5146181583404541,0.050000000745058,0.0461279787123203,290.15191650390625,297.1499938964844,293.1499938964844,0.0112344631925225,-646.2906494140625,303.69500732421875,0.5146181583404541,0.050000000745058,0.0485749840736389,290.1110534667969,297.1499938964844,293.1499938964844,0.0106279272586107,-463.93505859375,303.3827819824219,0.5146181583404541,0.050000000745058,0.0358773171901702,289.8677062988281,297.1499938964844,293.1499938964844,0.0137400161474943,-727.4784545898438,304.0362548828125,0.5354822874069214,0.0697301179170608,0.0536706410348415,290.9683532714844,297.1499938964844,293.1499938964844,0.0067586689256131,-2227.978759765625,300.7223205566406,0.5146181583404541,0.050000000745058,0.2304188013076782,292.8135681152344,291.1499938964844,250.6276397705078,250.1078491210937,279.0953369140625,290.96319580078125,292.8293151855469,1.0,0.1491913199424743,0.1966158896684646,0.1966158896684646,0.9914671778678894,1.0,-0.4976096749305725,0.0244229827076196,0.4731867015361786,-0.1220233961939811,0.0,0.0,0.3324184715747833,32.03187561035156,28.0,113.178955078125,-6519.17041015625,34.17851257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8695373535156,306.58123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,23585.8671875,20160.0,0.0,0.0,0.2324859946966171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350701242685318,0.3507073521614074,-6.11484756518621e-06,0.0,0.0002359437348786,0.0,0.0,21.0053939819336,0.0,0.0,0.0,0.3481305837631225,4.0,0.0,1.0
541500,290.2179260253906,297.1499938964844,293.1499938964844,0.0117742922157049,-629.70556640625,303.9268493652344,0.5215535759925842,0.050000000745058,0.046052262187004,290.1681823730469,297.1499938964844,293.1499938964844,0.0118696903809905,-666.236328125,304.0684814453125,0.5223008394241333,0.0548823289573192,0.0486712418496608,290.1274108886719,297.1499938964844,293.1499938964844,0.0115563999861478,-485.3744812011719,303.8201904296875,0.5215535759925842,0.050000000745058,0.0358184278011322,289.90380859375,297.1499938964844,293.1499938964844,0.0318560041487216,-1138.51611328125,304.0235595703125,0.640552818775177,0.1042439267039299,0.0836263671517372,290.9841003417969,297.1499938964844,293.1499938964844,0.0071211336180567,-2323.301513671875,301.0181884765625,0.5215535759925842,0.050000000745058,0.2300405949354171,292.7753295898437,291.1499938964844,250.61685180664065,250.09841918945312,279.19732666015625,290.97930908203125,292.68524169921875,1.0,0.1486683934926986,0.2061863243579864,0.2061863243579864,0.9910004138946532,1.0,-0.5330517888069153,0.0283300541341304,0.5047217607498169,-0.1270175725221634,0.0,0.0,0.2268459200859069,30.2750186920166,28.0,-372.2643432617188,-5936.10791015625,36.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59197998046875,305.4046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,22103.04296875,19080.0,0.0,0.0,0.2291071414947509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189013063907623,0.2189066708087921,-5.3677335927204695e-06,0.0,0.0002325146197108,0.0,0.0,11.031810760498049,0.0,0.0,0.0,0.2985168397426605,4.0,0.0,1.0
541560,290.2366638183594,297.1499938964844,293.1499938964844,0.018258249387145,-793.9705200195312,304.0724792480469,0.5674363374710083,0.0717443972826004,0.05295055732131,290.1930236816406,297.1499938964844,293.1499938964844,0.0232135914266109,-973.64453125,304.0621032714844,0.6157317757606506,0.0878026336431503,0.0691249370574951,290.1437072753906,297.1499938964844,293.1499938964844,0.0134490402415394,-535.1049194335938,304.0751647949219,0.5484403967857361,0.0648134872317314,0.0379310213029384,289.9640197753906,297.1499938964844,293.1499938964844,0.0571199767291545,-1589.0274658203125,304.0007019042969,0.7268260717391968,0.1335623115301132,0.1133860051631927,291.0007019042969,297.1499938964844,293.1499938964844,0.0076147993095219,-2469.834228515625,301.247314453125,0.5349949598312378,0.050000000745058,0.2294158637523651,292.4845275878906,291.1499938964844,250.6062774658203,250.0891876220703,279.4060363769531,290.99609375,292.2542724609375,1.0,0.1492679566144943,0.2338319271802902,0.2338319271802902,0.9905438423156738,1.0,-0.6033467650413513,0.0402706377208232,0.5630760788917542,-0.132076621055603,0.0,0.0,0.1651740372180938,27.48707771301269,48.0,-1027.04638671875,-5444.29248046875,40.78019332885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3609619140625,304.0907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,20170.736328125,19080.0,0.0,0.0,0.2237757891416549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497533619403839,0.1497581452131271,-4.785156306752469e-06,0.0,0.0002271039847983,0.0,0.0,6.618323802947998,0.0,0.0,0.0,0.2907324135303497,4.0,0.0,1.0
541620,290.35552978515625,297.1499938964844,293.1499938964844,0.0599588342010974,-1580.6748046875,304.0277709960937,0.7517615556716919,0.1216648742556572,0.0999627113342285,290.3136901855469,297.1499938964844,293.1499938964844,0.0733532309532165,-1912.717529296875,304.00848388671875,0.7866721749305725,0.138407826423645,0.1205777823925018,290.2366638183594,297.1499938964844,293.1499938964844,0.059646476060152,-1220.8636474609375,304.021728515625,0.7489069700241089,0.1223396062850952,0.0768315643072128,290.1121520996094,297.1499938964844,293.1499938964844,0.1071195527911186,-2582.039794921875,303.9674072265625,0.8682808876037598,0.1842911094427108,0.1632714420557022,291.0450744628906,297.1499938964844,293.1499938964844,0.0091719515621662,-2948.003662109375,301.5254821777344,0.5753262042999268,0.050000000745058,0.2280585020780563,290.9799194335937,291.1499938964844,250.585678100586,250.0712890625,280.31451416015625,291.0400390625,290.7364196777344,1.0,0.1620393395423889,0.3950557708740234,0.3950557708740234,0.98963063955307,1.0,-0.826431393623352,0.1645994782447815,0.6618319153785706,-0.0535627342760562,0.0,0.0,0.280216634273529,22.309833526611328,51.0,-1712.1754150390625,-6596.73193359375,63.524662017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0328369140625,304.4043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18999.900390625,19080.0,0.0,0.0,0.2068789899349212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670153439044952,0.1670199036598205,-4.553146027319599e-06,0.0,0.0002099558769259,0.0,0.0,7.062479972839356,0.0,0.0,0.0,0.2884461879730224,4.0,0.0,1.0
