time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541680,290.35552978515625,297.1499938964844,293.1499938964844,0.0599588342010974,-1580.6748046875,304.0277709960937,0.7517615556716919,0.1216648742556572,0.0999627113342285,290.3136901855469,297.1499938964844,293.1499938964844,0.0733532309532165,-1912.717529296875,304.00848388671875,0.7866721749305725,0.138407826423645,0.1205777823925018,290.2366638183594,297.1499938964844,293.1499938964844,0.059646476060152,-1220.8636474609375,304.021728515625,0.7489069700241089,0.1223396062850952,0.0768315643072128,290.1121520996094,297.1499938964844,293.1499938964844,0.1071195527911186,-2582.039794921875,303.9674072265625,0.8682808876037598,0.1842911094427108,0.1632714420557022,291.0450744628906,297.1499938964844,293.1499938964844,0.0091719515621662,-2948.003662109375,301.5254821777344,0.5753262042999268,0.050000000745058,0.2280585020780563,290.9799194335937,291.1499938964844,250.585678100586,250.0712890625,280.31451416015625,291.0400390625,290.7364196777344,1.0,0.1620393395423889,0.3950557708740234,0.3950557708740234,0.98963063955307,1.0,-0.826431393623352,0.1645994782447815,0.6618319153785706,-0.0535627342760562,0.0,0.0,0.280216634273529,22.309833526611328,51.0,-1712.1754150390625,-6596.73193359375,63.524662017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0328369140625,304.4043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18999.900390625,19080.0,0.0,0.0,0.2068789899349212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670153439044952,0.1670199036598205,-4.553146027319599e-06,0.0,0.0002099558769259,0.0,0.0,7.062479972839356,0.0,0.0,0.0,0.2884461879730224,4.0,0.0,1.0
541740,290.5194396972656,297.1499938964844,293.1499938964844,0.0953166931867599,-2233.728271484375,304.0108642578125,0.8758929371833801,0.1592585295438766,0.1353625357151031,290.4718933105469,297.1499938964844,293.1499938964844,0.109780840575695,-2637.3056640625,303.9958801269531,0.9116478562355042,0.1782289147377014,0.1599939614534378,290.3802185058594,297.1499938964844,293.1499938964844,0.0998856797814369,-1805.2938232421875,303.9985656738281,0.8876991271972656,0.1670822352170944,0.1095009446144104,290.2685241699219,297.1499938964844,293.1499938964844,0.1504435241222381,-3401.902099609375,303.9568786621094,0.9954127073287964,0.2295580208301544,0.2069786936044693,291.111083984375,297.1499938964844,293.1499938964844,0.01037925388664,-3220.202880859375,301.9944763183594,0.6109133362770081,0.050000000745058,0.2272036522626876,290.3577880859375,291.1499938964844,250.5658569335937,250.0541076660156,279.8931884765625,291.10552978515625,290.3479309082031,1.0,0.1773232370615005,0.4625469744205475,0.4625469744205475,0.9887174963951112,1.0,-1.0068439245224,0.2795992195606231,0.7272446751594543,0.0279043894261121,0.0,0.0,0.4447774887084961,19.796327590942383,39.0,-651.6715087890625,-10077.3876953125,91.95752716064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.584716796875,307.1920471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18237.01953125,18000.0,0.0,0.0,0.1960111111402511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292157649993896,0.329220563173294,-4.823885319638066e-06,0.0,0.000198926354642,0.0,0.0,15.691343307495115,0.0,0.0,0.0,0.3056886494159698,4.0,0.0,1.0
541800,290.5194396972656,297.1499938964844,293.1499938964844,0.0953166931867599,-2233.728271484375,304.0108642578125,0.8758929371833801,0.1592585295438766,0.1353625357151031,290.4718933105469,297.1499938964844,293.1499938964844,0.109780840575695,-2637.3056640625,303.9958801269531,0.9116478562355042,0.1782289147377014,0.1599939614534378,290.3802185058594,297.1499938964844,293.1499938964844,0.0998856797814369,-1805.2938232421875,303.9985656738281,0.8876991271972656,0.1670822352170944,0.1095009446144104,290.2685241699219,297.1499938964844,293.1499938964844,0.1504435241222381,-3401.902099609375,303.9568786621094,0.9954127073287964,0.2295580208301544,0.2069786936044693,291.111083984375,297.1499938964844,293.1499938964844,0.01037925388664,-3220.202880859375,301.9944763183594,0.6109133362770081,0.050000000745058,0.2272036522626876,290.3577880859375,291.1499938964844,250.5658569335937,250.0541076660156,279.8931884765625,291.10552978515625,290.3479309082031,1.0,0.1773232370615005,0.4625469744205475,0.4625469744205475,0.9887174963951112,1.0,-1.0068439245224,0.2795992195606231,0.7272446751594543,0.0279043894261121,0.0,0.0,0.4447774887084961,19.796327590942383,39.0,-651.6715087890625,-10077.3876953125,91.95752716064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.584716796875,307.1920471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18237.01953125,18000.0,0.0,0.0,0.1960111111402511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292157649993896,0.329220563173294,-4.823885319638066e-06,0.0,0.000198926354642,0.0,0.0,15.691343307495115,0.0,0.0,0.0,0.3056886494159698,4.0,0.0,1.0
541860,290.68438720703125,297.1499938964844,293.1499938964844,0.1230946406722068,-2743.009033203125,304.0111083984375,0.957119643688202,0.1924638748168945,0.1659639477729797,290.6357727050781,297.1499938964844,293.1499938964844,0.1397099941968917,-3198.963134765625,303.99755859375,0.988644242286682,0.2128569483757019,0.1937420964241027,290.52947998046875,297.1499938964844,293.1499938964844,0.1334435641765594,-2278.26953125,303.99334716796875,0.9784781336784364,0.206994816660881,0.1380266994237899,290.3609619140625,297.1499938964844,293.1499938964844,0.1320089846849441,-3046.790771484375,304.0508728027344,0.973408579826355,0.2836073637008667,0.1837626695632934,291.1886901855469,297.1499938964844,293.1499938964844,0.0113069657236337,-3367.00732421875,302.520263671875,0.618985652923584,0.050000000745058,0.2270304411649704,290.32818603515625,291.1499938964844,250.5467834472656,250.03765869140625,279.4736022949219,291.1833190917969,290.3394470214844,1.0,0.186464250087738,0.4711644947528839,0.4711644947528839,0.9908469915390016,1.0,-1.090298771858215,0.3148153424263,0.7754834294319153,0.047848243266344,0.0,0.0,0.5580753684043884,19.943584442138672,59.0,-122.69733428955078,-11984.2734375,110.67762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001953125,307.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,16787.294921875,18000.0,0.0,0.0,0.2006173580884933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4848257303237915,0.4848309457302093,-5.2273271649028175e-06,0.0,0.0002036011137533,0.0,0.0,27.112136840820312,0.0,0.0,0.0,0.3612527549266815,4.0,0.0,1.0
541920,290.68438720703125,297.1499938964844,293.1499938964844,0.1230946406722068,-2743.009033203125,304.0111083984375,0.957119643688202,0.1924638748168945,0.1659639477729797,290.6357727050781,297.1499938964844,293.1499938964844,0.1397099941968917,-3198.963134765625,303.99755859375,0.988644242286682,0.2128569483757019,0.1937420964241027,290.52947998046875,297.1499938964844,293.1499938964844,0.1334435641765594,-2278.26953125,303.99334716796875,0.9784781336784364,0.206994816660881,0.1380266994237899,290.3609619140625,297.1499938964844,293.1499938964844,0.1320089846849441,-3046.790771484375,304.0508728027344,0.973408579826355,0.2836073637008667,0.1837626695632934,291.1886901855469,297.1499938964844,293.1499938964844,0.0113069657236337,-3367.00732421875,302.520263671875,0.618985652923584,0.050000000745058,0.2270304411649704,290.32818603515625,291.1499938964844,250.5467834472656,250.03765869140625,279.4736022949219,291.1833190917969,290.3394470214844,1.0,0.186464250087738,0.4711644947528839,0.4711644947528839,0.9908469915390016,1.0,-1.090298771858215,0.3148153424263,0.7754834294319153,0.047848243266344,0.0,0.0,0.5580753684043884,19.943584442138672,59.0,-122.69733428955078,-11984.2734375,110.67762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001953125,307.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,16787.294921875,18000.0,0.0,0.0,0.2006173580884933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4848257303237915,0.4848309457302093,-5.2273271649028175e-06,0.0,0.0002036011137533,0.0,0.0,27.112136840820312,0.0,0.0,0.0,0.3612527549266815,4.0,0.0,1.0
541980,290.8431396484375,297.1499938964844,293.1499938964844,0.1484501510858535,-3183.865966796875,304.01513671875,0.9798572063446044,0.2227364480495453,0.1938002407550811,290.7741394042969,297.1499938964844,293.1499938964844,0.1531258672475814,-3435.11181640625,304.0240478515625,0.9865599870681764,0.2484291344881057,0.2089730352163314,290.6656188964844,297.1499938964844,293.1499938964844,0.1529007107019424,-2535.5361328125,304.0146789550781,0.9865599870681764,0.245702639222145,0.154346764087677,290.4281005859375,297.1499938964844,293.1499938964844,0.1537025719881057,-3440.7333984375,304.04620361328125,0.9865599870681764,0.3407742381095886,0.2089730352163314,291.2663879394531,297.1499938964844,293.1499938964844,0.0122330849990248,-3486.06689453125,303.0262145996094,0.6015791296958923,0.050000000745058,0.227400854229927,290.4173889160156,291.1499938964844,250.52842712402344,250.02186584472656,279.2774353027344,291.2616271972656,290.4195251464844,1.0,0.2040085345506668,0.4729636311531067,0.4729636311531067,0.9929765462875366,1.0,-1.1921933889389038,0.3512135148048401,0.8409799337387085,0.0646345242857933,0.0,0.0,0.648998498916626,23.32345962524414,79.0,35.10416030883789,-13398.1796875,143.6341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2643127441406,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,16456.431640625,18000.0,0.0,0.0,0.2155425697565078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6560937166213989,0.6561000347137451,-6.335572379612131e-06,0.0,0.000218748304178,0.0,0.0,47.93785095214844,0.0,0.0,0.0,0.4238086640834808,4.0,0.0,1.0
542040,290.8431396484375,297.1499938964844,293.1499938964844,0.1484501510858535,-3183.865966796875,304.01513671875,0.9798572063446044,0.2227364480495453,0.1938002407550811,290.7741394042969,297.1499938964844,293.1499938964844,0.1531258672475814,-3435.11181640625,304.0240478515625,0.9865599870681764,0.2484291344881057,0.2089730352163314,290.6656188964844,297.1499938964844,293.1499938964844,0.1529007107019424,-2535.5361328125,304.0146789550781,0.9865599870681764,0.245702639222145,0.154346764087677,290.4281005859375,297.1499938964844,293.1499938964844,0.1537025719881057,-3440.7333984375,304.04620361328125,0.9865599870681764,0.3407742381095886,0.2089730352163314,291.2663879394531,297.1499938964844,293.1499938964844,0.0122330849990248,-3486.06689453125,303.0262145996094,0.6015791296958923,0.050000000745058,0.227400854229927,290.4173889160156,291.1499938964844,250.52842712402344,250.02186584472656,279.2774353027344,291.2616271972656,290.4195251464844,1.0,0.2040085345506668,0.4729636311531067,0.4729636311531067,0.9929765462875366,1.0,-1.1921933889389038,0.3512135148048401,0.8409799337387085,0.0646345242857933,0.0,0.0,0.648998498916626,23.32345962524414,79.0,35.10416030883789,-13398.1796875,143.6341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2643127441406,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,16456.431640625,18000.0,0.0,0.0,0.2155425697565078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6560937166213989,0.6561000347137451,-6.335572379612131e-06,0.0,0.000218748304178,0.0,0.0,47.93785095214844,0.0,0.0,0.0,0.4238086640834808,4.0,0.0,1.0
542100,290.91949462890625,297.1499938964844,293.1499938964844,0.161440834403038,-3404.343505859375,304.0160217285156,0.9835957884788512,0.2369618713855743,0.2068691551685333,290.84112548828125,297.1499938964844,293.1499938964844,0.1682519912719726,-3704.2509765625,304.01934814453125,0.992364764213562,0.2653701603412628,0.225047692656517,290.72381591796875,297.1499938964844,293.1499938964844,0.168035626411438,-2734.425048828125,304.0116577148437,0.992364764213562,0.2657488882541656,0.1662194579839706,290.4774475097656,297.1499938964844,293.1499938964844,0.1687673926353454,-3709.14892578125,304.03759765625,0.992364764213562,0.3655664622783661,0.225047692656517,291.3046569824219,297.1499938964844,293.1499938964844,0.0127904992550611,-3560.44140625,303.2631225585937,0.5900954008102417,0.050000000745058,0.2276664078235626,290.39990234375,291.1499938964844,250.51953125,250.0142364501953,279.2184753417969,291.3001708984375,290.3905029296875,1.0,0.2154910564422607,0.4718839824199676,0.4718839824199676,0.9940413236618042,1.0,-1.261095404624939,0.3740363717079162,0.8870590329170227,0.074019581079483,0.0,0.0,0.700461208820343,25.76101493835449,79.0,-24.2432804107666,-14076.7578125,169.26902770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4566955566406,306.95440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,16192.66796875,18000.0,0.0,0.0,0.226192370057106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7500362992286682,0.7500433921813965,-7.078071121213725e-06,0.0,0.0002295565063832,0.0,0.0,63.44905090332031,0.0,0.0,0.0,0.4621330201625824,4.0,0.0,1.0
542160,290.9938049316406,297.1499938964844,293.1499938964844,0.1748532950878143,-3628.76025390625,304.0159912109375,0.982818067073822,0.2506175339221954,0.219433918595314,290.91192626953125,297.1499938964844,293.1499938964844,0.1868386715650558,-4029.8828125,304.0092468261719,0.9969644546508788,0.2807179987430572,0.243823617696762,290.786865234375,297.1499938964844,293.1499938964844,0.1866397410631179,-2975.09912109375,304.0029296875,0.9969644546508788,0.2841049134731293,0.1800872981548309,290.533935546875,297.1499938964844,293.1499938964844,0.187312364578247,-4034.25439453125,304.0242614746094,0.9969644546508788,0.3883350193500519,0.243823617696762,291.3431091308594,297.1499938964844,293.1499938964844,0.0134296501055359,-3646.099365234375,303.49041748046875,0.5762572288513184,0.050000000745058,0.2280183136463165,290.33642578125,291.1499938964844,250.51080322265625,250.0067443847656,279.175537109375,291.3388366699219,290.3197021484375,1.0,0.2285812050104141,0.4698813557624817,0.4698813557624817,0.9945042729377748,1.0,-1.3383125066757202,0.3991025984287262,0.9392098784446716,0.0838826820254325,0.0,0.0,0.7608494162559509,28.85531997680664,99.0,-107.9168930053711,-14774.0712890625,201.9452972412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6126708984375,306.4867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,15817.8505859375,18000.0,0.0,0.0,0.2388619184494018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8586550951004028,0.8586631417274475,-8.054377758526243e-06,0.0,0.0002424144768156,0.0,0.0,85.68695831298828,0.0,0.0,0.0,0.5088112354278564,4.0,0.0,1.0
542220,291.1370544433594,297.1499938964844,293.1499938964844,0.2030417621135711,-4090.5810546875,304.0135803222656,0.9676957726478576,0.276198148727417,0.2430820912122726,291.0673522949219,297.1499938964844,293.1499938964844,0.2310560792684555,-4778.4833984375,303.98272705078125,0.9973928928375244,0.3059486150741577,0.2844418585300445,290.9285888671875,297.1499938964844,293.1499938964844,0.2336019724607467,-3563.9921875,303.97314453125,0.9990000128746032,0.3152886033058166,0.2124125957489013,290.6657409667969,297.1499938964844,293.1499938964844,0.2341777682304382,-4830.3330078125,303.9876403808594,0.9990000128746032,0.4279472827911377,0.2875894606113434,291.4225769042969,297.1499938964844,293.1499938964844,0.0149855157360434,-3847.942626953125,303.91961669921875,0.5422561764717102,0.050000000745058,0.2290991395711898,290.0982360839844,291.1499938964844,250.493881225586,249.99224853515625,279.1224365234375,291.4186096191406,290.0694274902344,1.0,0.2587029635906219,0.4641564190387726,0.4641564190387726,0.9954301714897156,1.0,-1.5084869861602783,0.4536094665527344,1.054877519607544,0.1042695865035057,0.0,0.0,0.915283977985382,37.58712768554688,119.0,-300.5458374023437,-16089.4287109375,291.50457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.88922119140625,305.4047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,15247.58984375,18000.0,0.0,0.0,0.2696997821331024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1060963869094849,1.106107234954834,-1.0877619388338644e-05,0.0,0.0002737110189627,0.0,0.0,158.2210235595703,0.0,0.0,0.0,0.6216817498207092,4.0,0.0,1.0
542280,291.1370544433594,297.1499938964844,293.1499938964844,0.2030417621135711,-4090.5810546875,304.0135803222656,0.9676957726478576,0.276198148727417,0.2430820912122726,291.0673522949219,297.1499938964844,293.1499938964844,0.2310560792684555,-4778.4833984375,303.98272705078125,0.9973928928375244,0.3059486150741577,0.2844418585300445,290.9285888671875,297.1499938964844,293.1499938964844,0.2336019724607467,-3563.9921875,303.97314453125,0.9990000128746032,0.3152886033058166,0.2124125957489013,290.6657409667969,297.1499938964844,293.1499938964844,0.2341777682304382,-4830.3330078125,303.9876403808594,0.9990000128746032,0.4279472827911377,0.2875894606113434,291.4225769042969,297.1499938964844,293.1499938964844,0.0149855157360434,-3847.942626953125,303.91961669921875,0.5422561764717102,0.050000000745058,0.2290991395711898,290.0982360839844,291.1499938964844,250.493881225586,249.99224853515625,279.1224365234375,291.4186096191406,290.0694274902344,1.0,0.2587029635906219,0.4641564190387726,0.4641564190387726,0.9954301714897156,1.0,-1.5084869861602783,0.4536094665527344,1.054877519607544,0.1042695865035057,0.0,0.0,0.915283977985382,37.58712768554688,119.0,-300.5458374023437,-16089.4287109375,291.50457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.88922119140625,305.4047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,15247.58984375,18000.0,0.0,0.0,0.2696997821331024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1060963869094849,1.106107234954834,-1.0877619388338644e-05,0.0,0.0002737110189627,0.0,0.0,158.2210235595703,0.0,0.0,0.0,0.6216817498207092,4.0,0.0,1.0
542340,291.2738342285156,297.1499938964844,293.1499938964844,0.2337419986724853,-4580.31298828125,304.0077819824219,0.93776673078537,0.2994605600833893,0.2647829353809356,291.2118530273437,297.1499938964844,293.1499938964844,0.2628026604652405,-5297.35595703125,303.985107421875,0.9703531861305236,0.3293738067150116,0.3067177236080169,291.0738220214844,297.1499938964844,293.1499938964844,0.273972749710083,-4048.228515625,303.9657287597656,0.9810770153999328,0.3420752882957458,0.2347315698862075,290.8281555175781,297.1499938964844,293.1499938964844,0.2989877462387085,-5881.5068359375,303.93560791015625,0.9990000128746032,0.4580196440219879,0.341724544763565,291.5081481933594,297.1499938964844,293.1499938964844,0.0201793070882558,-4486.4208984375,304.13348388671875,0.5292806029319763,0.0615852884948253,0.2566115856170654,289.708984375,291.1499938964844,250.47764587402344,249.9783477783203,279.0960693359375,291.5039978027344,289.6660461425781,1.0,0.2921876609325409,0.4574953615665436,0.4574953615665436,0.9963560700416564,1.0,-1.6856048107147217,0.5102035999298096,1.175401210784912,0.1239467784762382,0.0,0.0,1.0,50.152713775634766,139.0,-523.39111328125,-16995.89453125,416.1257019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3177490234375,304.1831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,16284.291015625,19080.0,0.0,0.0,0.3056986927986145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2962247133255005,1.296238660812378,-1.3885673979530113e-05,0.0,0.0003102453192695,0.0,0.0,242.2694396972656,0.0,0.0,0.0,0.7257713675498962,4.0,0.0,1.0
542400,291.2738342285156,297.1499938964844,293.1499938964844,0.2337419986724853,-4580.31298828125,304.0077819824219,0.93776673078537,0.2994605600833893,0.2647829353809356,291.2118530273437,297.1499938964844,293.1499938964844,0.2628026604652405,-5297.35595703125,303.985107421875,0.9703531861305236,0.3293738067150116,0.3067177236080169,291.0738220214844,297.1499938964844,293.1499938964844,0.273972749710083,-4048.228515625,303.9657287597656,0.9810770153999328,0.3420752882957458,0.2347315698862075,290.8281555175781,297.1499938964844,293.1499938964844,0.2989877462387085,-5881.5068359375,303.93560791015625,0.9990000128746032,0.4580196440219879,0.341724544763565,291.5081481933594,297.1499938964844,293.1499938964844,0.0201793070882558,-4486.4208984375,304.13348388671875,0.5292806029319763,0.0615852884948253,0.2566115856170654,289.708984375,291.1499938964844,250.47764587402344,249.9783477783203,279.0960693359375,291.5039978027344,289.6660461425781,1.0,0.2921876609325409,0.4574953615665436,0.4574953615665436,0.9963560700416564,1.0,-1.6856048107147217,0.5102035999298096,1.175401210784912,0.1239467784762382,0.0,0.0,1.0,50.152713775634766,139.0,-523.39111328125,-16995.89453125,416.1257019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3177490234375,304.1831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,16284.291015625,19080.0,0.0,0.0,0.3056986927986145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2962247133255005,1.296238660812378,-1.3885673979530113e-05,0.0,0.0003102453192695,0.0,0.0,242.2694396972656,0.0,0.0,0.0,0.7257713675498962,4.0,0.0,1.0
542460,291.4069519042969,297.1499938964844,293.1499938964844,0.2694001197814941,-5135.50146484375,303.9956359863281,0.9251203536987304,0.3200055658817291,0.2840645015239715,291.3409423828125,297.1499938964844,293.1499938964844,0.3028955459594726,-5936.48974609375,303.9730224609375,0.9587600231170654,0.3522937595844269,0.32886803150177,291.2042541503906,297.1499938964844,293.1499938964844,0.3187111020088196,-4568.888671875,303.9523620605469,0.9725431799888612,0.3682281374931335,0.2534564137458801,290.9836730957031,297.1499938964844,293.1499938964844,0.3597245216369629,-6821.224609375,303.9041442871094,0.9990000128746032,0.4853109121322632,0.3796532154083252,291.6241149902344,297.1499938964844,293.1499938964844,0.040577083826065,-6335.30029296875,304.105224609375,0.5743842124938965,0.0797430053353309,0.3477161526679992,289.0556640625,291.1499938964844,250.46209716796875,249.96502685546875,279.0792541503906,291.6192321777344,289.0035705566406,1.0,0.3297071754932403,0.4493294954299927,0.4493294954299927,0.997813642024994,1.0,-1.912813782691956,0.5832526683807373,1.3295611143112185,0.1487609297037124,0.0,0.0,1.0,62.58005142211914,159.0,-821.0775756835938,-17819.171875,601.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.05633544921875,302.96954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18396.66796875,19080.0,0.0,0.0,0.3442891240119934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3795335292816162,1.379549264907837,-1.5717030692030676e-05,0.0,0.0003494096745271,0.0,0.0,291.9125366210937,0.0,0.0,0.0,0.7542241215705872,4.0,0.0,1.0
542520,291.4069519042969,297.1499938964844,293.1499938964844,0.2694001197814941,-5135.50146484375,303.9956359863281,0.9251203536987304,0.3200055658817291,0.2840645015239715,291.3409423828125,297.1499938964844,293.1499938964844,0.3028955459594726,-5936.48974609375,303.9730224609375,0.9587600231170654,0.3522937595844269,0.32886803150177,291.2042541503906,297.1499938964844,293.1499938964844,0.3187111020088196,-4568.888671875,303.9523620605469,0.9725431799888612,0.3682281374931335,0.2534564137458801,290.9836730957031,297.1499938964844,293.1499938964844,0.3597245216369629,-6821.224609375,303.9041442871094,0.9990000128746032,0.4853109121322632,0.3796532154083252,291.6241149902344,297.1499938964844,293.1499938964844,0.040577083826065,-6335.30029296875,304.105224609375,0.5743842124938965,0.0797430053353309,0.3477161526679992,289.0556640625,291.1499938964844,250.46209716796875,249.96502685546875,279.0792541503906,291.6192321777344,289.0035705566406,1.0,0.3297071754932403,0.4493294954299927,0.4493294954299927,0.997813642024994,1.0,-1.912813782691956,0.5832526683807373,1.3295611143112185,0.1487609297037124,0.0,0.0,1.0,62.58005142211914,159.0,-821.0775756835938,-17819.171875,601.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.05633544921875,302.96954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18396.66796875,19080.0,0.0,0.0,0.3442891240119934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3795335292816162,1.379549264907837,-1.5717030692030676e-05,0.0,0.0003494096745271,0.0,0.0,291.9125366210937,0.0,0.0,0.0,0.7542241215705872,4.0,0.0,1.0
542580,291.5365905761719,297.1499938964844,293.1499938964844,0.3064830899238586,-5693.697265625,303.9854736328125,0.8967559337615967,0.3378768265247345,0.3010888695716858,291.4634094238281,297.1499938964844,293.1499938964844,0.3459994792938232,-6600.43310546875,303.9603271484375,0.9297656416893004,0.3732891082763672,0.3496007919311523,291.3328857421875,297.1499938964844,293.1499938964844,0.366005927324295,-5099.81494140625,303.9396057128906,0.946459949016571,0.3914499878883362,0.2704766988754272,291.1568298339844,297.1499938964844,293.1499938964844,0.4525586366653442,-8200.9072265625,303.830810546875,0.9990000128746032,0.5051612257957458,0.4380382001399994,291.759521484375,297.1499938964844,293.1499938964844,0.0572092607617378,-7758.88427734375,304.0928649902344,0.5780063271522522,0.090980127453804,0.4075091183185577,288.3540344238281,291.1499938964844,250.4471893310547,249.95225524902344,279.0831298828125,291.7547302246094,288.31219482421875,1.0,0.3681129515171051,0.442730188369751,0.442730188369751,0.9992712140083312,1.0,-2.120520830154419,0.6509667038917542,1.4695541858673096,0.1714206784963607,0.0,0.0,1.0,80.68565368652344,179.0,-898.9528198242188,-18413.337890625,833.5610961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2183532714844,302.07110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18890.369140625,19080.0,0.0,0.0,0.3828667998313904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397923469543457,1.397939682006836,-1.613884887774475e-05,0.0,0.0003885611076839,0.0,0.0,303.7428894042969,0.0,0.0,0.0,0.763450562953949,4.0,0.0,1.0
542640,291.5365905761719,297.1499938964844,293.1499938964844,0.3064830899238586,-5693.697265625,303.9854736328125,0.8967559337615967,0.3378768265247345,0.3010888695716858,291.4634094238281,297.1499938964844,293.1499938964844,0.3459994792938232,-6600.43310546875,303.9603271484375,0.9297656416893004,0.3732891082763672,0.3496007919311523,291.3328857421875,297.1499938964844,293.1499938964844,0.366005927324295,-5099.81494140625,303.9396057128906,0.946459949016571,0.3914499878883362,0.2704766988754272,291.1568298339844,297.1499938964844,293.1499938964844,0.4525586366653442,-8200.9072265625,303.830810546875,0.9990000128746032,0.5051612257957458,0.4380382001399994,291.759521484375,297.1499938964844,293.1499938964844,0.0572092607617378,-7758.88427734375,304.0928649902344,0.5780063271522522,0.090980127453804,0.4075091183185577,288.3540344238281,291.1499938964844,250.4471893310547,249.95225524902344,279.0831298828125,291.7547302246094,288.31219482421875,1.0,0.3681129515171051,0.442730188369751,0.442730188369751,0.9992712140083312,1.0,-2.120520830154419,0.6509667038917542,1.4695541858673096,0.1714206784963607,0.0,0.0,1.0,80.68565368652344,179.0,-898.9528198242188,-18413.337890625,833.5610961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2183532714844,302.07110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18890.369140625,19080.0,0.0,0.0,0.3828667998313904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397923469543457,1.397939682006836,-1.613884887774475e-05,0.0,0.0003885611076839,0.0,0.0,303.7428894042969,0.0,0.0,0.0,0.763450562953949,4.0,0.0,1.0
542700,291.5995178222656,297.1499938964844,293.1499938964844,0.3242374658584595,-5953.45947265625,303.9831237792969,0.8822085857391357,0.34595587849617,0.3088535964488983,291.52264404296875,297.1499938964844,293.1499938964844,0.3669960498809814,-6914.49267578125,303.9566650390625,0.9134545922279358,0.383024513721466,0.3593073189258575,291.3962097167969,297.1499938964844,293.1499938964844,0.3888482451438904,-5348.48291015625,303.9363708496094,0.9303684830665588,0.4020299017429352,0.2782848477363586,291.2539978027344,297.1499938964844,293.1499938964844,0.506633996963501,-8974.4091796875,303.7905578613281,0.9990000128746032,0.5113362073898315,0.4713016748428345,291.8297119140625,297.1499938964844,293.1499938964844,0.0634105205535888,-8316.5048828125,304.0920104980469,0.5726905465126038,0.0948083624243736,0.4285165071487427,288.0469055175781,291.1499938964844,250.4399871826172,249.94607543945312,279.08843994140625,291.8251342773437,288.0116882324219,1.0,0.3869537115097046,0.4400475025177002,0.4400475025177002,1.0,1.0,-2.216069459915161,0.6824970245361328,1.5335723161697388,0.1819738000631332,0.0,0.0,1.0,91.44463348388672,179.0,-859.2243041992188,-18714.29296875,964.0560302734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9632568359375,301.7723083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18980.375,20160.0,0.0,0.0,0.4015529453754425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401249885559082,1.401266098022461,-1.6215744835790247e-05,0.0,0.0004075251927133,0.0,0.0,305.9163513183594,0.0,0.0,0.0,0.7801192998886108,4.0,0.0,1.0
542760,291.6604919433594,297.1499938964844,293.1499938964844,0.3405848443508148,-6187.6328125,303.9837951660156,0.8624016046524048,0.3536219298839569,0.3163252472877502,291.5799865722656,297.1499938964844,293.1499938964844,0.3865463733673095,-7200.6220703125,303.9563293457031,0.8925860524177551,0.3923735022544861,0.3687380254268646,291.4579772949219,297.1499938964844,293.1499938964844,0.4100532829761505,-5574.18896484375,303.93670654296875,0.9076273441314696,0.4121159613132477,0.2857959568500519,291.34979248046875,297.1499938964844,293.1499938964844,0.5404115915298462,-9422.68359375,303.7958679199219,0.9851030707359314,0.5165273547172546,0.4871222674846649,291.8987121582031,297.1499938964844,293.1499938964844,0.0685746744275093,-8790.9482421875,304.0932006835937,0.56096351146698,0.0979846864938736,0.4463971257209778,287.8072204589844,291.1499938964844,250.4329376220703,249.94000244140625,279.0994873046875,291.8943786621094,287.7838439941406,1.0,0.4045151472091675,0.4383248388767242,0.4383248388767242,1.0,1.0,-2.2859671115875244,0.7055425643920898,1.5804245471954346,0.1911547780036926,0.0,0.0,1.0,105.4492645263672,199.0,-738.7544555664062,-19028.83984375,1089.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7992858886719,301.6177673339844,278.1499938964844,0.0,18000.0,313.1499938964844,19769.796875,20160.0,0.0,0.0,0.4197470247745514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4300930500030518,1.430109977722168,-1.6890182450879365e-05,0.0,0.0004259898851159,0.0,0.0,325.1988525390625,0.0,0.0,0.0,0.7813313007354736,4.0,0.0,1.0
542820,291.77703857421875,297.1499938964844,293.1499938964844,0.3691815137863159,-6585.9296875,303.99169921875,0.8321220874786377,0.3677205145359039,0.3302474021911621,291.6897888183594,297.1499938964844,293.1499938964844,0.4213882982730865,-7696.06103515625,303.9630126953125,0.8607520461082458,0.409884512424469,0.3865875601768493,291.576416015625,297.1499938964844,293.1499938964844,0.4478060305118561,-5964.3076171875,303.9450988769531,0.8750209212303162,0.4309639632701874,0.2999243438243866,291.4922180175781,297.1499938964844,293.1499938964844,0.5804600119590759,-9924.2333984375,303.8462829589844,0.9451377391815186,0.53316730260849,0.5020577907562256,292.0272827148437,297.1499938964844,293.1499938964844,0.0770099908113479,-9578.7255859375,304.0981140136719,0.5408753156661987,0.103597454726696,0.477238118648529,287.49609375,291.1499938964844,250.4193115234375,249.92825317382807,279.1183166503906,292.02362060546875,287.4828796386719,1.0,0.4358142912387848,0.436249315738678,0.436249315738678,1.0,1.0,-2.3960585594177246,0.7437117099761963,1.6523468494415283,0.2039626687765121,0.0,0.0,1.0,134.6165008544922,217.0,-491.0749816894531,-19567.1796875,1331.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7829284667969,301.5370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,20054.4609375,20160.0,0.0,0.0,0.4534699320793152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440352201461792,1.4403693675994873,-1.713338315312285e-05,0.0,0.0004602143308147,0.0,0.0,332.2478942871094,0.0,0.0,0.0,0.7864712476730347,4.0,0.0,1.0
542880,291.77703857421875,297.1499938964844,293.1499938964844,0.3691815137863159,-6585.9296875,303.99169921875,0.8321220874786377,0.3677205145359039,0.3302474021911621,291.6897888183594,297.1499938964844,293.1499938964844,0.4213882982730865,-7696.06103515625,303.9630126953125,0.8607520461082458,0.409884512424469,0.3865875601768493,291.576416015625,297.1499938964844,293.1499938964844,0.4478060305118561,-5964.3076171875,303.9450988769531,0.8750209212303162,0.4309639632701874,0.2999243438243866,291.4922180175781,297.1499938964844,293.1499938964844,0.5804600119590759,-9924.2333984375,303.8462829589844,0.9451377391815186,0.53316730260849,0.5020577907562256,292.0272827148437,297.1499938964844,293.1499938964844,0.0770099908113479,-9578.7255859375,304.0981140136719,0.5408753156661987,0.103597454726696,0.477238118648529,287.49609375,291.1499938964844,250.4193115234375,249.92825317382807,279.1183166503906,292.02362060546875,287.4828796386719,1.0,0.4358142912387848,0.436249315738678,0.436249315738678,1.0,1.0,-2.3960585594177246,0.7437117099761963,1.6523468494415283,0.2039626687765121,0.0,0.0,1.0,134.6165008544922,217.0,-491.0749816894531,-19567.1796875,1331.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7829284667969,301.5370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,20054.4609375,20160.0,0.0,0.0,0.4534699320793152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440352201461792,1.4403693675994873,-1.713338315312285e-05,0.0,0.0004602143308147,0.0,0.0,332.2478942871094,0.0,0.0,0.0,0.7864712476730347,4.0,0.0,1.0
542940,291.8846435546875,297.1499938964844,293.1499938964844,0.3935517072677612,-6915.0400390625,304.0039367675781,0.8150491714477539,0.3806745707988739,0.3428658843040466,291.791748046875,297.1499938964844,293.1499938964844,0.4517519474029541,-8114.2373046875,303.9748229980469,0.8436095714569092,0.4261890351772308,0.4030287861824035,291.68572998046875,297.1499938964844,293.1499938964844,0.4809140264987945,-6295.56201171875,303.9582824707031,0.8573818802833557,0.4486500322818756,0.3130069375038147,291.6055603027344,297.1499938964844,293.1499938964844,0.6206167340278625,-10419.7919921875,303.8804016113281,0.9207360744476318,0.552161455154419,0.520487904548645,292.1396484375,297.1499938964844,293.1499938964844,0.0843955874443054,-10276.443359375,304.10308837890625,0.5311415195465088,0.1092334389686584,0.5065231323242188,287.31903076171875,291.1499938964844,250.40631103515625,249.9169769287109,279.1267395019531,292.1365966796875,287.312744140625,1.0,0.463262528181076,0.4343965351581573,0.4343965351581573,1.0,1.0,-2.5040106773376465,0.7811266779899597,1.722883939743042,0.2173021286725998,0.0,0.0,1.0,160.48683166503906,220.0,-295.7859191894531,-20287.357421875,1577.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0680847167969,301.7095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,20131.599609375,21240.0,0.0,0.0,0.4835903644561767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431196451187134,1.4431368112564087,-1.7199285139213316e-05,0.0,0.0004907827824354,0.0,0.0,334.1667175292969,0.0,0.0,0.0,0.8028575778007507,4.0,0.0,1.0
543000,291.8846435546875,297.1499938964844,293.1499938964844,0.3935517072677612,-6915.0400390625,304.0039367675781,0.8150491714477539,0.3806745707988739,0.3428658843040466,291.791748046875,297.1499938964844,293.1499938964844,0.4517519474029541,-8114.2373046875,303.9748229980469,0.8436095714569092,0.4261890351772308,0.4030287861824035,291.68572998046875,297.1499938964844,293.1499938964844,0.4809140264987945,-6295.56201171875,303.9582824707031,0.8573818802833557,0.4486500322818756,0.3130069375038147,291.6055603027344,297.1499938964844,293.1499938964844,0.6206167340278625,-10419.7919921875,303.8804016113281,0.9207360744476318,0.552161455154419,0.520487904548645,292.1396484375,297.1499938964844,293.1499938964844,0.0843955874443054,-10276.443359375,304.10308837890625,0.5311415195465088,0.1092334389686584,0.5065231323242188,287.31903076171875,291.1499938964844,250.40631103515625,249.9169769287109,279.1267395019531,292.1365966796875,287.312744140625,1.0,0.463262528181076,0.4343965351581573,0.4343965351581573,1.0,1.0,-2.5040106773376465,0.7811266779899597,1.722883939743042,0.2173021286725998,0.0,0.0,1.0,160.48683166503906,220.0,-295.7859191894531,-20287.357421875,1577.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0680847167969,301.7095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,20131.599609375,21240.0,0.0,0.0,0.4835903644561767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431196451187134,1.4431368112564087,-1.7199285139213316e-05,0.0,0.0004907827824354,0.0,0.0,334.1667175292969,0.0,0.0,0.0,0.8028575778007507,4.0,0.0,1.0
543060,291.98260498046875,297.1499938964844,293.1499938964844,0.4133813977241516,-7174.79345703125,304.01953125,0.8097016215324402,0.3928593099117279,0.3544014394283294,291.8850402832031,297.1499938964844,293.1499938964844,0.4771478474140167,-8453.3935546875,303.9908447265625,0.8392846584320068,0.4416755735874176,0.4182749092578888,291.7851257324219,297.1499938964844,293.1499938964844,0.508928120136261,-6567.40234375,303.9754638671875,0.8531951904296875,0.4655817151069641,0.3252553045749664,291.70562744140625,297.1499938964844,293.1499938964844,0.655329167842865,-10836.943359375,303.9122314453125,0.9140761494636536,0.5709838271141052,0.5387420058250427,292.2372741699219,297.1499938964844,293.1499938964844,0.0908513516187667,-10884.4443359375,304.1079406738281,0.5313493013381958,0.1150115653872489,0.5348197221755981,287.26971435546875,291.1499938964844,250.39390563964844,249.9061279296875,279.13140869140625,292.2347412109375,287.26861572265625,1.0,0.4837074279785156,0.4327900409698486,0.4327900409698486,1.0,1.0,-2.606839656829834,0.8168582916259766,1.789981245994568,0.2301037758588791,0.0,0.0,1.0,177.4085235595703,223.0,-125.09341430664062,-21228.599609375,1796.1732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4933776855469,302.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.130859375,21240.0,0.0,0.0,0.5108487010002136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760950803756714,1.4761130809783936,-1.799427809601184e-05,0.0,0.0005184464971534,0.0,0.0,357.6015625,0.0,0.0,0.0,0.806096076965332,4.0,0.0,1.0
543120,291.98260498046875,297.1499938964844,293.1499938964844,0.4133813977241516,-7174.79345703125,304.01953125,0.8097016215324402,0.3928593099117279,0.3544014394283294,291.8850402832031,297.1499938964844,293.1499938964844,0.4771478474140167,-8453.3935546875,303.9908447265625,0.8392846584320068,0.4416755735874176,0.4182749092578888,291.7851257324219,297.1499938964844,293.1499938964844,0.508928120136261,-6567.40234375,303.9754638671875,0.8531951904296875,0.4655817151069641,0.3252553045749664,291.70562744140625,297.1499938964844,293.1499938964844,0.655329167842865,-10836.943359375,303.9122314453125,0.9140761494636536,0.5709838271141052,0.5387420058250427,292.2372741699219,297.1499938964844,293.1499938964844,0.0908513516187667,-10884.4443359375,304.1079406738281,0.5313493013381958,0.1150115653872489,0.5348197221755981,287.26971435546875,291.1499938964844,250.39390563964844,249.9061279296875,279.13140869140625,292.2347412109375,287.26861572265625,1.0,0.4837074279785156,0.4327900409698486,0.4327900409698486,1.0,1.0,-2.606839656829834,0.8168582916259766,1.789981245994568,0.2301037758588791,0.0,0.0,1.0,177.4085235595703,223.0,-125.09341430664062,-21228.599609375,1796.1732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4933776855469,302.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.130859375,21240.0,0.0,0.0,0.5108487010002136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760950803756714,1.4761130809783936,-1.799427809601184e-05,0.0,0.0005184464971534,0.0,0.0,357.6015625,0.0,0.0,0.0,0.806096076965332,4.0,0.0,1.0
543180,292.0716552734375,297.1499938964844,293.1499938964844,0.4310173094272613,-7402.21630859375,304.0335998535156,0.8100616335868835,0.4043634831905365,0.3651072382926941,291.9700927734375,297.1499938964844,293.1499938964844,0.5002077221870422,-8756.3251953125,304.00543212890625,0.8406919836997986,0.4564680755138397,0.432623952627182,291.8754272460937,297.1499938964844,293.1499938964844,0.5345704555511475,-6812.17822265625,303.9908752441406,0.8550431728363037,0.4818403124809265,0.3368626236915588,291.7964172363281,297.1499938964844,293.1499938964844,0.6870294809341431,-11212.982421875,303.93853759765625,0.9152967929840088,0.5891560912132263,0.5562191009521484,292.3228454589844,297.1499938964844,293.1499938964844,0.0968890637159347,-11450.6005859375,304.11187744140625,0.536031186580658,0.1207669228315353,0.562168538570404,287.2591857910156,291.1499938964844,250.382080078125,249.8957061767578,279.13433837890625,292.3207092285156,287.2599792480469,1.0,0.5003230571746826,0.4313777089118957,0.4313777089118957,1.0,1.0,-2.7047598361968994,0.8509008884429932,1.8538589477539065,0.2422907054424286,0.0,0.0,1.0,188.6005706787109,226.0,-40.1363410949707,-22103.568359375,1995.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.00408935546875,302.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,21193.216796875,21240.0,0.0,0.0,0.5353649854660034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806814193725586,1.4806995391845703,-1.8106271454598755e-05,0.0,0.0005433273618109,0.0,0.0,360.94525146484375,0.0,0.0,0.0,0.8083897233009338,4.0,0.0,1.0
543240,292.0716552734375,297.1499938964844,293.1499938964844,0.4310173094272613,-7402.21630859375,304.0335998535156,0.8100616335868835,0.4043634831905365,0.3651072382926941,291.9700927734375,297.1499938964844,293.1499938964844,0.5002077221870422,-8756.3251953125,304.00543212890625,0.8406919836997986,0.4564680755138397,0.432623952627182,291.8754272460937,297.1499938964844,293.1499938964844,0.5345704555511475,-6812.17822265625,303.9908752441406,0.8550431728363037,0.4818403124809265,0.3368626236915588,291.7964172363281,297.1499938964844,293.1499938964844,0.6870294809341431,-11212.982421875,303.93853759765625,0.9152967929840088,0.5891560912132263,0.5562191009521484,292.3228454589844,297.1499938964844,293.1499938964844,0.0968890637159347,-11450.6005859375,304.11187744140625,0.536031186580658,0.1207669228315353,0.562168538570404,287.2591857910156,291.1499938964844,250.382080078125,249.8957061767578,279.13433837890625,292.3207092285156,287.2599792480469,1.0,0.5003230571746826,0.4313777089118957,0.4313777089118957,1.0,1.0,-2.7047598361968994,0.8509008884429932,1.8538589477539065,0.2422907054424286,0.0,0.0,1.0,188.6005706787109,226.0,-40.1363410949707,-22103.568359375,1995.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.00408935546875,302.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,21193.216796875,21240.0,0.0,0.0,0.5353649854660034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806814193725586,1.4806995391845703,-1.8106271454598755e-05,0.0,0.0005433273618109,0.0,0.0,360.94525146484375,0.0,0.0,0.0,0.8083897233009338,4.0,0.0,1.0
543300,292.11328125,297.1499938964844,293.1499938964844,0.4390587210655212,-7504.79443359375,304.0401306152344,0.8112895488739014,0.409848004579544,0.3701761066913605,292.0098571777344,297.1499938964844,293.1499938964844,0.5109162330627441,-8895.4423828125,304.0122375488281,0.842449426651001,0.4636013209819793,0.4395012855529785,291.9175720214844,297.1499938964844,293.1499938964844,0.5465416312217712,-6925.177734375,303.9980163574219,0.8570775985717773,0.4897033870220184,0.342446357011795,291.83892822265625,297.1499938964844,293.1499938964844,0.7017567157745361,-11386.03515625,303.9501953125,0.9173536896705629,0.597955048084259,0.5646448731422424,292.3619079589844,297.1499938964844,293.1499938964844,0.0997433438897132,-11715.9580078125,304.1136169433594,0.5391420125961304,0.1235773339867591,0.5753745436668396,287.2660522460937,291.1499938964844,250.3763885498047,249.89064025878903,279.135498046875,292.3598937988281,287.2675170898437,1.0,0.5076790452003479,0.4307412505149841,0.4307412505149841,1.0,1.0,-2.7518229484558105,0.867263913154602,1.8845590353012085,0.2481510788202285,0.0,0.0,1.0,192.89132690429688,226.0,-11.121519088745115,-22541.791015625,2090.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2760314941406,302.6408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,21215.990234375,22320.0,0.0,0.0,0.5466650724411011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814767837524414,1.4814949035644531,-1.812572554626968e-05,0.0,0.0005547955515794,0.0,0.0,361.5271606445313,0.0,0.0,0.0,0.8237876296043396,4.0,0.0,1.0
543360,292.1531982421875,297.1499938964844,293.1499938964844,0.4459346830844879,-7590.86767578125,304.047607421875,0.8128791451454163,0.4151410758495331,0.3750590085983276,292.04803466796875,297.1499938964844,293.1499938964844,0.5203260183334351,-9015.6337890625,304.02020263671875,0.8445972204208374,0.4705483019351959,0.4461866915225982,291.9580078125,297.1499938964844,293.1499938964844,0.5571386218070984,-7023.552734375,304.00640869140625,0.8595239520072937,0.4973736107349396,0.3478849828243255,291.8797607421875,297.1499938964844,293.1499938964844,0.7147253751754761,-11535.5712890625,303.96295166015625,0.9199615120887756,0.6065419316291809,0.5728585124015808,292.3987731933594,297.1499938964844,293.1499938964844,0.1023321822285652,-11952.9892578125,304.1155090332031,0.5424919724464417,0.1263185888528823,0.588205099105835,287.30145263671875,291.1499938964844,250.370834350586,249.8856811523437,279.1365661621094,292.3969116210937,287.3048400878906,1.0,0.5145699381828308,0.4301513135433197,0.4301513135433197,1.0,1.0,-2.797553777694702,0.8831667304039001,1.9143869876861568,0.2538508772850036,0.0,0.0,1.0,196.6013641357422,229.0,41.32212448120117,-23089.56640625,2183.861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5350036621094,302.8768005371094,278.1499938964844,0.0,18000.0,313.1499938964844,21984.73046875,22320.0,0.0,0.0,0.557561993598938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.50807785987854,1.508096694946289,-1.878249349829275e-05,0.0,0.0005658545414917,0.0,0.0,381.3536071777344,0.0,0.0,0.0,0.8237985372543335,4.0,0.0,1.0
