time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543420,292.2137756347656,297.1499938964844,293.1499938964844,0.4567913115024566,-7727.2646484375,304.0570983886719,0.8157815337181091,0.4232134819030761,0.3824820518493652,292.1059875488281,297.1499938964844,293.1499938964844,0.5353068709373474,-9207.3701171875,304.0301208496094,0.8484739661216736,0.4812737107276916,0.4564809203147888,292.01934814453125,297.1499938964844,293.1499938964844,0.5740257501602173,-7180.56591796875,304.016845703125,0.8639019727706909,0.5092443823814392,0.3562799990177154,291.94189453125,297.1499938964844,293.1499938964844,0.7353264093399048,-11774.4892578125,303.9789428710937,0.9247708320617676,0.6198410987854004,0.5855470299720764,292.4537658691406,297.1499938964844,293.1499938964844,0.1064104214310646,-12324.9970703125,304.11798095703125,0.5480065941810608,0.1305272281169891,0.6078467965126038,287.3414611816406,291.1499938964844,250.3622436523437,249.8779144287109,279.13818359375,292.4520874023437,287.3440856933594,1.0,0.5248279571533203,0.4293043613433838,0.4293043613433838,1.0,1.0,-2.8677961826324463,0.9076071977615356,1.9601891040802,0.262621134519577,0.0,0.0,1.0,201.7025451660156,229.0,57.37108612060547,-23784.6015625,2328.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9395446777344,303.1901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,22206.0,22320.0,0.0,0.0,0.5740330815315247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156480073928833,1.5156670808792114,-1.8971535610035065e-05,0.0,0.0005825705593451,0.0,0.0,387.12542724609375,0.0,0.0,0.0,0.8275817632675171,4.0,0.0,1.0
543480,292.2283020019531,297.1499938964844,293.1499938964844,0.4594089388847351,-7760.09033203125,304.0592041015625,0.8165396451950073,0.4251574575901031,0.3842672705650329,292.1199035644531,297.1499938964844,293.1499938964844,0.5389572978019714,-9253.9765625,304.0323181152344,0.8494914174079895,0.4838818907737732,0.4589810669422149,292.0340881347656,297.1499938964844,293.1499938964844,0.5781496167182922,-7218.80810546875,304.0191650390625,0.8650473356246948,0.5121368765830994,0.3583231270313263,291.95684814453125,297.1499938964844,293.1499938964844,0.7403460144996643,-11832.6650390625,303.9824523925781,0.9260440468788148,0.6230847835540771,0.5886378884315491,292.466796875,297.1499938964844,293.1499938964844,0.1073979809880256,-12414.6083984375,304.1185607910156,0.5493795275688171,0.131542220711708,0.6125774383544922,287.3506164550781,291.1499938964844,250.3601531982422,249.87600708007807,279.1385803222656,292.4651794433594,287.35321044921875,1.0,0.5272696018218994,0.4291104972362518,0.4291104972362518,1.0,1.0,-2.8848042488098145,0.9135282039642334,1.9712759256362915,0.2647481262683868,0.0,0.0,1.0,202.8588409423828,232.0,58.7266960144043,-23951.048828125,2364.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0396423339844,303.2663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,22232.953125,22320.0,0.0,0.0,0.5779602527618408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516567587852478,1.5165865421295166,-1.899456219689455e-05,0.0,0.0005865562125109,0.0,0.0,387.8304748535156,0.0,0.0,0.0,0.8280411958694458,4.0,0.0,1.0
543540,292.2976989746094,297.1499938964844,293.1499938964844,0.471854954957962,-7915.69140625,304.06866455078125,0.8203214406967163,0.4344302713871002,0.3927777707576751,292.1864318847656,297.1499938964844,293.1499938964844,0.5565658807754517,-9477.982421875,304.0421447753906,0.8546523451805115,0.4964807629585266,0.4710488021373749,292.1044006347656,297.1499938964844,293.1499938964844,0.5981006622314453,-7403.11083984375,304.0294494628906,0.8708480000495911,0.5261441469192505,0.3682098388671875,292.0282897949219,297.1499938964844,293.1499938964844,0.7645828723907471,-12113.0263671875,303.997802734375,0.9325168132781982,0.6388147473335266,0.6036152839660645,292.5282897949219,297.1499938964844,293.1499938964844,0.1121102124452591,-12839.509765625,304.1211853027344,0.5560092329978943,0.1363769471645355,0.6351000666618347,287.394775390625,291.1499938964844,250.3500061035156,249.8666839599609,279.1404113769531,292.52685546875,287.39715576171875,1.0,0.5388675928115845,0.4282437264919281,0.4282437264919281,1.0,1.0,-2.966500997543335,0.941992998123169,2.024507999420166,0.2749900817871094,0.0,0.0,1.0,208.1645355224609,235.0,60.31877136230469,-24751.494140625,2539.431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5305480957031,303.63671875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.5390625,23400.0,0.0,0.0,0.5964999794960022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187687873840332,1.518787860870361,-1.9049741240451112e-05,0.0,0.0006053716642782,0.0,0.0,389.5216674804688,0.0,0.0,0.0,0.8441409468650818,4.0,0.0,1.0
543600,292.2976989746094,297.1499938964844,293.1499938964844,0.471854954957962,-7915.69140625,304.06866455078125,0.8203214406967163,0.4344302713871002,0.3927777707576751,292.1864318847656,297.1499938964844,293.1499938964844,0.5565658807754517,-9477.982421875,304.0421447753906,0.8546523451805115,0.4964807629585266,0.4710488021373749,292.1044006347656,297.1499938964844,293.1499938964844,0.5981006622314453,-7403.11083984375,304.0294494628906,0.8708480000495911,0.5261441469192505,0.3682098388671875,292.0282897949219,297.1499938964844,293.1499938964844,0.7645828723907471,-12113.0263671875,303.997802734375,0.9325168132781982,0.6388147473335266,0.6036152839660645,292.5282897949219,297.1499938964844,293.1499938964844,0.1121102124452591,-12839.509765625,304.1211853027344,0.5560092329978943,0.1363769471645355,0.6351000666618347,287.394775390625,291.1499938964844,250.3500061035156,249.8666839599609,279.1404113769531,292.52685546875,287.39715576171875,1.0,0.5388675928115845,0.4282437264919281,0.4282437264919281,1.0,1.0,-2.966500997543335,0.941992998123169,2.024507999420166,0.2749900817871094,0.0,0.0,1.0,208.1645355224609,235.0,60.31877136230469,-24751.494140625,2539.431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5305480957031,303.63671875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.5390625,23400.0,0.0,0.0,0.5964999794960022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187687873840332,1.518787860870361,-1.9049741240451112e-05,0.0,0.0006053716642782,0.0,0.0,389.5216674804688,0.0,0.0,0.0,0.8441409468650818,4.0,0.0,1.0
543660,292.3621520996094,297.1499938964844,293.1499938964844,0.4821479022502899,-8042.16845703125,304.0784912109375,0.8238568902015686,0.4429449737071991,0.4006005823612213,292.2483825683594,297.1499938964844,293.1499938964844,0.5718232989311218,-9669.1328125,304.0525207519531,0.8596662878990173,0.5083274841308594,0.4823986887931824,292.1697692871094,297.1499938964844,293.1499938964844,0.6155635118484497,-7561.9970703125,304.0403747558594,0.8764818906784058,0.539374053478241,0.3775489330291748,292.0950012207031,297.1499938964844,293.1499938964844,0.7856937646865845,-12353.6103515625,304.0131225585937,0.938762903213501,0.6537039279937744,0.6177952885627747,292.5841369628906,297.1499938964844,293.1499938964844,0.1161753386259079,-13199.6533203125,304.1239929199219,0.56202632188797,0.1407953649759292,0.6557133197784424,287.4691772460937,291.1499938964844,250.3417205810547,249.85899353027344,279.14215087890625,292.5828552246094,287.47186279296875,1.0,0.5495995283126831,0.4275477528572082,0.4275477528572082,1.0,1.0,-3.0426039695739746,0.9685828685760498,2.074021100997925,0.2846099734306335,0.0,0.0,1.0,212.97085571289065,238.0,83.95384979248047,-25633.705078125,2709.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.95654296875,304.0057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.169921875,23400.0,0.0,0.0,0.6138486862182617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503393411636353,1.5503592491149902,-1.984994378290139e-05,0.0,0.0006229783757589,0.0,0.0,414.3211669921875,0.0,0.0,0.0,0.8465981483459473,4.0,0.0,1.0
543720,292.3621520996094,297.1499938964844,293.1499938964844,0.4821479022502899,-8042.16845703125,304.0784912109375,0.8238568902015686,0.4429449737071991,0.4006005823612213,292.2483825683594,297.1499938964844,293.1499938964844,0.5718232989311218,-9669.1328125,304.0525207519531,0.8596662878990173,0.5083274841308594,0.4823986887931824,292.1697692871094,297.1499938964844,293.1499938964844,0.6155635118484497,-7561.9970703125,304.0403747558594,0.8764818906784058,0.539374053478241,0.3775489330291748,292.0950012207031,297.1499938964844,293.1499938964844,0.7856937646865845,-12353.6103515625,304.0131225585937,0.938762903213501,0.6537039279937744,0.6177952885627747,292.5841369628906,297.1499938964844,293.1499938964844,0.1161753386259079,-13199.6533203125,304.1239929199219,0.56202632188797,0.1407953649759292,0.6557133197784424,287.4691772460937,291.1499938964844,250.3417205810547,249.85899353027344,279.14215087890625,292.5828552246094,287.47186279296875,1.0,0.5495995283126831,0.4275477528572082,0.4275477528572082,1.0,1.0,-3.0426039695739746,0.9685828685760498,2.074021100997925,0.2846099734306335,0.0,0.0,1.0,212.97085571289065,238.0,83.95384979248047,-25633.705078125,2709.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.95654296875,304.0057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.169921875,23400.0,0.0,0.0,0.6138486862182617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503393411636353,1.5503592491149902,-1.984994378290139e-05,0.0,0.0006229783757589,0.0,0.0,414.3211669921875,0.0,0.0,0.0,0.8465981483459473,4.0,0.0,1.0
543780,292.422119140625,297.1499938964844,293.1499938964844,0.4923321306705475,-8168.24169921875,304.0852966308594,0.8270053267478943,0.4507433176040649,0.4077655673027038,292.3061218261719,297.1499938964844,293.1499938964844,0.5871009230613708,-9861.3017578125,304.0595092773437,0.8643394112586975,0.5194528698921204,0.4930528998374939,292.2305908203125,297.1499938964844,293.1499938964844,0.633082389831543,-7721.91650390625,304.04766845703125,0.8817468881607056,0.5518694519996643,0.3863626420497894,292.1572265625,297.1499938964844,293.1499938964844,0.8068738579750061,-12596.9619140625,304.0233764648437,0.9445058703422546,0.6678042411804199,0.6312100887298584,292.6351013183594,297.1499938964844,293.1499938964844,0.1200538352131843,-13542.638671875,304.1261901855469,0.567284345626831,0.1447902172803878,0.6743975281715393,287.5126037597656,291.1499938964844,250.33663940429688,249.854248046875,279.143798828125,292.63397216796875,287.5146179199219,1.0,0.5595892071723938,0.4270132780075073,0.4270132780075073,1.0,1.0,-3.113215923309326,0.9933711886405944,2.119844675064087,0.2936534583568573,0.0,0.0,1.0,217.5003662109375,241.0,65.49984741210938,-26327.75,2873.504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3533630371094,304.3063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,23357.953125,23400.0,0.0,0.0,0.629850447177887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544637441635132,1.5544836521148682,-1.995569618884474e-05,0.0,0.0006392181385308,0.0,0.0,417.6366271972656,0.0,0.0,0.0,0.8486554622650146,4.0,0.0,1.0
543840,292.422119140625,297.1499938964844,293.1499938964844,0.4923321306705475,-8168.24169921875,304.0852966308594,0.8270053267478943,0.4507433176040649,0.4077655673027038,292.3061218261719,297.1499938964844,293.1499938964844,0.5871009230613708,-9861.3017578125,304.0595092773437,0.8643394112586975,0.5194528698921204,0.4930528998374939,292.2305908203125,297.1499938964844,293.1499938964844,0.633082389831543,-7721.91650390625,304.04766845703125,0.8817468881607056,0.5518694519996643,0.3863626420497894,292.1572265625,297.1499938964844,293.1499938964844,0.8068738579750061,-12596.9619140625,304.0233764648437,0.9445058703422546,0.6678042411804199,0.6312100887298584,292.6351013183594,297.1499938964844,293.1499938964844,0.1200538352131843,-13542.638671875,304.1261901855469,0.567284345626831,0.1447902172803878,0.6743975281715393,287.5126037597656,291.1499938964844,250.33663940429688,249.854248046875,279.143798828125,292.63397216796875,287.5146179199219,1.0,0.5595892071723938,0.4270132780075073,0.4270132780075073,1.0,1.0,-3.113215923309326,0.9933711886405944,2.119844675064087,0.2936534583568573,0.0,0.0,1.0,217.5003662109375,241.0,65.49984741210938,-26327.75,2873.504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3533630371094,304.3063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,23357.953125,23400.0,0.0,0.0,0.629850447177887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544637441635132,1.5544836521148682,-1.995569618884474e-05,0.0,0.0006392181385308,0.0,0.0,417.6366271972656,0.0,0.0,0.0,0.8486554622650146,4.0,0.0,1.0
543900,292.4505310058594,297.1499938964844,293.1499938964844,0.4971660673618316,-8227.9677734375,304.0882873535156,0.8284205794334412,0.4543824195861816,0.4111140966415405,292.33355712890625,297.1499938964844,293.1499938964844,0.5944921374320984,-9953.9931640625,304.0625,0.866522490978241,0.5247531533241272,0.4981313645839691,292.2594299316406,297.1499938964844,293.1499938964844,0.6415930986404419,-7799.35205078125,304.05078125,0.8842149376869202,0.5578503012657166,0.3905827403068542,292.18682861328125,297.1499938964844,293.1499938964844,0.8171668648719788,-12715.056640625,304.0276794433594,0.947157859802246,0.6745688319206238,0.6376475095748901,292.6589050292969,297.1499938964844,293.1499938964844,0.1218686327338218,-13702.34375,304.127197265625,0.5696220993995667,0.1466330289840698,0.6830381155014038,287.53057861328125,291.1499938964844,250.3352966308593,249.8529815673828,279.14459228515625,292.6578369140625,287.53240966796875,1.0,0.5643326044082642,0.4268000423908233,0.4268000423908233,1.0,1.0,-3.146551609039306,1.005121827125549,2.141429662704468,0.2979719936847687,0.0,0.0,1.0,219.6978912353516,241.0,58.12618637084961,-26653.115234375,2953.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.54425048828125,304.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.80859375,24480.0,0.0,0.0,0.6373414993286133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551575422286987,1.5551774501800537,-1.997351500904188e-05,0.0,0.0006468206411227,0.0,0.0,418.1961059570313,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543960,292.47802734375,297.1499938964844,293.1499938964844,0.5009428858757019,-8273.2490234375,304.0926208496094,0.8297200798988342,0.4578417837619781,0.414307564496994,292.36016845703125,297.1499938964844,293.1499938964844,0.6006702184677124,-10029.7529296875,304.0671691894531,0.8685886859893799,0.5298722386360168,0.5030450224876404,292.287353515625,297.1499938964844,293.1499938964844,0.6488131284713745,-7863.65771484375,304.0556945800781,0.8865582346916199,0.5636451244354248,0.3946786820888519,292.21551513671875,297.1499938964844,293.1499938964844,0.8258717060089111,-12812.4609375,304.0340881347656,0.9496476054191588,0.6811310052871704,0.6439041495323181,292.6817321777344,297.1499938964844,293.1499938964844,0.1233848631381988,-13833.0234375,304.12860107421875,0.5717652440071106,0.1483743786811828,0.6912255883216858,287.5718994140625,291.1499938964844,250.33474731445312,249.85243225097656,279.1452941894531,292.68072509765625,287.57470703125,1.0,0.5689173936843872,0.4266201853752136,0.4266201853752136,1.0,1.0,-3.1785924434661865,1.0164508819580078,2.1621415615081787,0.3021595776081085,0.0,0.0,1.0,221.8665466308593,244.0,83.36134338378906,-27092.806640625,3032.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7106018066406,304.6152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,24159.361328125,24480.0,0.0,0.0,0.6447194218635559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.0640374714275825e-05,0.0,0.000654308241792,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.53033447265625,297.1499938964844,293.1499938964844,0.5091503262519836,-8373.822265625,304.0980224609375,0.8319530487060547,0.4642565846443176,0.4202297627925873,292.410888671875,297.1499938964844,293.1499938964844,0.6138952374458313,-10194.2548828125,304.0726928710937,0.8723393082618713,0.5395935773849487,0.5123736262321472,292.34051513671875,297.1499938964844,293.1499938964844,0.6642148494720459,-8002.62548828125,304.0614013671875,0.890841543674469,0.5747148990631104,0.402496188879013,292.27032470703125,297.1499938964844,293.1499938964844,0.8444830775260925,-13024.5498046875,304.0416259765625,0.954117476940155,0.6936895847320557,0.655864953994751,292.7245178222656,297.1499938964844,293.1499938964844,0.1264665722846985,-14101.1787109375,304.1305847167969,0.5754700303077698,0.1515579968690872,0.7062550783157349,287.6128234863281,291.1499938964844,250.33604431152344,249.8535614013672,279.1466369628906,292.7236022949219,287.61444091796875,1.0,0.5776227712631226,0.4263534843921661,0.4263534843921661,1.0,1.0,-3.238787174224853,1.0378456115722656,2.200941562652588,0.3101374208927154,0.0,0.0,1.0,226.14439392089844,247.0,61.35563659667969,-27692.421875,3185.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0189208984375,304.853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.154296875,24480.0,0.0,0.0,0.6587703227996826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887643098831177,1.588785171508789,-2.0846095139859244e-05,0.0,0.0006685681873932,0.0,0.0,445.8979797363281,0.0,0.0,0.0,0.867436408996582,4.0,0.0,1.0
544080,292.53033447265625,297.1499938964844,293.1499938964844,0.5091503262519836,-8373.822265625,304.0980224609375,0.8319530487060547,0.4642565846443176,0.4202297627925873,292.410888671875,297.1499938964844,293.1499938964844,0.6138952374458313,-10194.2548828125,304.0726928710937,0.8723393082618713,0.5395935773849487,0.5123736262321472,292.34051513671875,297.1499938964844,293.1499938964844,0.6642148494720459,-8002.62548828125,304.0614013671875,0.890841543674469,0.5747148990631104,0.402496188879013,292.27032470703125,297.1499938964844,293.1499938964844,0.8444830775260925,-13024.5498046875,304.0416259765625,0.954117476940155,0.6936895847320557,0.655864953994751,292.7245178222656,297.1499938964844,293.1499938964844,0.1264665722846985,-14101.1787109375,304.1305847167969,0.5754700303077698,0.1515579968690872,0.7062550783157349,287.6128234863281,291.1499938964844,250.33604431152344,249.8535614013672,279.1466369628906,292.7236022949219,287.61444091796875,1.0,0.5776227712631226,0.4263534843921661,0.4263534843921661,1.0,1.0,-3.238787174224853,1.0378456115722656,2.200941562652588,0.3101374208927154,0.0,0.0,1.0,226.14439392089844,247.0,61.35563659667969,-27692.421875,3185.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0189208984375,304.853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.154296875,24480.0,0.0,0.0,0.6587703227996826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887643098831177,1.588785171508789,-2.0846095139859244e-05,0.0,0.0006685681873932,0.0,0.0,445.8979797363281,0.0,0.0,0.0,0.867436408996582,4.0,0.0,1.0
544140,292.5792236328125,297.1499938964844,293.1499938964844,0.5169001817703247,-8468.7744140625,304.1024169921875,0.8337484002113342,0.4700307250022888,0.4255795180797577,292.4584655761719,297.1499938964844,293.1499938964844,0.6267092227935791,-10353.29296875,304.0770874023437,0.8756239414215088,0.548659086227417,0.5210840106010437,292.3902282714844,297.1499938964844,293.1499938964844,0.6792394518852234,-8137.84814453125,304.0658569335937,0.8946419358253479,0.5851346850395203,0.4098597168922424,292.3217163085937,297.1499938964844,293.1499938964844,0.862678050994873,-13231.7685546875,304.0473937988281,0.9579955339431764,0.7055478692054749,0.6671637296676636,292.7637939453125,297.1499938964844,293.1499938964844,0.129279226064682,-14345.2001953125,304.1323547363281,0.5784713625907898,0.1543639004230499,0.7195771336555481,287.6402282714844,291.1499938964844,250.3404998779297,249.8575897216797,279.1478271484375,292.7629699707031,287.6415100097656,1.0,0.5857445001602173,0.4261951148509979,0.4261951148509979,1.0,1.0,-3.294159412384033,1.057675004005432,2.23648452758789,0.3176255822181701,0.0,0.0,1.0,230.338134765625,250.0,44.22467422485352,-28229.2265625,3331.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.31622314453125,305.07550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.970703125,25560.0,0.0,0.0,0.6717175245285034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719782816246e-05,0.0,0.0006817078683525,0.0,0.0,447.5386352539063,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.5792236328125,297.1499938964844,293.1499938964844,0.5169001817703247,-8468.7744140625,304.1024169921875,0.8337484002113342,0.4700307250022888,0.4255795180797577,292.4584655761719,297.1499938964844,293.1499938964844,0.6267092227935791,-10353.29296875,304.0770874023437,0.8756239414215088,0.548659086227417,0.5210840106010437,292.3902282714844,297.1499938964844,293.1499938964844,0.6792394518852234,-8137.84814453125,304.0658569335937,0.8946419358253479,0.5851346850395203,0.4098597168922424,292.3217163085937,297.1499938964844,293.1499938964844,0.862678050994873,-13231.7685546875,304.0473937988281,0.9579955339431764,0.7055478692054749,0.6671637296676636,292.7637939453125,297.1499938964844,293.1499938964844,0.129279226064682,-14345.2001953125,304.1323547363281,0.5784713625907898,0.1543639004230499,0.7195771336555481,287.6402282714844,291.1499938964844,250.3404998779297,249.8575897216797,279.1478271484375,292.7629699707031,287.6415100097656,1.0,0.5857445001602173,0.4261951148509979,0.4261951148509979,1.0,1.0,-3.294159412384033,1.057675004005432,2.23648452758789,0.3176255822181701,0.0,0.0,1.0,230.338134765625,250.0,44.22467422485352,-28229.2265625,3331.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.31622314453125,305.07550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.970703125,25560.0,0.0,0.0,0.6717175245285034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719782816246e-05,0.0,0.0006817078683525,0.0,0.0,447.5386352539063,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.625244140625,297.1499938964844,293.1499938964844,0.522720217704773,-8538.1123046875,304.10845947265625,0.8350857496261597,0.475154846906662,0.4303570687770843,292.5034484863281,297.1499938964844,293.1499938964844,0.6373485922813416,-10482.74609375,304.08349609375,0.878416121006012,0.5570603013038635,0.5291793942451477,292.43701171875,297.1499938964844,293.1499938964844,0.6919909119606018,-8250.490234375,304.072509765625,0.8979368805885315,0.5948962569236755,0.4167729020118713,292.3702697753906,297.1499938964844,293.1499938964844,0.8781157732009888,-13403.986328125,304.0556640625,0.961281418800354,0.7166839241981506,0.6777982115745544,292.7999572753906,297.1499938964844,293.1499938964844,0.131477802991867,-14531.91796875,304.1345520019531,0.5808151364326477,0.1568134874105453,0.7313073873519897,287.6958312988281,291.1499938964844,250.34811401367188,249.8645477294922,279.1488647460937,292.7991943359375,287.6973571777344,1.0,0.5933120846748352,0.4261335134506225,0.4261335134506225,1.0,1.0,-3.344853401184082,1.075989007949829,2.268864393234253,0.3246455192565918,0.0,0.0,1.0,234.4839782714844,253.0,60.09455108642578,-28865.44921875,3470.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5588684082031,305.3036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6841295957565308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359766751062e-05,0.0,0.0006943045882508,0.0,0.0,473.6921997070313,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.625244140625,297.1499938964844,293.1499938964844,0.522720217704773,-8538.1123046875,304.10845947265625,0.8350857496261597,0.475154846906662,0.4303570687770843,292.5034484863281,297.1499938964844,293.1499938964844,0.6373485922813416,-10482.74609375,304.08349609375,0.878416121006012,0.5570603013038635,0.5291793942451477,292.43701171875,297.1499938964844,293.1499938964844,0.6919909119606018,-8250.490234375,304.072509765625,0.8979368805885315,0.5948962569236755,0.4167729020118713,292.3702697753906,297.1499938964844,293.1499938964844,0.8781157732009888,-13403.986328125,304.0556640625,0.961281418800354,0.7166839241981506,0.6777982115745544,292.7999572753906,297.1499938964844,293.1499938964844,0.131477802991867,-14531.91796875,304.1345520019531,0.5808151364326477,0.1568134874105453,0.7313073873519897,287.6958312988281,291.1499938964844,250.34811401367188,249.8645477294922,279.1488647460937,292.7991943359375,287.6973571777344,1.0,0.5933120846748352,0.4261335134506225,0.4261335134506225,1.0,1.0,-3.344853401184082,1.075989007949829,2.268864393234253,0.3246455192565918,0.0,0.0,1.0,234.4839782714844,253.0,60.09455108642578,-28865.44921875,3470.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5588684082031,305.3036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6841295957565308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359766751062e-05,0.0,0.0006943045882508,0.0,0.0,473.6921997070313,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.66845703125,297.1499938964844,293.1499938964844,0.5287444591522217,-8611.1591796875,304.1122436523437,0.8360013961791992,0.4796832501888275,0.4345922768115997,292.5458374023437,297.1499938964844,293.1499938964844,0.6483478546142578,-10617.8505859375,304.0873107910156,0.8807475566864014,0.5648422837257385,0.5366832613945007,292.4808654785156,297.1499938964844,293.1499938964844,0.705212414264679,-8368.2607421875,304.0762634277344,0.9007694125175476,0.6040623784065247,0.4232625961303711,292.4159545898437,297.1499938964844,293.1499938964844,0.8941693305969238,-13585.21484375,304.0603332519531,0.964045524597168,0.7271690368652344,0.6878044605255127,292.833251953125,297.1499938964844,293.1499938964844,0.1336030066013336,-14714.1240234375,304.1361389160156,0.5825624465942383,0.1589262038469314,0.7415179014205933,287.72088623046875,291.1499938964844,250.3588714599609,249.87440490722656,279.1497802734375,292.8325500488281,287.72198486328125,1.0,0.6003459095954895,0.4261570870876312,0.4261570870876312,1.0,1.0,-3.3910939693450928,1.0928629636764526,2.2982311248779297,0.3312155902385711,0.0,0.0,1.0,238.57321166992188,256.0,41.1800651550293,-29319.603515625,3602.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.79266357421875,305.4805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,25521.888671875,25560.0,0.0,0.0,0.6956870555877686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248736381530762,1.624895453453064,-2.18044406210538e-05,0.0,0.0007060339557938,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.8870819807052612,4.0,0.0,1.0
544440,292.66845703125,297.1499938964844,293.1499938964844,0.5287444591522217,-8611.1591796875,304.1122436523437,0.8360013961791992,0.4796832501888275,0.4345922768115997,292.5458374023437,297.1499938964844,293.1499938964844,0.6483478546142578,-10617.8505859375,304.0873107910156,0.8807475566864014,0.5648422837257385,0.5366832613945007,292.4808654785156,297.1499938964844,293.1499938964844,0.705212414264679,-8368.2607421875,304.0762634277344,0.9007694125175476,0.6040623784065247,0.4232625961303711,292.4159545898437,297.1499938964844,293.1499938964844,0.8941693305969238,-13585.21484375,304.0603332519531,0.964045524597168,0.7271690368652344,0.6878044605255127,292.833251953125,297.1499938964844,293.1499938964844,0.1336030066013336,-14714.1240234375,304.1361389160156,0.5825624465942383,0.1589262038469314,0.7415179014205933,287.72088623046875,291.1499938964844,250.3588714599609,249.87440490722656,279.1497802734375,292.8325500488281,287.72198486328125,1.0,0.6003459095954895,0.4261570870876312,0.4261570870876312,1.0,1.0,-3.3910939693450928,1.0928629636764526,2.2982311248779297,0.3312155902385711,0.0,0.0,1.0,238.57321166992188,256.0,41.1800651550293,-29319.603515625,3602.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.79266357421875,305.4805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,25521.888671875,25560.0,0.0,0.0,0.6956870555877686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248736381530762,1.624895453453064,-2.18044406210538e-05,0.0,0.0007060339557938,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.8870819807052612,4.0,0.0,1.0
544500,292.6890869140625,297.1499938964844,293.1499938964844,0.5315349102020264,-8644.888671875,304.1140441894531,0.83631432056427,0.4817312657833099,0.4365177452564239,292.5661315917969,297.1499938964844,293.1499938964844,0.65362548828125,-10682.4521484375,304.089111328125,0.8817542195320129,0.5685085654258728,0.5402248501777649,292.50177001953125,297.1499938964844,293.1499938964844,0.7116194367408752,-8425.134765625,304.0780334472656,0.9020280241966248,0.6084303259849548,0.4263586699962616,292.43780517578125,297.1499938964844,293.1499938964844,0.9019663333892822,-13672.9736328125,304.0624389648437,0.9652559757232666,0.7321770191192627,0.6925886273384094,292.848876953125,297.1499938964844,293.1499938964844,0.1345649063587188,-14796.3857421875,304.13690185546875,0.583235502243042,0.1598646640777588,0.7460907697677612,287.7311706542969,291.1499938964844,250.3654327392578,249.8804168701172,279.1501770019531,292.8482360839844,287.732177734375,1.0,0.6036728024482727,0.426197201013565,0.426197201013565,1.0,1.0,-3.412648677825928,1.100793957710266,2.311854839324951,0.3343439996242523,0.0,0.0,1.0,240.59454345703125,256.0,35.43263626098633,-29532.900390625,3666.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.909912109375,305.5680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,25541.14453125,26640.0,0.0,0.0,0.7011103630065918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.1820889742230065e-05,0.0,0.0007115378975868,0.0,0.0,477.5373840332031,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.70916748046875,297.1499938964844,293.1499938964844,0.5332167148590088,-8663.6923828125,304.11749267578125,0.8365275263786316,0.4836274087429046,0.4383149147033691,292.5859069824219,297.1499938964844,293.1499938964844,0.6575901508331299,-10729.13671875,304.0929870605469,0.8826513886451721,0.5720171928405762,0.543626070022583,292.5221252441406,297.1499938964844,293.1499938964844,0.7166318297386169,-8468.1533203125,304.0820007324219,0.9031792283058168,0.612644374370575,0.4293549358844757,292.4591064453125,297.1499938964844,293.1499938964844,0.9080642461776732,-13738.921875,304.0672607421875,0.9663509130477904,0.7370134592056274,0.6972241997718811,292.8639221191406,297.1499938964844,293.1499938964844,0.135218933224678,-14849.623046875,304.1380920410156,0.5837809443473816,0.1607275754213333,0.7503292560577393,287.7660827636719,291.1499938964844,250.37277221679688,249.8871459960937,279.15057373046875,292.8633117675781,287.7679748535156,1.0,0.6068772673606873,0.4262552559375763,0.4262552559375763,1.0,1.0,-3.433180093765259,1.108394742012024,2.3247854709625244,0.3373723328113556,0.0,0.0,1.0,242.6058044433593,259.0,62.29961395263672,-29870.1640625,3727.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0065612792969,305.6813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7065243721008301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650469422340393,1.6504918336868286,-2.2496795281767845e-05,0.0,0.0007170324097387,0.0,0.0,499.8961791992188,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7475891113281,297.1499938964844,293.1499938964844,0.5374369621276855,-8713.9150390625,304.12127685546875,0.8366525173187256,0.4870036840438843,0.441522866487503,292.6239624023437,297.1499938964844,293.1499938964844,0.6666240692138672,-10838.630859375,304.0968933105469,0.8841121196746826,0.5785937309265137,0.5500012040138245,292.56103515625,297.1499938964844,293.1499938964844,0.7279157042503357,-8567.4208984375,304.0858154296875,0.9051879048347472,0.6206582188606262,0.4350453615188598,292.5,297.1499938964844,293.1499938964844,0.9218130111694336,-13892.23828125,304.0718688964844,0.968197226524353,0.746224582195282,0.7060383558273315,292.8922119140625,297.1499938964844,293.1499938964844,0.1366837471723556,-14973.2373046875,304.1396179199219,0.5844986438751221,0.1622343212366104,0.7578228116035461,287.7950134277344,291.1499938964844,250.3897857666016,249.9027862548828,279.1513061523437,292.89166259765625,287.7960510253906,1.0,0.6129215955734253,0.4264224171638489,0.4264224171638489,1.0,1.0,-3.4711694717407227,1.122605800628662,2.3485636711120605,0.3431205153465271,0.0,0.0,1.0,246.60232543945312,262.0,44.42185974121094,-30266.55859375,3844.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1910400390625,305.827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.18359375,26640.0,0.0,0.0,0.7168846726417542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577833890914917,1.6578060388565063,-2.2696624000673182e-05,0.0,0.0007275468087755,0.0,0.0,506.571533203125,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544680,292.7475891113281,297.1499938964844,293.1499938964844,0.5374369621276855,-8713.9150390625,304.12127685546875,0.8366525173187256,0.4870036840438843,0.441522866487503,292.6239624023437,297.1499938964844,293.1499938964844,0.6666240692138672,-10838.630859375,304.0968933105469,0.8841121196746826,0.5785937309265137,0.5500012040138245,292.56103515625,297.1499938964844,293.1499938964844,0.7279157042503357,-8567.4208984375,304.0858154296875,0.9051879048347472,0.6206582188606262,0.4350453615188598,292.5,297.1499938964844,293.1499938964844,0.9218130111694336,-13892.23828125,304.0718688964844,0.968197226524353,0.746224582195282,0.7060383558273315,292.8922119140625,297.1499938964844,293.1499938964844,0.1366837471723556,-14973.2373046875,304.1396179199219,0.5844986438751221,0.1622343212366104,0.7578228116035461,287.7950134277344,291.1499938964844,250.3897857666016,249.9027862548828,279.1513061523437,292.89166259765625,287.7960510253906,1.0,0.6129215955734253,0.4264224171638489,0.4264224171638489,1.0,1.0,-3.4711694717407227,1.122605800628662,2.3485636711120605,0.3431205153465271,0.0,0.0,1.0,246.60232543945312,262.0,44.42185974121094,-30266.55859375,3844.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1910400390625,305.827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.18359375,26640.0,0.0,0.0,0.7168846726417542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577833890914917,1.6578060388565063,-2.2696624000673182e-05,0.0,0.0007275468087755,0.0,0.0,506.571533203125,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544740,292.78375244140625,297.1499938964844,293.1499938964844,0.5412347316741943,-8759.083984375,304.12451171875,0.8364487886428833,0.4898631870746612,0.4442690908908844,292.6599426269531,297.1499938964844,293.1499938964844,0.6752374172210693,-10942.853515625,304.1002197265625,0.8852056264877319,0.5846211314201355,0.5558596849441528,292.5975952148437,297.1499938964844,293.1499938964844,0.7388589978218079,-8663.5322265625,304.0889587402344,0.906875491142273,0.6281647086143494,0.4403828084468841,292.5385131835937,297.1499938964844,293.1499938964844,0.9351856112480164,-14041.23046875,304.0756225585937,0.9696879386901855,0.7548770904541016,0.7143263220787048,292.9183044433594,297.1499938964844,293.1499938964844,0.1379489451646804,-15080.0029296875,304.1409606933594,0.584790825843811,0.1634727865457534,0.7641010880470276,287.81524658203125,291.1499938964844,250.409912109375,249.9212951660156,279.1519470214844,292.91778564453125,287.816162109375,1.0,0.6185113787651062,0.4266493618488312,0.4266493618488312,1.0,1.0,-3.505464553833008,1.135628342628479,2.36983609199524,0.3485021591186523,0.0,0.0,1.0,250.5343475341797,265.0,32.81897735595703,-30620.76953125,3954.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38287353515625,305.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.72641921043396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007372231339104,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.78375244140625,297.1499938964844,293.1499938964844,0.5412347316741943,-8759.083984375,304.12451171875,0.8364487886428833,0.4898631870746612,0.4442690908908844,292.6599426269531,297.1499938964844,293.1499938964844,0.6752374172210693,-10942.853515625,304.1002197265625,0.8852056264877319,0.5846211314201355,0.5558596849441528,292.5975952148437,297.1499938964844,293.1499938964844,0.7388589978218079,-8663.5322265625,304.0889587402344,0.906875491142273,0.6281647086143494,0.4403828084468841,292.5385131835937,297.1499938964844,293.1499938964844,0.9351856112480164,-14041.23046875,304.0756225585937,0.9696879386901855,0.7548770904541016,0.7143263220787048,292.9183044433594,297.1499938964844,293.1499938964844,0.1379489451646804,-15080.0029296875,304.1409606933594,0.584790825843811,0.1634727865457534,0.7641010880470276,287.81524658203125,291.1499938964844,250.409912109375,249.9212951660156,279.1519470214844,292.91778564453125,287.816162109375,1.0,0.6185113787651062,0.4266493618488312,0.4266493618488312,1.0,1.0,-3.505464553833008,1.135628342628479,2.36983609199524,0.3485021591186523,0.0,0.0,1.0,250.5343475341797,265.0,32.81897735595703,-30620.76953125,3954.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38287353515625,305.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.72641921043396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007372231339104,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.8180236816406,297.1499938964844,293.1499938964844,0.5431309342384338,-8779.3701171875,304.12969970703125,0.8359002470970154,0.4921901524066925,0.4465492665767669,292.6942443847656,297.1499938964844,293.1499938964844,0.681606650352478,-11017.341796875,304.1060485839844,0.8859143853187561,0.5900818109512329,0.5611972212791443,292.6322021484375,297.1499938964844,293.1499938964844,0.7474777698516846,-8737.1865234375,304.0947570800781,0.9081989526748656,0.6351405382156372,0.4453608691692352,292.5751647949219,297.1499938964844,293.1499938964844,0.9457398653030396,-14155.1513671875,304.0826110839844,0.9708117246627808,0.7629333138465881,0.7220718860626221,292.9423522949219,297.1499938964844,293.1499938964844,0.1386610716581344,-15136.2265625,304.14276123046875,0.5846801996231079,0.1644607484340667,0.7692641615867615,287.8661193847656,291.1499938964844,250.4331512451172,249.9426727294922,279.15252685546875,292.94189453125,287.8673400878906,1.0,0.6236670017242432,0.4269324541091919,0.4269324541091919,1.0,1.0,-3.5361478328704834,1.1474907398223877,2.3886568546295166,0.3535315990447998,0.0,0.0,1.0,254.4292449951172,268.0,52.28646469116211,-31091.390625,4056.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5345153808594,306.1348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.7356617450714111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.3556258383905515e-05,0.0,0.0007466031238436,0.0,0.0,535.6221313476562,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
544920,292.8180236816406,297.1499938964844,293.1499938964844,0.5431309342384338,-8779.3701171875,304.12969970703125,0.8359002470970154,0.4921901524066925,0.4465492665767669,292.6942443847656,297.1499938964844,293.1499938964844,0.681606650352478,-11017.341796875,304.1060485839844,0.8859143853187561,0.5900818109512329,0.5611972212791443,292.6322021484375,297.1499938964844,293.1499938964844,0.7474777698516846,-8737.1865234375,304.0947570800781,0.9081989526748656,0.6351405382156372,0.4453608691692352,292.5751647949219,297.1499938964844,293.1499938964844,0.9457398653030396,-14155.1513671875,304.0826110839844,0.9708117246627808,0.7629333138465881,0.7220718860626221,292.9423522949219,297.1499938964844,293.1499938964844,0.1386610716581344,-15136.2265625,304.14276123046875,0.5846801996231079,0.1644607484340667,0.7692641615867615,287.8661193847656,291.1499938964844,250.4331512451172,249.9426727294922,279.15252685546875,292.94189453125,287.8673400878906,1.0,0.6236670017242432,0.4269324541091919,0.4269324541091919,1.0,1.0,-3.5361478328704834,1.1474907398223877,2.3886568546295166,0.3535315990447998,0.0,0.0,1.0,254.4292449951172,268.0,52.28646469116211,-31091.390625,4056.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5345153808594,306.1348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.7356617450714111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.3556258383905515e-05,0.0,0.0007466031238436,0.0,0.0,535.6221313476562,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
544980,292.8503723144531,297.1499938964844,293.1499938964844,0.5453321933746338,-8804.736328125,304.1327819824219,0.8350491523742676,0.4940390884876251,0.4483928978443146,292.7267761230469,297.1499938964844,293.1499938964844,0.6884157061576843,-11098.7900390625,304.1093444824219,0.8862811326980591,0.5950243473052979,0.5660383105278015,292.66473388671875,297.1499938964844,293.1499938964844,0.7566962838172913,-8817.3984375,304.0978088378906,0.9091965556144714,0.6416541934013367,0.4500075280666351,292.6098022460937,297.1499938964844,293.1499938964844,0.9570416808128356,-14279.8876953125,304.0862121582031,0.9716248512268066,0.7704726457595825,0.7293139696121216,292.9645690917969,297.1499938964844,293.1499938964844,0.1393937319517135,-15196.6630859375,304.1439514160156,0.5842104554176331,0.1652169972658157,0.7733793258666992,287.88946533203125,291.1499938964844,250.45947265625,249.96690368652344,279.153076171875,292.9641418457031,287.8904113769531,1.0,0.6284085512161255,0.4272666871547699,0.4272666871547699,1.0,1.0,-3.5634446144104004,1.1582685708999634,2.4051759243011475,0.3582265973091125,0.0,0.0,1.0,258.2709045410156,271.0,37.77296829223633,-31393.490234375,4150.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.691162109375,306.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,27684.892578125,27720.0,0.0,0.0,0.744245171546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923283338546753,1.6923519372940063,-2.36523846979253e-05,0.0,0.0007553141913376,0.0,0.0,538.9041137695312,0.0,0.0,0.0,0.9238970875740052,4.0,0.0,1.0
545040,292.8503723144531,297.1499938964844,293.1499938964844,0.5453321933746338,-8804.736328125,304.1327819824219,0.8350491523742676,0.4940390884876251,0.4483928978443146,292.7267761230469,297.1499938964844,293.1499938964844,0.6884157061576843,-11098.7900390625,304.1093444824219,0.8862811326980591,0.5950243473052979,0.5660383105278015,292.66473388671875,297.1499938964844,293.1499938964844,0.7566962838172913,-8817.3984375,304.0978088378906,0.9091965556144714,0.6416541934013367,0.4500075280666351,292.6098022460937,297.1499938964844,293.1499938964844,0.9570416808128356,-14279.8876953125,304.0862121582031,0.9716248512268066,0.7704726457595825,0.7293139696121216,292.9645690917969,297.1499938964844,293.1499938964844,0.1393937319517135,-15196.6630859375,304.1439514160156,0.5842104554176331,0.1652169972658157,0.7733793258666992,287.88946533203125,291.1499938964844,250.45947265625,249.96690368652344,279.153076171875,292.9641418457031,287.8904113769531,1.0,0.6284085512161255,0.4272666871547699,0.4272666871547699,1.0,1.0,-3.5634446144104004,1.1582685708999634,2.4051759243011475,0.3582265973091125,0.0,0.0,1.0,258.2709045410156,271.0,37.77296829223633,-31393.490234375,4150.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.691162109375,306.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,27684.892578125,27720.0,0.0,0.0,0.744245171546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923283338546753,1.6923519372940063,-2.36523846979253e-05,0.0,0.0007553141913376,0.0,0.0,538.9041137695312,0.0,0.0,0.0,0.9238970875740052,4.0,0.0,1.0
545100,292.8658447265625,297.1499938964844,293.1499938964844,0.5462278723716736,-8814.896484375,304.13427734375,0.8345211744308472,0.4947879612445831,0.4491594433784485,292.742431640625,297.1499938964844,293.1499938964844,0.6915954351425171,-11136.6796875,304.1109313964844,0.8863487243652344,0.5973062515258789,0.568282425403595,292.6802978515625,297.1499938964844,293.1499938964844,0.7611130475997925,-8855.71875,304.0992431640625,0.9095851182937622,0.6447435617446899,0.4522157609462738,292.6263732910156,297.1499938964844,293.1499938964844,0.962469220161438,-14339.619140625,304.08795166015625,0.971930980682373,0.7740558981895447,0.7327619791030884,292.9749755859375,297.1499938964844,293.1499938964844,0.1396874487400055,-15220.6982421875,304.1445007324219,0.5838560461997986,0.1655154973268509,0.7750765085220337,287.8999938964844,291.1499938964844,250.4738006591797,249.9801025390625,279.1533203125,292.9745788574219,287.90093994140625,1.0,0.6306333541870117,0.427451342344284,0.427451342344284,1.0,1.0,-3.575914144515991,1.1632806062698364,2.412633419036865,0.3604597449302673,0.0,0.0,1.0,260.1698608398437,271.0,34.06253433227539,-31536.580078125,4195.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77398681640625,306.3218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,27702.771484375,28800.0,0.0,0.0,0.7482489943504333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928746700286863,1.6928982734680176,-2.366766057093628e-05,0.0,0.0007593776099383,0.0,0.0,539.4262084960938,0.0,0.0,0.0,0.9391685128211976,4.0,0.0,1.0
545160,292.8810119628906,297.1499938964844,293.1499938964844,0.5460295677185059,-8810.43359375,304.1374816894531,0.8339220285415649,0.4954139590263366,0.4498231410980224,292.7577819824219,297.1499938964844,293.1499938964844,0.6934342384338379,-11156.564453125,304.1146850585937,0.8863358497619629,0.5994551777839661,0.5704097151756287,292.69549560546875,297.1499938964844,293.1499938964844,0.7641011476516724,-8880.095703125,304.10302734375,0.9098945260047911,0.6477097272872925,0.4543464183807373,292.6426086425781,297.1499938964844,293.1499938964844,0.9661585688591005,-14377.3759765625,304.0924987792969,0.9721658825874328,0.777498722076416,0.7360920906066895,292.9850158691406,297.1499938964844,293.1499938964844,0.1396896541118621,-15217.4423828125,304.1455078125,0.5834250450134277,0.1657640039920807,0.7765544056892395,287.9350891113281,291.1499938964844,250.4888916015625,249.9939880371093,279.153564453125,292.984619140625,287.9367980957031,1.0,0.6327660083770752,0.4276475310325622,0.4276475310325622,1.0,1.0,-3.587620735168457,1.1680495738983154,2.4195711612701416,0.3626216650009155,0.0,0.0,1.0,262.060791015625,274.0,61.4631462097168,-31805.80078125,4237.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8383178710937,306.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,28503.650390625,28800.0,0.0,0.0,0.7522906064987183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171705961227417,1.71719491481781,-2.435188616800588e-05,0.0,0.0007634793291799,0.0,0.0,562.9866943359375,0.0,0.0,0.0,0.9378468990325928,4.0,0.0,1.0
