time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545220,292.91015625,297.1499938964844,293.1499938964844,0.5465988516807556,-8815.5107421875,304.14068603515625,0.8325040340423584,0.4963134229183197,0.4508299529552459,292.7873840332031,297.1499938964844,293.1499938964844,0.6983571648597717,-11214.3916015625,304.11822509765625,0.8860670328140259,0.6033915281295776,0.5743079781532288,292.7244873046875,297.1499938964844,293.1499938964844,0.7715325951576233,-8944.0078125,304.10626220703125,0.9102765917778016,0.6533438563346863,0.4583772420883178,292.673828125,297.1499938964844,293.1499938964844,0.9752848148345948,-14476.8017578125,304.0964050292969,0.972418487071991,0.7840219140052795,0.7423841953277588,293.0038757324219,297.1499938964844,293.1499938964844,0.1399334222078323,-15235.3115234375,304.1465759277344,0.5823348760604858,0.1661161333322525,0.7788582444190979,287.9654235839844,291.1499938964844,250.52137756347656,250.0239105224609,279.1540222167969,293.0035095214844,287.96649169921875,1.0,0.6367536783218384,0.428073912858963,0.428073912858963,1.0,1.0,-3.608715534210205,1.1768488883972168,2.4318666458129883,0.3667188286781311,0.0,0.0,1.0,265.81884765625,277.0,46.06023406982422,-32073.8125,4317.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96539306640625,306.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,28731.24609375,28800.0,0.0,0.0,0.760015606880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240126132965088,1.7240371704101562,-2.454633067827672e-05,0.0,0.0007713192608207,0.0,0.0,569.7431640625,0.0,0.0,0.0,0.9412418007850648,4.0,0.0,1.0
545280,292.91015625,297.1499938964844,293.1499938964844,0.5465988516807556,-8815.5107421875,304.14068603515625,0.8325040340423584,0.4963134229183197,0.4508299529552459,292.7873840332031,297.1499938964844,293.1499938964844,0.6983571648597717,-11214.3916015625,304.11822509765625,0.8860670328140259,0.6033915281295776,0.5743079781532288,292.7244873046875,297.1499938964844,293.1499938964844,0.7715325951576233,-8944.0078125,304.10626220703125,0.9102765917778016,0.6533438563346863,0.4583772420883178,292.673828125,297.1499938964844,293.1499938964844,0.9752848148345948,-14476.8017578125,304.0964050292969,0.972418487071991,0.7840219140052795,0.7423841953277588,293.0038757324219,297.1499938964844,293.1499938964844,0.1399334222078323,-15235.3115234375,304.1465759277344,0.5823348760604858,0.1661161333322525,0.7788582444190979,287.9654235839844,291.1499938964844,250.52137756347656,250.0239105224609,279.1540222167969,293.0035095214844,287.96649169921875,1.0,0.6367536783218384,0.428073912858963,0.428073912858963,1.0,1.0,-3.608715534210205,1.1768488883972168,2.4318666458129883,0.3667188286781311,0.0,0.0,1.0,265.81884765625,277.0,46.06023406982422,-32073.8125,4317.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96539306640625,306.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,28731.24609375,28800.0,0.0,0.0,0.760015606880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240126132965088,1.7240371704101562,-2.454633067827672e-05,0.0,0.0007713192608207,0.0,0.0,569.7431640625,0.0,0.0,0.0,0.9412418007850648,4.0,0.0,1.0
545340,292.9379577636719,297.1499938964844,293.1499938964844,0.5467629432678223,-8815.7880859375,304.1435241699219,0.8308367133140564,0.4967513978481293,0.4514244198799133,292.8155212402344,297.1499938964844,293.1499938964844,0.7029013633728027,-11267.796875,304.1212463378906,0.8855414986610413,0.6068697571754456,0.5777799487113953,292.7515869140625,297.1499938964844,293.1499938964844,0.7787442207336426,-9006.16015625,304.1088256835937,0.910434901714325,0.6586228609085083,0.4621657729148865,292.7032775878906,297.1499938964844,293.1499938964844,0.9841039776802064,-14573.0869140625,304.0995788574219,0.9724608063697816,0.790111243724823,0.7482709288597107,293.021240234375,297.1499938964844,293.1499938964844,0.1400590538978576,-15243.5986328125,304.14752197265625,0.5809942483901978,0.16629558801651,0.7803765535354614,287.9891052246094,291.1499938964844,250.55691528320312,250.05665588378903,279.1544494628906,293.0209045410156,287.9900817871094,1.0,0.6404004693031311,0.4285411238670349,0.4285411238670349,1.0,1.0,-3.627077341079712,1.1847813129425049,2.442296028137207,0.3705559372901916,0.0,0.0,1.0,269.51873779296875,280.0,36.90421676635742,-32311.8046875,4389.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1069641113281,306.6318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,28784.107421875,29880.0,0.0,0.0,0.7670581340789795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255977392196655,1.7256224155426023,-2.459149072819855e-05,0.0,0.0007784664630889,0.0,0.0,571.3162231445312,0.0,0.0,0.0,0.9570285081863404,4.0,0.0,1.0
545400,292.9379577636719,297.1499938964844,293.1499938964844,0.5467629432678223,-8815.7880859375,304.1435241699219,0.8308367133140564,0.4967513978481293,0.4514244198799133,292.8155212402344,297.1499938964844,293.1499938964844,0.7029013633728027,-11267.796875,304.1212463378906,0.8855414986610413,0.6068697571754456,0.5777799487113953,292.7515869140625,297.1499938964844,293.1499938964844,0.7787442207336426,-9006.16015625,304.1088256835937,0.910434901714325,0.6586228609085083,0.4621657729148865,292.7032775878906,297.1499938964844,293.1499938964844,0.9841039776802064,-14573.0869140625,304.0995788574219,0.9724608063697816,0.790111243724823,0.7482709288597107,293.021240234375,297.1499938964844,293.1499938964844,0.1400590538978576,-15243.5986328125,304.14752197265625,0.5809942483901978,0.16629558801651,0.7803765535354614,287.9891052246094,291.1499938964844,250.55691528320312,250.05665588378903,279.1544494628906,293.0209045410156,287.9900817871094,1.0,0.6404004693031311,0.4285411238670349,0.4285411238670349,1.0,1.0,-3.627077341079712,1.1847813129425049,2.442296028137207,0.3705559372901916,0.0,0.0,1.0,269.51873779296875,280.0,36.90421676635742,-32311.8046875,4389.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1069641113281,306.6318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,28784.107421875,29880.0,0.0,0.0,0.7670581340789795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255977392196655,1.7256224155426023,-2.459149072819855e-05,0.0,0.0007784664630889,0.0,0.0,571.3162231445312,0.0,0.0,0.0,0.9570285081863404,4.0,0.0,1.0
545460,292.96435546875,297.1499938964844,293.1499938964844,0.5451617240905762,-8793.0654296875,304.148193359375,0.8289220333099365,0.4967691302299499,0.4516379237174988,292.8424987792969,297.1499938964844,293.1499938964844,0.7052761912345886,-11292.9345703125,304.1266784667969,0.8847367167472839,0.6098748445510864,0.5808145403862,292.77740478515625,297.1499938964844,293.1499938964844,0.783726692199707,-9047.1669921875,304.1140441894531,0.9103239178657532,0.6634833812713623,0.4656771421432495,292.7314758300781,297.1499938964844,293.1499938964844,0.9901852011680604,-14635.896484375,304.10601806640625,0.9722607731819152,0.7957108616828918,0.7537178993225098,293.0372314453125,297.1499938964844,293.1499938964844,0.1397247016429901,-15209.7431640625,304.1488647460937,0.5794097781181335,0.166314885020256,0.7811862230300903,288.0429382324219,291.1499938964844,250.5955047607422,250.0922088623047,279.1548767089844,293.03692626953125,288.0442199707031,1.0,0.6437223553657532,0.429049015045166,0.429049015045166,1.0,1.0,-3.642740249633789,1.1918596029281616,2.450880527496338,0.3741410970687866,0.0,0.0,1.0,273.1886901855469,283.0,56.52653503417969,-32670.958984375,4455.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21453857421875,306.7628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7739354968070984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011154174805,1.7540366649627686,-2.540799687267281e-05,0.0,0.0007854461437091,0.0,0.0,600.0053100585938,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.96435546875,297.1499938964844,293.1499938964844,0.5451617240905762,-8793.0654296875,304.148193359375,0.8289220333099365,0.4967691302299499,0.4516379237174988,292.8424987792969,297.1499938964844,293.1499938964844,0.7052761912345886,-11292.9345703125,304.1266784667969,0.8847367167472839,0.6098748445510864,0.5808145403862,292.77740478515625,297.1499938964844,293.1499938964844,0.783726692199707,-9047.1669921875,304.1140441894531,0.9103239178657532,0.6634833812713623,0.4656771421432495,292.7314758300781,297.1499938964844,293.1499938964844,0.9901852011680604,-14635.896484375,304.10601806640625,0.9722607731819152,0.7957108616828918,0.7537178993225098,293.0372314453125,297.1499938964844,293.1499938964844,0.1397247016429901,-15209.7431640625,304.1488647460937,0.5794097781181335,0.166314885020256,0.7811862230300903,288.0429382324219,291.1499938964844,250.5955047607422,250.0922088623047,279.1548767089844,293.03692626953125,288.0442199707031,1.0,0.6437223553657532,0.429049015045166,0.429049015045166,1.0,1.0,-3.642740249633789,1.1918596029281616,2.450880527496338,0.3741410970687866,0.0,0.0,1.0,273.1886901855469,283.0,56.52653503417969,-32670.958984375,4455.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21453857421875,306.7628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7739354968070984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011154174805,1.7540366649627686,-2.540799687267281e-05,0.0,0.0007854461437091,0.0,0.0,600.0053100585938,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.9891052246094,297.1499938964844,293.1499938964844,0.5440190434455872,-8777.390625,304.15069580078125,0.8268234729766846,0.4964503645896911,0.4515373706817627,292.8681030273437,297.1499938964844,293.1499938964844,0.7082111835479736,-11326.73046875,304.1295471191406,0.8837063908576965,0.6124682426452637,0.5834506750106812,292.8017272949219,297.1499938964844,293.1499938964844,0.7894455194473267,-9096.09765625,304.1164855957031,0.909994661808014,0.6679868102073669,0.4689303934574127,292.7581481933594,297.1499938964844,293.1499938964844,0.9971453547477722,-14711.2822265625,304.10906982421875,0.9718657732009888,0.8009002804756165,0.7587608098983765,293.0519104003906,297.1499938964844,293.1499938964844,0.1394949555397033,-15187.322265625,304.1496276855469,0.5776180624961853,0.1661897003650665,0.781337559223175,288.0706481933594,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.0516357421875,288.0716857910156,1.0,0.6467405557632446,0.4295949041843414,0.4295949041843414,1.0,1.0,-3.655956745147705,1.1981686353683472,2.4577882289886475,0.3774953782558441,0.0,0.0,1.0,276.8060302734375,286.0,43.43865203857422,-32872.80859375,4514.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3321228027344,306.8611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7802701592445374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.000791875005234,0.0,0.0,603.2866821289062,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.9891052246094,297.1499938964844,293.1499938964844,0.5440190434455872,-8777.390625,304.15069580078125,0.8268234729766846,0.4964503645896911,0.4515373706817627,292.8681030273437,297.1499938964844,293.1499938964844,0.7082111835479736,-11326.73046875,304.1295471191406,0.8837063908576965,0.6124682426452637,0.5834506750106812,292.8017272949219,297.1499938964844,293.1499938964844,0.7894455194473267,-9096.09765625,304.1164855957031,0.909994661808014,0.6679868102073669,0.4689303934574127,292.7581481933594,297.1499938964844,293.1499938964844,0.9971453547477722,-14711.2822265625,304.10906982421875,0.9718657732009888,0.8009002804756165,0.7587608098983765,293.0519104003906,297.1499938964844,293.1499938964844,0.1394949555397033,-15187.322265625,304.1496276855469,0.5776180624961853,0.1661897003650665,0.781337559223175,288.0706481933594,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.0516357421875,288.0716857910156,1.0,0.6467405557632446,0.4295949041843414,0.4295949041843414,1.0,1.0,-3.655956745147705,1.1981686353683472,2.4577882289886475,0.3774953782558441,0.0,0.0,1.0,276.8060302734375,286.0,43.43865203857422,-32872.80859375,4514.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3321228027344,306.8611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7802701592445374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.000791875005234,0.0,0.0,603.2866821289062,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.0009155273437,297.1499938964844,293.1499938964844,0.5433058142662048,-8767.83984375,304.15185546875,0.8257132768630981,0.4961667656898498,0.4513781070709228,292.88043212890625,297.1499938964844,293.1499938964844,0.7094935774803162,-11341.384765625,304.1309509277344,0.8831165432929993,0.6136135458946228,0.5846283435821533,292.8133850097656,297.1499938964844,293.1499938964844,0.79215008020401,-9119.1884765625,304.11767578125,0.909759521484375,0.670107364654541,0.4704674780368805,292.7709350585937,297.1499938964844,293.1499938964844,1.0,-14744.6962890625,304.109375,0.9716060757637024,0.8033509850502014,0.7611461877822876,293.0588073730469,297.1499938964844,293.1499938964844,0.1393380463123321,-15172.5703125,304.14996337890625,0.5766552686691284,0.1660787910223007,0.78119295835495,288.0836181640625,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0585327148437,288.08465576171875,1.0,0.6481444835662842,0.4298812448978424,0.4298812448978424,1.0,1.0,-3.661728858947754,1.2010612487792969,2.460667610168457,0.3790962398052215,0.0,0.0,1.0,278.5940856933594,286.0,40.26670837402344,-32968.8984375,4541.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3966369628906,306.9138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,29864.65234375,30960.0,0.0,0.0,0.7831943035125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576886415481567,1.7577141523361206,-2.5514647859381512e-05,0.0,0.000794842664618,0.0,0.0,603.787109375,0.0,0.0,0.0,0.9745445251464844,4.0,0.0,1.0
545760,293.0124816894531,297.1499938964844,293.1499938964844,0.5415754914283752,-8744.65234375,304.1546630859375,0.8245607018470764,0.495788961648941,0.451142817735672,292.892578125,297.1499938964844,293.1499938964844,0.7094749212265015,-11338.68359375,304.1344299316406,0.8824768662452698,0.6146467924118042,0.585709810256958,292.8248291015625,297.1499938964844,293.1499938964844,0.7934502363204956,-9128.6943359375,304.12115478515625,0.90947687625885,0.6721256375312805,0.4719418287277221,292.7831115722656,297.1499938964844,293.1499938964844,1.0,-14751.322265625,304.10369873046875,0.9713184237480164,0.8057622313499451,0.7634716629981995,293.0653991699219,297.1499938964844,293.1499938964844,0.1389181166887283,-15133.046875,304.1507263183594,0.575652539730072,0.1659382134675979,0.7809160947799683,288.1202697753906,291.1499938964844,250.68179321289065,250.1717224121093,279.1556396484375,293.0651550292969,288.1220092773437,1.0,0.6494839787483215,0.430176317691803,0.430176317691803,1.0,1.0,-3.6669867038726807,1.2037941217422483,2.4631927013397217,0.3806512951850891,0.0,0.0,1.0,280.36968994140625,289.0,66.6297836303711,-33188.76171875,4567.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44384765625,306.9908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.130859375,30960.0,0.0,0.0,0.7861794233322144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.0007978721987456,0.0,0.0,628.5012817382812,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
545820,293.0346069335937,297.1499938964844,293.1499938964844,0.5391982793807983,-8713.7177734375,304.15704345703125,0.8221348524093628,0.4947823584079742,0.4504323303699493,292.9160461425781,297.1499938964844,293.1499938964844,0.7107901573181152,-11352.681640625,304.13739013671875,0.8810596466064453,0.6164057850837708,0.5875679850578308,292.8466796875,297.1499938964844,293.1499938964844,0.7976412773132324,-9164.09765625,304.1237487792969,0.9087916016578674,0.6759293675422668,0.4747012555599212,292.8050842285156,297.1499938964844,293.1499938964844,1.0,-14783.51171875,304.0763244628906,0.9707365036010742,0.8105950355529785,0.7680850028991699,293.0777282714844,297.1499938964844,293.1499938964844,0.1383808702230453,-15083.7626953125,304.1513671875,0.5735489130020142,0.1655791401863098,0.779991090297699,288.15435791015625,291.1499938964844,250.72946166992188,250.2156524658203,279.1559753417969,293.0775146484375,288.1554870605469,1.0,0.6519833207130432,0.4307903349399566,0.4307903349399566,1.0,1.0,-3.676127195358277,1.208835244178772,2.467292070388794,0.3836338520050049,0.0,0.0,1.0,283.867431640625,292.0,51.40621948242188,-33369.8984375,4614.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53912353515625,307.0780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,30895.638671875,30960.0,0.0,0.0,0.7918646335601807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877706289291382,1.787796974182129,-2.6395462555228733e-05,0.0,0.0008036419167183,0.0,0.0,635.321533203125,0.0,0.0,0.0,0.9760364890098572,4.0,0.0,1.0
545880,293.0346069335937,297.1499938964844,293.1499938964844,0.5391982793807983,-8713.7177734375,304.15704345703125,0.8221348524093628,0.4947823584079742,0.4504323303699493,292.9160461425781,297.1499938964844,293.1499938964844,0.7107901573181152,-11352.681640625,304.13739013671875,0.8810596466064453,0.6164057850837708,0.5875679850578308,292.8466796875,297.1499938964844,293.1499938964844,0.7976412773132324,-9164.09765625,304.1237487792969,0.9087916016578674,0.6759293675422668,0.4747012555599212,292.8050842285156,297.1499938964844,293.1499938964844,1.0,-14783.51171875,304.0763244628906,0.9707365036010742,0.8105950355529785,0.7680850028991699,293.0777282714844,297.1499938964844,293.1499938964844,0.1383808702230453,-15083.7626953125,304.1513671875,0.5735489130020142,0.1655791401863098,0.779991090297699,288.15435791015625,291.1499938964844,250.72946166992188,250.2156524658203,279.1559753417969,293.0775146484375,288.1554870605469,1.0,0.6519833207130432,0.4307903349399566,0.4307903349399566,1.0,1.0,-3.676127195358277,1.208835244178772,2.467292070388794,0.3836338520050049,0.0,0.0,1.0,283.867431640625,292.0,51.40621948242188,-33369.8984375,4614.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53912353515625,307.0780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,30895.638671875,30960.0,0.0,0.0,0.7918646335601807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877706289291382,1.787796974182129,-2.6395462555228733e-05,0.0,0.0008036419167183,0.0,0.0,635.321533203125,0.0,0.0,0.0,0.9760364890098572,4.0,0.0,1.0
545940,293.0555114746094,297.1499938964844,293.1499938964844,0.536634087562561,-8680.7021484375,304.1589660644531,0.8195769190788269,0.4934636950492859,0.4494429528713226,292.9384155273437,297.1499938964844,293.1499938964844,0.7118521332740784,-11363.943359375,304.13983154296875,0.8795014023780823,0.6177960634231567,0.5890734791755676,292.8670654296875,297.1499938964844,293.1499938964844,0.8017714023590088,-9199.3095703125,304.1256103515625,0.9080219268798828,0.6794798970222473,0.4772903621196747,292.8249206542969,297.1499938964844,293.1499938964844,1.0,-14817.875,304.0467224121094,0.9701552987098694,0.8153107166290283,0.7726390361785889,293.08892822265625,297.1499938964844,293.1499938964844,0.1378171741962433,-15032.7578125,304.15185546875,0.5713523626327515,0.1651358008384704,0.7786672115325928,288.18182373046875,291.1499938964844,250.7801513671875,250.26235961914065,279.15625,293.08856201171875,288.1828918457031,1.0,0.6542771458625793,0.4314296543598175,0.4314296543598175,1.0,1.0,-3.683751821517944,1.2134056091308594,2.470345973968506,0.3864819407463074,0.0,0.0,1.0,287.29266357421875,295.0,42.16376876831055,-33529.6171875,4657.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.650146484375,307.17138671875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.486328125,32040.0,0.0,0.0,0.7969781160354614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892122268676758,1.789238691329956,-2.643805055413395e-05,0.0,0.000808831420727,0.0,0.0,636.8597412109375,0.0,0.0,0.0,0.9917505979537964,4.0,0.0,1.0
546000,293.0555114746094,297.1499938964844,293.1499938964844,0.536634087562561,-8680.7021484375,304.1589660644531,0.8195769190788269,0.4934636950492859,0.4494429528713226,292.9384155273437,297.1499938964844,293.1499938964844,0.7118521332740784,-11363.943359375,304.13983154296875,0.8795014023780823,0.6177960634231567,0.5890734791755676,292.8670654296875,297.1499938964844,293.1499938964844,0.8017714023590088,-9199.3095703125,304.1256103515625,0.9080219268798828,0.6794798970222473,0.4772903621196747,292.8249206542969,297.1499938964844,293.1499938964844,1.0,-14817.875,304.0467224121094,0.9701552987098694,0.8153107166290283,0.7726390361785889,293.08892822265625,297.1499938964844,293.1499938964844,0.1378171741962433,-15032.7578125,304.15185546875,0.5713523626327515,0.1651358008384704,0.7786672115325928,288.18182373046875,291.1499938964844,250.7801513671875,250.26235961914065,279.15625,293.08856201171875,288.1828918457031,1.0,0.6542771458625793,0.4314296543598175,0.4314296543598175,1.0,1.0,-3.683751821517944,1.2134056091308594,2.470345973968506,0.3864819407463074,0.0,0.0,1.0,287.29266357421875,295.0,42.16376876831055,-33529.6171875,4657.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.650146484375,307.17138671875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.486328125,32040.0,0.0,0.0,0.7969781160354614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892122268676758,1.789238691329956,-2.643805055413395e-05,0.0,0.000808831420727,0.0,0.0,636.8597412109375,0.0,0.0,0.0,0.9917505979537964,4.0,0.0,1.0
546060,293.07550048828125,297.1499938964844,293.1499938964844,0.5325562953948975,-8627.7197265625,304.1626281738281,0.8167976140975952,0.4918034374713897,0.4481608271598816,292.9601135253906,297.1499938964844,293.1499938964844,0.7109271287918091,-11349.3779296875,304.14459228515625,0.8777104616165161,0.6187568306922913,0.5902044177055359,292.8866271972656,297.1499938964844,293.1499938964844,0.8038346171379089,-9215.0341796875,304.130126953125,0.9070388078689576,0.6826788783073425,0.4796482622623443,292.84454345703125,297.1499938964844,293.1499938964844,1.0,-14834.3056640625,304.0338439941406,0.9693716168403624,0.8195652365684509,0.7768516540527344,293.0991516113281,297.1499938964844,293.1499938964844,0.1369020044803619,-14948.951171875,304.1527099609375,0.5690135359764099,0.1646081805229187,0.776996910572052,288.2373962402344,291.1499938964844,250.8338317871093,250.3118133544922,279.1565246582031,293.0981140136719,288.2387084960937,1.0,0.6563588976860046,0.4320945739746094,0.4320945739746094,1.0,1.0,-3.689468383789064,1.217357158660889,2.472111225128174,0.3891439437866211,0.0,0.0,1.0,290.7379455566406,298.0,59.98992538452149,-33808.4765625,4695.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7293701171875,307.28173828125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.40625,32040.0,0.0,0.0,0.8020239472389221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167791366577148,1.816806435585022,-2.725900412769988e-05,0.0,0.0008139523561112,0.0,0.0,666.7527465820312,0.0,0.0,0.0,0.9919706583023072,4.0,0.0,1.0
546120,293.07550048828125,297.1499938964844,293.1499938964844,0.5325562953948975,-8627.7197265625,304.1626281738281,0.8167976140975952,0.4918034374713897,0.4481608271598816,292.9601135253906,297.1499938964844,293.1499938964844,0.7109271287918091,-11349.3779296875,304.14459228515625,0.8777104616165161,0.6187568306922913,0.5902044177055359,292.8866271972656,297.1499938964844,293.1499938964844,0.8038346171379089,-9215.0341796875,304.130126953125,0.9070388078689576,0.6826788783073425,0.4796482622623443,292.84454345703125,297.1499938964844,293.1499938964844,1.0,-14834.3056640625,304.0338439941406,0.9693716168403624,0.8195652365684509,0.7768516540527344,293.0991516113281,297.1499938964844,293.1499938964844,0.1369020044803619,-14948.951171875,304.1527099609375,0.5690135359764099,0.1646081805229187,0.776996910572052,288.2373962402344,291.1499938964844,250.8338317871093,250.3118133544922,279.1565246582031,293.0981140136719,288.2387084960937,1.0,0.6563588976860046,0.4320945739746094,0.4320945739746094,1.0,1.0,-3.689468383789064,1.217357158660889,2.472111225128174,0.3891439437866211,0.0,0.0,1.0,290.7379455566406,298.0,59.98992538452149,-33808.4765625,4695.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7293701171875,307.28173828125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.40625,32040.0,0.0,0.0,0.8020239472389221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167791366577148,1.816806435585022,-2.725900412769988e-05,0.0,0.0008139523561112,0.0,0.0,666.7527465820312,0.0,0.0,0.0,0.9919706583023072,4.0,0.0,1.0
546180,293.094482421875,297.1499938964844,293.1499938964844,0.5289860367774963,-8582.1865234375,304.16436767578125,0.8138114809989929,0.4898397624492645,0.4466009140014648,292.98114013671875,297.1499938964844,293.1499938964844,0.710578441619873,-11343.5341796875,304.14697265625,0.875705897808075,0.6193040609359741,0.5909430980682373,292.905029296875,297.1499938964844,293.1499938964844,0.8067717552185059,-9239.9248046875,304.1318359375,0.905903935432434,0.6856199502944946,0.4818146526813507,292.8631286621094,297.1499938964844,293.1499938964844,1.0,-14859.48828125,304.01251220703125,0.96841299533844,0.8235362768173218,0.7807302474975586,293.1085205078125,297.1499938964844,293.1499938964844,0.1361501365900039,-14881.4716796875,304.153076171875,0.5665435791015625,0.1639964282512664,0.7749553322792053,288.2678527832031,291.1499938964844,250.89048767089844,250.3640289306641,279.1568298339844,293.10675048828125,288.2689514160156,1.0,0.6582229733467102,0.4327928423881531,0.4327928423881531,1.0,1.0,-3.6932992935180655,1.2207250595092771,2.472574234008789,0.3916325867176056,0.0,0.0,1.0,294.1741638183594,301.0,47.22823715209961,-33939.3203125,4728.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8201599121094,307.3626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.51953125,32040.0,0.0,0.0,0.8066211938858032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819740891456604,1.8197681903839111,-2.734795270953328e-05,0.0,0.0008186179911717,0.0,0.0,670.0189208984375,0.0,0.0,0.0,0.9934364557266236,4.0,0.0,1.0
546240,293.094482421875,297.1499938964844,293.1499938964844,0.5289860367774963,-8582.1865234375,304.16436767578125,0.8138114809989929,0.4898397624492645,0.4466009140014648,292.98114013671875,297.1499938964844,293.1499938964844,0.710578441619873,-11343.5341796875,304.14697265625,0.875705897808075,0.6193040609359741,0.5909430980682373,292.905029296875,297.1499938964844,293.1499938964844,0.8067717552185059,-9239.9248046875,304.1318359375,0.905903935432434,0.6856199502944946,0.4818146526813507,292.8631286621094,297.1499938964844,293.1499938964844,1.0,-14859.48828125,304.01251220703125,0.96841299533844,0.8235362768173218,0.7807302474975586,293.1085205078125,297.1499938964844,293.1499938964844,0.1361501365900039,-14881.4716796875,304.153076171875,0.5665435791015625,0.1639964282512664,0.7749553322792053,288.2678527832031,291.1499938964844,250.89048767089844,250.3640289306641,279.1568298339844,293.10675048828125,288.2689514160156,1.0,0.6582229733467102,0.4327928423881531,0.4327928423881531,1.0,1.0,-3.6932992935180655,1.2207250595092771,2.472574234008789,0.3916325867176056,0.0,0.0,1.0,294.1741638183594,301.0,47.22823715209961,-33939.3203125,4728.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8201599121094,307.3626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.51953125,32040.0,0.0,0.0,0.8066211938858032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819740891456604,1.8197681903839111,-2.734795270953328e-05,0.0,0.0008186179911717,0.0,0.0,670.0189208984375,0.0,0.0,0.0,0.9934364557266236,4.0,0.0,1.0
546300,293.1036376953125,297.1499938964844,293.1499938964844,0.5270823240280151,-8557.921875,304.16522216796875,0.8122455477714539,0.4887442588806152,0.4457211792469024,292.991455078125,297.1499938964844,293.1499938964844,0.7102116942405701,-11338.234375,304.1481628417969,0.8746323585510254,0.6194138526916504,0.5911617875099182,292.9137878417969,297.1499938964844,293.1499938964844,0.8081373572349548,-9251.4814453125,304.1326599121094,0.9052976965904236,0.6869964003562927,0.4828339219093323,292.8719787597656,297.1499938964844,293.1499938964844,1.0,-14871.5078125,304.0022888183594,0.967896282672882,0.8254304528236389,0.7825894355773926,293.1128845214844,297.1499938964844,293.1499938964844,0.1357546895742416,-14846.072265625,304.1532287597656,0.5652716159820557,0.1636634320020675,0.7738106846809387,288.2823181152344,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1107482910156,288.2834167480469,1.0,0.6590791940689087,0.4331554174423218,0.4331554174423218,1.0,1.0,-3.694591045379639,1.222220540046692,2.4723706245422363,0.3928264379501343,0.0,0.0,1.0,295.8807067871094,301.0,44.22356033325195,-34001.64453125,4742.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8716125488281,307.4070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,32025.916015625,33120.0,0.0,0.0,0.8087127208709717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820178508758545,1.820205807685852,-2.736110764089972e-05,0.0,0.0008207405917346,0.0,0.0,670.50244140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.11260986328125,297.1499938964844,293.1499938964844,0.5246132016181946,-8526.0244140625,304.1669311523437,0.8106222152709961,0.4875687062740326,0.4447746574878692,293.0016784667969,297.1499938964844,293.1499938964844,0.7090803384780884,-11322.791015625,304.1505432128906,0.8735083341598511,0.6194164752960205,0.5912830829620361,292.9223937988281,297.1499938964844,293.1499938964844,0.808714747428894,-9255.46875,304.1347351074219,0.9046606421470642,0.6883028149604797,0.483809620141983,292.8808288574219,297.1499938964844,293.1499938964844,1.0,-14876.357421875,303.99884033203125,0.9673405885696412,0.8272098898887634,0.7843746542930603,293.1170654296875,297.1499938964844,293.1499938964844,0.1352223753929138,-14797.67578125,304.1535949707031,0.5639746785163879,0.1633137911558151,0.7725957036018372,288.3094177246094,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.1147155761719,288.3106994628906,1.0,0.6598867774009705,0.4335293769836426,0.4335293769836426,1.0,1.0,-3.6954596042633057,1.2235941886901855,2.47186541557312,0.3939944505691528,0.0,0.0,1.0,297.5867614746094,304.0,56.67570877075195,-34122.33203125,4755.90283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9151916503906,307.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,32438.201171875,33120.0,0.0,0.0,0.8107894062995911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318570852279663,1.831884741783142,-2.7713340386981145e-05,0.0,0.000822848174721,0.0,0.0,683.4916381835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1299743652344,297.1499938964844,293.1499938964844,0.5202689170837402,-8470.70703125,304.16851806640625,0.8071829676628113,0.4849969446659088,0.4426770210266113,293.0216369628906,297.1499938964844,293.1499938964844,0.7075343728065491,-11302.318359375,304.1529541015625,0.8711114525794983,0.6191266775131226,0.5912379622459412,292.93878173828125,297.1499938964844,293.1499938964844,0.8108702898025513,-9273.6630859375,304.13623046875,0.9032968878746032,0.6907418370246887,0.4856302142143249,292.8981018066406,297.1499938964844,293.1499938964844,1.0,-14895.279296875,303.9830017089844,0.9660850167274476,0.8305296897888184,0.787663996219635,293.1248474121094,297.1499938964844,293.1499938964844,0.1343482732772827,-14719.5341796875,304.15386962890625,0.5613045692443848,0.1625660359859466,0.769953191280365,288.3392028808594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12255859375,288.3403625488281,1.0,0.661349892616272,0.43431356549263,0.43431356549263,1.0,1.0,-3.695852279663086,1.2259552478790283,2.4698970317840576,0.396236389875412,0.0,0.0,1.0,300.9965209960937,307.0,46.30165863037109,-34225.203125,4778.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0124816894531,307.5471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8145652413368225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008266801596619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1299743652344,297.1499938964844,293.1499938964844,0.5202689170837402,-8470.70703125,304.16851806640625,0.8071829676628113,0.4849969446659088,0.4426770210266113,293.0216369628906,297.1499938964844,293.1499938964844,0.7075343728065491,-11302.318359375,304.1529541015625,0.8711114525794983,0.6191266775131226,0.5912379622459412,292.93878173828125,297.1499938964844,293.1499938964844,0.8108702898025513,-9273.6630859375,304.13623046875,0.9032968878746032,0.6907418370246887,0.4856302142143249,292.8981018066406,297.1499938964844,293.1499938964844,1.0,-14895.279296875,303.9830017089844,0.9660850167274476,0.8305296897888184,0.787663996219635,293.1248474121094,297.1499938964844,293.1499938964844,0.1343482732772827,-14719.5341796875,304.15386962890625,0.5613045692443848,0.1625660359859466,0.769953191280365,288.3392028808594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12255859375,288.3403625488281,1.0,0.661349892616272,0.43431356549263,0.43431356549263,1.0,1.0,-3.695852279663086,1.2259552478790283,2.4698970317840576,0.396236389875412,0.0,0.0,1.0,300.9965209960937,307.0,46.30165863037109,-34225.203125,4778.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0124816894531,307.5471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8145652413368225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008266801596619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14654541015625,297.1499938964844,293.1499938964844,0.5154905915260315,-8409.7060546875,304.1703186035156,0.8035128712654114,0.4821382462978363,0.440324604511261,293.0409545898437,297.1499938964844,293.1499938964844,0.7053473591804504,-11273.8095703125,304.1556091308594,0.868564248085022,0.6184543967247009,0.590836226940155,292.9542236328125,297.1499938964844,293.1499938964844,0.8125757575035095,-9287.7822265625,304.1379699707031,0.901862859725952,0.6929553151130676,0.4872973561286926,292.9145202636719,297.1499938964844,293.1499938964844,1.0,-14910.47265625,303.97052001953125,0.9647223353385924,0.8335734009742737,0.7907052040100098,293.1319580078125,297.1499938964844,293.1499938964844,0.1334040313959121,-14635.0146484375,304.1541442871094,0.5585691332817078,0.1617637872695922,0.7670617699623108,288.3708801269531,291.1499938964844,251.0782928466797,250.5370178222656,279.1580810546875,293.1302490234375,288.37213134765625,1.0,0.6626284122467041,0.4351455271244049,0.4351455271244049,1.0,1.0,-3.694726467132568,1.227895975112915,2.4668304920196533,0.3983915746212005,0.0,0.0,1.0,304.3730163574219,310.0,45.12883377075195,-34331.31640625,4796.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1201171875,307.6409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8178203701972961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008299836772494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14654541015625,297.1499938964844,293.1499938964844,0.5154905915260315,-8409.7060546875,304.1703186035156,0.8035128712654114,0.4821382462978363,0.440324604511261,293.0409545898437,297.1499938964844,293.1499938964844,0.7053473591804504,-11273.8095703125,304.1556091308594,0.868564248085022,0.6184543967247009,0.590836226940155,292.9542236328125,297.1499938964844,293.1499938964844,0.8125757575035095,-9287.7822265625,304.1379699707031,0.901862859725952,0.6929553151130676,0.4872973561286926,292.9145202636719,297.1499938964844,293.1499938964844,1.0,-14910.47265625,303.97052001953125,0.9647223353385924,0.8335734009742737,0.7907052040100098,293.1319580078125,297.1499938964844,293.1499938964844,0.1334040313959121,-14635.0146484375,304.1541442871094,0.5585691332817078,0.1617637872695922,0.7670617699623108,288.3708801269531,291.1499938964844,251.0782928466797,250.5370178222656,279.1580810546875,293.1302490234375,288.37213134765625,1.0,0.6626284122467041,0.4351455271244049,0.4351455271244049,1.0,1.0,-3.694726467132568,1.227895975112915,2.4668304920196533,0.3983915746212005,0.0,0.0,1.0,304.3730163574219,310.0,45.12883377075195,-34331.31640625,4796.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1201171875,307.6409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8178203701972961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008299836772494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1622619628906,297.1499938964844,293.1499938964844,0.510320782661438,-8343.6005859375,304.1721496582031,0.7996852397918701,0.479035884141922,0.437745451927185,293.05975341796875,297.1499938964844,293.1499938964844,0.7025327682495117,-11237.4970703125,304.1584167480469,0.8658602237701416,0.6174078583717346,0.5900865793228149,292.9693908691406,297.1499938964844,293.1499938964844,0.8137636780738831,-9297.2138671875,304.1400146484375,0.9003023505210876,0.6948432326316833,0.488772839307785,292.9305114746094,297.1499938964844,293.1499938964844,1.0,-14921.66796875,303.9616394042969,0.9632198810577391,0.8363006711006165,0.7934617400169373,293.1383972167969,297.1499938964844,293.1499938964844,0.1323988288640976,-14544.9189453125,304.1544494628906,0.555768609046936,0.1609103381633758,0.7639555335044861,288.4044189453125,291.1499938964844,251.14678955078125,250.6000823974609,279.1582946777344,293.1357421875,288.4057006835937,1.0,0.6637314558029175,0.4359877109527588,0.4359877109527588,1.0,1.0,-3.692077875137329,1.2293092012405396,2.4627685546875,0.4003568887710571,0.0,0.0,1.0,307.738525390625,313.0,46.4609375,-34432.8515625,4810.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2304382324219,307.7380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8206154108047485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008328203111886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1622619628906,297.1499938964844,293.1499938964844,0.510320782661438,-8343.6005859375,304.1721496582031,0.7996852397918701,0.479035884141922,0.437745451927185,293.05975341796875,297.1499938964844,293.1499938964844,0.7025327682495117,-11237.4970703125,304.1584167480469,0.8658602237701416,0.6174078583717346,0.5900865793228149,292.9693908691406,297.1499938964844,293.1499938964844,0.8137636780738831,-9297.2138671875,304.1400146484375,0.9003023505210876,0.6948432326316833,0.488772839307785,292.9305114746094,297.1499938964844,293.1499938964844,1.0,-14921.66796875,303.9616394042969,0.9632198810577391,0.8363006711006165,0.7934617400169373,293.1383972167969,297.1499938964844,293.1499938964844,0.1323988288640976,-14544.9189453125,304.1544494628906,0.555768609046936,0.1609103381633758,0.7639555335044861,288.4044189453125,291.1499938964844,251.14678955078125,250.6000823974609,279.1582946777344,293.1357421875,288.4057006835937,1.0,0.6637314558029175,0.4359877109527588,0.4359877109527588,1.0,1.0,-3.692077875137329,1.2293092012405396,2.4627685546875,0.4003568887710571,0.0,0.0,1.0,307.738525390625,313.0,46.4609375,-34432.8515625,4810.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2304382324219,307.7380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8206154108047485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008328203111886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1770935058594,297.1499938964844,293.1499938964844,0.5048150420188904,-8273.1201171875,304.1739501953125,0.7957241535186768,0.4757130444049835,0.4349705576896667,293.0780334472656,297.1499938964844,293.1499938964844,0.6991001963615417,-11193.5400390625,304.1613464355469,0.8629933595657349,0.6159843802452087,0.5889872312545776,292.9844665527344,297.1499938964844,293.1499938964844,0.8142992854118347,-9300.7197265625,304.1424560546875,0.8985561728477478,0.6963564157485962,0.4899786710739136,292.94610595703125,297.1499938964844,293.1499938964844,1.0,-14928.8369140625,303.9563903808594,0.961556077003479,0.8386943936347961,0.7959128618240356,293.1443176269531,297.1499938964844,293.1499938964844,0.1313335597515106,-14449.326171875,304.1547241210937,0.5528937578201294,0.1600029468536377,0.7606221437454224,288.43951416015625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407775878906,288.4408569335937,1.0,0.6646540760993958,0.436870664358139,0.436870664358139,1.0,1.0,-3.68780779838562,1.230234146118164,2.457573652267456,0.4021905660629272,0.0,0.0,1.0,311.1042175292969,316.0,48.316062927246094,-34524.57421875,4819.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3393249511719,307.8348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8229817748069763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008352219010703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1770935058594,297.1499938964844,293.1499938964844,0.5048150420188904,-8273.1201171875,304.1739501953125,0.7957241535186768,0.4757130444049835,0.4349705576896667,293.0780334472656,297.1499938964844,293.1499938964844,0.6991001963615417,-11193.5400390625,304.1613464355469,0.8629933595657349,0.6159843802452087,0.5889872312545776,292.9844665527344,297.1499938964844,293.1499938964844,0.8142992854118347,-9300.7197265625,304.1424560546875,0.8985561728477478,0.6963564157485962,0.4899786710739136,292.94610595703125,297.1499938964844,293.1499938964844,1.0,-14928.8369140625,303.9563903808594,0.961556077003479,0.8386943936347961,0.7959128618240356,293.1443176269531,297.1499938964844,293.1499938964844,0.1313335597515106,-14449.326171875,304.1547241210937,0.5528937578201294,0.1600029468536377,0.7606221437454224,288.43951416015625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407775878906,288.4408569335937,1.0,0.6646540760993958,0.436870664358139,0.436870664358139,1.0,1.0,-3.68780779838562,1.230234146118164,2.457573652267456,0.4021905660629272,0.0,0.0,1.0,311.1042175292969,316.0,48.316062927246094,-34524.57421875,4819.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3393249511719,307.8348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8229817748069763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008352219010703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.184326171875,297.1499938964844,293.1499938964844,0.5019322633743286,-8236.1689453125,304.1748046875,0.7936918139457703,0.4739454090595245,0.4335014522075653,293.0870666503906,297.1499938964844,293.1499938964844,0.697148859500885,-11168.6494140625,304.1628112792969,0.8614988923072815,0.6151131987571716,0.5882985591888428,292.9917907714844,297.1499938964844,293.1499938964844,0.8143681883811951,-9300.7353515625,304.1436767578125,0.8976326584815979,0.6970099806785583,0.4905053973197937,292.95379638671875,297.1499938964844,293.1499938964844,1.0,-14930.9609375,303.9550476074219,0.9606647491455078,0.8397639393806458,0.7970210313796997,293.1470947265625,297.1499938964844,293.1499938964844,0.1307806819677353,-14399.671875,304.1548767089844,0.5514323711395264,0.1595307439565658,0.7588740587234497,288.45751953125,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.143310546875,288.4588623046875,1.0,0.6650481820106506,0.4373315572738647,0.4373315572738647,1.0,1.0,-3.6850764751434326,1.2305291891098022,2.45454740524292,0.4030716121196747,0.0,0.0,1.0,312.7845458984375,316.0,49.16104507446289,-34566.05859375,4821.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3925170898437,307.8826599121094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8240123987197876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008362678345292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.191650390625,297.1499938964844,293.1499938964844,0.4989339709281921,-8197.666015625,304.1757507324219,0.7916053533554077,0.4720717072486877,0.4319527149200439,293.0962219238281,297.1499938964844,293.1499938964844,0.6950256824493408,-11141.5908203125,304.1643371582031,0.859952449798584,0.6141126751899719,0.587501585483551,292.9989624023437,297.1499938964844,293.1499938964844,0.8143276572227478,-9299.8125,304.1448974609375,0.8966776728630066,0.6976064443588257,0.4909922778606415,292.9613952636719,297.1499938964844,293.1499938964844,1.0,-14932.1953125,303.9545288085937,0.9597302675247192,0.8407540917396545,0.7980566620826721,293.14971923828125,297.1499938964844,293.1499938964844,0.1302172839641571,-14349.0390625,304.155029296875,0.5499551892280579,0.159048318862915,0.7570831179618835,288.47576904296875,291.1499938964844,251.2925720214844,250.73426818847656,279.1591186523437,293.1459655761719,288.4771423339844,1.0,0.6653985977172852,0.4378070831298828,0.4378070831298828,1.0,1.0,-3.68193244934082,1.230710744857788,2.451221466064453,0.4039318263530731,0.0,0.0,1.0,314.4701843261719,319.0,49.96913909912109,-34604.38671875,4823.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4447326660156,307.92987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.824952244758606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000837221625261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
