time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547020,293.2061462402344,297.1499938964844,293.1499938964844,0.4925719201564789,-8115.76806640625,304.1777648925781,0.7872706055641174,0.4680784046649933,0.4286048114299774,293.1145935058594,297.1499938964844,293.1499938964844,0.6902170181274414,-11080.3828125,304.1675720214844,0.8566973209381104,0.6117482781410217,0.5855511426925659,293.01275634765625,297.1499938964844,293.1499938964844,0.8139203190803528,-9295.1884765625,304.14727783203125,0.8946824669837952,0.698631763458252,0.491849422454834,292.9764099121094,297.1499938964844,293.1499938964844,1.0,-14931.8896484375,303.9559936523437,0.9577326774597168,0.8424866199493408,0.7998991012573242,293.1546630859375,297.1499938964844,293.1499938964844,0.1290601789951324,-14244.9404296875,304.1552734375,0.5469614267349243,0.1580543220043182,0.7533779740333557,288.5130615234375,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.1515197753906,288.51446533203125,1.0,0.6659598350524902,0.4388033449649811,0.4388033449649811,1.0,1.0,-3.674349784851074,1.2307158708572388,2.443634033203125,0.4055758416652679,0.0,0.0,1.0,317.84649658203125,322.0,51.47580337524414,-34671.0,4822.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54595947265625,308.0223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8265553116798401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008388485293835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2061462402344,297.1499938964844,293.1499938964844,0.4925719201564789,-8115.76806640625,304.1777648925781,0.7872706055641174,0.4680784046649933,0.4286048114299774,293.1145935058594,297.1499938964844,293.1499938964844,0.6902170181274414,-11080.3828125,304.1675720214844,0.8566973209381104,0.6117482781410217,0.5855511426925659,293.01275634765625,297.1499938964844,293.1499938964844,0.8139203190803528,-9295.1884765625,304.14727783203125,0.8946824669837952,0.698631763458252,0.491849422454834,292.9764099121094,297.1499938964844,293.1499938964844,1.0,-14931.8896484375,303.9559936523437,0.9577326774597168,0.8424866199493408,0.7998991012573242,293.1546630859375,297.1499938964844,293.1499938964844,0.1290601789951324,-14244.9404296875,304.1552734375,0.5469614267349243,0.1580543220043182,0.7533779740333557,288.5130615234375,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.1515197753906,288.51446533203125,1.0,0.6659598350524902,0.4388033449649811,0.4388033449649811,1.0,1.0,-3.674349784851074,1.2307158708572388,2.443634033203125,0.4055758416652679,0.0,0.0,1.0,317.84649658203125,322.0,51.47580337524414,-34671.0,4822.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54595947265625,308.0223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8265553116798401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008388485293835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2197570800781,297.1499938964844,293.1499938964844,0.4859131276607513,-8029.92919921875,304.1795959472656,0.7828425168991089,0.4638936817646026,0.4250571727752685,293.1325988769531,297.1499938964844,293.1499938964844,0.6847873330116272,-11011.486328125,304.1707458496094,0.8533068895339966,0.6089925169944763,0.5832131505012512,293.02587890625,297.1499938964844,293.1499938964844,0.8131199479103088,-9287.2490234375,304.1495056152344,0.892619252204895,0.6994484066963196,0.4925609230995178,292.9911499023437,297.1499938964844,293.1499938964844,1.0,-14928.1162109375,303.9605407714844,0.9556049108505248,0.8438941240310669,0.8014389872550964,293.1591186523437,297.1499938964844,293.1499938964844,0.1278700530529022,-14137.7216796875,304.1554870605469,0.5439507961273193,0.1570279002189636,0.749524712562561,288.5510559082031,291.1499938964844,251.4499969482422,250.87908935546875,279.1602478027344,293.1573181152344,288.5524597167969,1.0,0.6663528680801392,0.4398572742938995,0.4398572742938995,1.0,1.0,-3.6653430461883545,1.230341553688049,2.435001373291016,0.4071475565433502,0.0,0.0,1.0,321.18865966796875,325.0,52.5516471862793,-34725.375,4818.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6426086425781,308.1119384765625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8294073343276978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008417429635301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2197570800781,297.1499938964844,293.1499938964844,0.4859131276607513,-8029.92919921875,304.1795959472656,0.7828425168991089,0.4638936817646026,0.4250571727752685,293.1325988769531,297.1499938964844,293.1499938964844,0.6847873330116272,-11011.486328125,304.1707458496094,0.8533068895339966,0.6089925169944763,0.5832131505012512,293.02587890625,297.1499938964844,293.1499938964844,0.8131199479103088,-9287.2490234375,304.1495056152344,0.892619252204895,0.6994484066963196,0.4925609230995178,292.9911499023437,297.1499938964844,293.1499938964844,1.0,-14928.1162109375,303.9605407714844,0.9556049108505248,0.8438941240310669,0.8014389872550964,293.1591186523437,297.1499938964844,293.1499938964844,0.1278700530529022,-14137.7216796875,304.1554870605469,0.5439507961273193,0.1570279002189636,0.749524712562561,288.5510559082031,291.1499938964844,251.4499969482422,250.87908935546875,279.1602478027344,293.1573181152344,288.5524597167969,1.0,0.6663528680801392,0.4398572742938995,0.4398572742938995,1.0,1.0,-3.6653430461883545,1.230341553688049,2.435001373291016,0.4071475565433502,0.0,0.0,1.0,321.18865966796875,325.0,52.5516471862793,-34725.375,4818.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6426086425781,308.1119384765625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8294073343276978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008417429635301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2330627441406,297.1499938964844,293.1499938964844,0.4788162410259247,-7938.08154296875,304.1815795898437,0.7782459855079651,0.4594298601150512,0.42130908370018,293.1507873535156,297.1499938964844,293.1499938964844,0.6785190105438232,-10931.859375,304.1742858886719,0.8496949076652527,0.6057495474815369,0.5804725885391235,293.0390625,297.1499938964844,293.1499938964844,0.8116064667701721,-9272.8291015625,304.1522216796875,0.8903670310974121,0.6999210119247437,0.4930788278579712,293.0064697265625,297.1499938964844,293.1499938964844,1.0,-14917.8486328125,303.9709777832031,0.953205704689026,0.8448131084442139,0.802595317363739,293.1639709472656,297.1499938964844,293.1499938964844,0.1265300065279007,-14016.55859375,304.1559143066406,0.5407456755638123,0.1558147519826889,0.7451478838920593,288.5940856933594,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1640930175781,288.5957336425781,1.0,0.6665515899658203,0.4410043358802795,0.4410043358802795,1.0,1.0,-3.6542890071868896,1.22944176197052,2.42484712600708,0.4086714684963226,0.0,0.0,1.0,324.6129150390625,328.0,58.6207389831543,-34787.6640625,4807.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7573547363281,308.21856689453125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8306978940963745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008430528105236,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2330627441406,297.1499938964844,293.1499938964844,0.4788162410259247,-7938.08154296875,304.1815795898437,0.7782459855079651,0.4594298601150512,0.42130908370018,293.1507873535156,297.1499938964844,293.1499938964844,0.6785190105438232,-10931.859375,304.1742858886719,0.8496949076652527,0.6057495474815369,0.5804725885391235,293.0390625,297.1499938964844,293.1499938964844,0.8116064667701721,-9272.8291015625,304.1522216796875,0.8903670310974121,0.6999210119247437,0.4930788278579712,293.0064697265625,297.1499938964844,293.1499938964844,1.0,-14917.8486328125,303.9709777832031,0.953205704689026,0.8448131084442139,0.802595317363739,293.1639709472656,297.1499938964844,293.1499938964844,0.1265300065279007,-14016.55859375,304.1559143066406,0.5407456755638123,0.1558147519826889,0.7451478838920593,288.5940856933594,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1640930175781,288.5957336425781,1.0,0.6665515899658203,0.4410043358802795,0.4410043358802795,1.0,1.0,-3.6542890071868896,1.22944176197052,2.42484712600708,0.4086714684963226,0.0,0.0,1.0,324.6129150390625,328.0,58.6207389831543,-34787.6640625,4807.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7573547363281,308.21856689453125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8306978940963745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008430528105236,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2460632324219,297.1499938964844,293.1499938964844,0.4712512493133545,-7839.80908203125,304.18365478515625,0.7733966112136841,0.4546873867511749,0.4172979593276977,293.16912841796875,297.1499938964844,293.1499938964844,0.671367347240448,-10840.966796875,304.1781005859375,0.8457740545272827,0.6020050048828125,0.5772491097450256,293.0522766113281,297.1499938964844,293.1499938964844,0.8093293309211731,-9251.5712890625,304.1552734375,0.8878291845321655,0.7000473141670227,0.4933443665504455,293.0226745605469,297.1499938964844,293.1499938964844,1.0,-14900.3232421875,303.98797607421875,0.9503921866416932,0.8451627492904663,0.8032192587852478,293.1693725585937,297.1499938964844,293.1499938964844,0.1249365657567977,-13872.29296875,304.1565856933594,0.537138044834137,0.1543678939342498,0.7396827340126038,288.6408996582031,291.1499938964844,251.62548828125,251.0403594970703,279.16217041015625,293.172119140625,288.6427001953125,1.0,0.6664646863937378,0.4422781765460968,0.4422781765460968,1.0,1.0,-3.640083312988281,1.2277019023895264,2.412381410598755,0.4100388288497925,0.0,0.0,1.0,328.17242431640625,331.0,63.60648727416992,-34827.03125,4789.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86639404296875,308.32244873046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8315941691398621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000843962363433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2460632324219,297.1499938964844,293.1499938964844,0.4712512493133545,-7839.80908203125,304.18365478515625,0.7733966112136841,0.4546873867511749,0.4172979593276977,293.16912841796875,297.1499938964844,293.1499938964844,0.671367347240448,-10840.966796875,304.1781005859375,0.8457740545272827,0.6020050048828125,0.5772491097450256,293.0522766113281,297.1499938964844,293.1499938964844,0.8093293309211731,-9251.5712890625,304.1552734375,0.8878291845321655,0.7000473141670227,0.4933443665504455,293.0226745605469,297.1499938964844,293.1499938964844,1.0,-14900.3232421875,303.98797607421875,0.9503921866416932,0.8451627492904663,0.8032192587852478,293.1693725585937,297.1499938964844,293.1499938964844,0.1249365657567977,-13872.29296875,304.1565856933594,0.537138044834137,0.1543678939342498,0.7396827340126038,288.6408996582031,291.1499938964844,251.62548828125,251.0403594970703,279.16217041015625,293.172119140625,288.6427001953125,1.0,0.6664646863937378,0.4422781765460968,0.4422781765460968,1.0,1.0,-3.640083312988281,1.2277019023895264,2.412381410598755,0.4100388288497925,0.0,0.0,1.0,328.17242431640625,331.0,63.60648727416992,-34827.03125,4789.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86639404296875,308.32244873046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8315941691398621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000843962363433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2522888183594,297.1499938964844,293.1499938964844,0.4673496186733246,-7789.0244140625,304.1846008300781,0.7709430456161499,0.4522423446178436,0.4152218401432037,293.1781921386719,297.1499938964844,293.1499938964844,0.6675234436988831,-10792.15234375,304.1799621582031,0.8437599539756775,0.5999779105186462,0.5754861235618591,293.0587158203125,297.1499938964844,293.1499938964844,0.8079747557640076,-9239.0859375,304.1567687988281,0.886522114276886,0.7000167965888977,0.4934084117412567,293.0309143066406,297.1499938964844,293.1499938964844,1.0,-14889.333984375,303.9985046386719,0.9488969445228576,0.8451537489891052,0.8033542633056641,293.17205810546875,297.1499938964844,293.1499938964844,0.1240784674882888,-13794.5224609375,304.1569519042969,0.5352654457092285,0.1535917818546295,0.7366792559623718,288.6652526855469,291.1499938964844,251.67295837402344,251.08395385742188,279.1627197265625,293.17633056640625,288.66705322265625,1.0,0.6663216948509216,0.4429561197757721,0.4429561197757721,1.0,1.0,-3.632091760635376,1.2266029119491575,2.405488967895508,0.4106819033622741,0.0,0.0,1.0,329.9384155273437,331.0,65.53857421875,-34840.25,4777.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192810058594,308.3736267089844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8366940021514893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008491380722261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.25836181640625,297.1499938964844,293.1499938964844,0.4632363021373749,-7735.244140625,304.185791015625,0.7684864401817322,0.4497568309307098,0.4131085574626922,293.1871643066406,297.1499938964844,293.1499938964844,0.6633205413818359,-10738.5751953125,304.1821594238281,0.8417266011238098,0.5978623628616333,0.5736384987831116,293.0650329589844,297.1499938964844,293.1499938964844,0.8062505125999451,-9223.1337890625,304.1586608886719,0.8852052688598633,0.699931800365448,0.4934349954128265,293.03924560546875,297.1499938964844,293.1499938964844,1.0,-14874.7490234375,304.0122985839844,0.9473605155944824,0.845028281211853,0.8033859729766846,293.1747131347656,297.1499938964844,293.1499938964844,0.1231539472937583,-13710.3388671875,304.1573791503906,0.5333753824234009,0.1527930200099945,0.7335610389709473,288.69439697265625,291.1499938964844,251.72178649902344,251.12876892089844,279.1632385253906,293.1806335449219,288.6968688964844,1.0,0.6661238074302673,0.4436584711074829,0.4436584711074829,1.0,1.0,-3.623646259307861,1.225390911102295,2.3982553482055664,0.4113084673881531,0.0,0.0,1.0,331.6860656738281,334.0,74.5079116821289,-34886.48046875,4764.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0060729980469,308.4544372558594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8374815583229065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008499373216181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2699279785156,297.1499938964844,293.1499938964844,0.4546352922916412,-7622.4482421875,304.1882019042969,0.7635613679885864,0.4446630477905273,0.4087702929973602,293.2045593261719,297.1499938964844,293.1499938964844,0.654198169708252,-10622.2958984375,304.1866149902344,0.837599515914917,0.5933863520622253,0.5697007775306702,293.07733154296875,297.1499938964844,293.1499938964844,0.8020707964897156,-9184.7900390625,304.1627197265625,0.8825311064720154,0.6995894908905029,0.4933684468269348,293.0564270019531,297.1499938964844,293.1499938964844,1.0,-14838.0927734375,304.0469055175781,0.9441214203834534,0.8443471193313599,0.803062379360199,293.1798095703125,297.1499938964844,293.1499938964844,0.1211890429258346,-13530.8232421875,304.1581726074219,0.529556930065155,0.1511334478855133,0.7270335555076599,288.76043701171875,291.1499938964844,251.82321166992188,251.22178649902344,279.16424560546875,293.1894226074219,288.762939453125,1.0,0.6655656099319458,0.4451355040073395,0.4451355040073395,1.0,1.0,-3.6053695678710938,1.2226122617721558,2.3827574253082275,0.4125035107135772,0.0,0.0,1.0,335.1371154785156,337.0,86.77003479003906,-34959.42578125,4734.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16973876953125,308.6085510253906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8386439681053162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008511170162819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2699279785156,297.1499938964844,293.1499938964844,0.4546352922916412,-7622.4482421875,304.1882019042969,0.7635613679885864,0.4446630477905273,0.4087702929973602,293.2045593261719,297.1499938964844,293.1499938964844,0.654198169708252,-10622.2958984375,304.1866149902344,0.837599515914917,0.5933863520622253,0.5697007775306702,293.07733154296875,297.1499938964844,293.1499938964844,0.8020707964897156,-9184.7900390625,304.1627197265625,0.8825311064720154,0.6995894908905029,0.4933684468269348,293.0564270019531,297.1499938964844,293.1499938964844,1.0,-14838.0927734375,304.0469055175781,0.9441214203834534,0.8443471193313599,0.803062379360199,293.1798095703125,297.1499938964844,293.1499938964844,0.1211890429258346,-13530.8232421875,304.1581726074219,0.529556930065155,0.1511334478855133,0.7270335555076599,288.76043701171875,291.1499938964844,251.82321166992188,251.22178649902344,279.16424560546875,293.1894226074219,288.762939453125,1.0,0.6655656099319458,0.4451355040073395,0.4451355040073395,1.0,1.0,-3.6053695678710938,1.2226122617721558,2.3827574253082275,0.4125035107135772,0.0,0.0,1.0,335.1371154785156,337.0,86.77003479003906,-34959.42578125,4734.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16973876953125,308.6085510253906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8386439681053162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008511170162819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2807312011719,297.1499938964844,293.1499938964844,0.4458777606487274,-7507.3388671875,304.1900329589844,0.7586435079574585,0.4394281804561615,0.4043011963367462,293.2211608886719,297.1499938964844,293.1499938964844,0.6446360349655151,-10500.6865234375,304.1903381347656,0.8334184885025024,0.5886353254318237,0.565494179725647,293.08905029296875,297.1499938964844,293.1499938964844,0.797465980052948,-9143.1103515625,304.1661376953125,0.8798239231109619,0.6990516185760498,0.4931614398956299,293.0738830566406,297.1499938964844,293.1499938964844,1.0,-14796.4140625,304.08599853515625,0.9406872391700744,0.8431757092475891,0.802261471748352,293.1846008300781,297.1499938964844,293.1499938964844,0.1191662028431892,-13345.640625,304.1588134765625,0.5257177948951721,0.149404838681221,0.7201811075210571,288.8270874023437,291.1499938964844,251.9293365478516,251.3190460205078,279.1651916503906,293.1983642578125,288.82958984375,1.0,0.6648170351982117,0.4467028677463531,0.4467028677463531,1.0,1.0,-3.5854783058166504,1.219419240951538,2.3660590648651123,0.4136242866516113,0.0,0.0,1.0,338.52734375,340.0,91.03019714355467,-35008.16015625,4699.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,308.75164794921875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8441234230995178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008566779433749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2807312011719,297.1499938964844,293.1499938964844,0.4458777606487274,-7507.3388671875,304.1900329589844,0.7586435079574585,0.4394281804561615,0.4043011963367462,293.2211608886719,297.1499938964844,293.1499938964844,0.6446360349655151,-10500.6865234375,304.1903381347656,0.8334184885025024,0.5886353254318237,0.565494179725647,293.08905029296875,297.1499938964844,293.1499938964844,0.797465980052948,-9143.1103515625,304.1661376953125,0.8798239231109619,0.6990516185760498,0.4931614398956299,293.0738830566406,297.1499938964844,293.1499938964844,1.0,-14796.4140625,304.08599853515625,0.9406872391700744,0.8431757092475891,0.802261471748352,293.1846008300781,297.1499938964844,293.1499938964844,0.1191662028431892,-13345.640625,304.1588134765625,0.5257177948951721,0.149404838681221,0.7201811075210571,288.8270874023437,291.1499938964844,251.9293365478516,251.3190460205078,279.1651916503906,293.1983642578125,288.82958984375,1.0,0.6648170351982117,0.4467028677463531,0.4467028677463531,1.0,1.0,-3.5854783058166504,1.219419240951538,2.3660590648651123,0.4136242866516113,0.0,0.0,1.0,338.52734375,340.0,91.03019714355467,-35008.16015625,4699.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,308.75164794921875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8441234230995178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008566779433749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2908630371094,297.1499938964844,293.1499938964844,0.4366353750228882,-7385.0927734375,304.1921081542969,0.7537448406219482,0.4340630769729614,0.3997151553630829,293.2369689941406,297.1499938964844,293.1499938964844,0.6341912746429443,-10367.3759765625,304.1943054199219,0.829185426235199,0.5836309194564819,0.5610487461090088,293.1002502441406,297.1499938964844,293.1499938964844,0.7918614149093628,-9092.3447265625,304.17010498046875,0.8770922422409058,0.6983286738395691,0.4928281009197235,293.09161376953125,297.1499938964844,293.1499938964844,1.0,-14744.384765625,304.1346130371094,0.937076210975647,0.8415168523788452,0.8010221123695374,293.1890869140625,297.1499938964844,293.1499938964844,0.1170040890574455,-13146.462890625,304.15948486328125,0.5218827128410339,0.1476205289363861,0.7130684852600098,288.9054870605469,291.1499938964844,252.0397186279297,251.4201202392578,279.16607666015625,293.2074279785156,288.9085693359375,1.0,0.66390460729599,0.4483555555343628,0.4483555555343628,1.0,1.0,-3.564166784286499,1.2158578634262085,2.348308801651001,0.4146765172481537,0.0,0.0,1.0,341.8681335449219,343.0,105.50391387939452,-35105.3828125,4661.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52423095703125,308.94403076171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8454614877700806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000858035928104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2908630371094,297.1499938964844,293.1499938964844,0.4366353750228882,-7385.0927734375,304.1921081542969,0.7537448406219482,0.4340630769729614,0.3997151553630829,293.2369689941406,297.1499938964844,293.1499938964844,0.6341912746429443,-10367.3759765625,304.1943054199219,0.829185426235199,0.5836309194564819,0.5610487461090088,293.1002502441406,297.1499938964844,293.1499938964844,0.7918614149093628,-9092.3447265625,304.17010498046875,0.8770922422409058,0.6983286738395691,0.4928281009197235,293.09161376953125,297.1499938964844,293.1499938964844,1.0,-14744.384765625,304.1346130371094,0.937076210975647,0.8415168523788452,0.8010221123695374,293.1890869140625,297.1499938964844,293.1499938964844,0.1170040890574455,-13146.462890625,304.15948486328125,0.5218827128410339,0.1476205289363861,0.7130684852600098,288.9054870605469,291.1499938964844,252.0397186279297,251.4201202392578,279.16607666015625,293.2074279785156,288.9085693359375,1.0,0.66390460729599,0.4483555555343628,0.4483555555343628,1.0,1.0,-3.564166784286499,1.2158578634262085,2.348308801651001,0.4146765172481537,0.0,0.0,1.0,341.8681335449219,343.0,105.50391387939452,-35105.3828125,4661.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52423095703125,308.94403076171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8454614877700806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000858035928104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.3003234863281,297.1499938964844,293.1499938964844,0.4272394478321075,-7260.37353515625,304.1936950683594,0.7488798499107361,0.4285762310028076,0.3950158357620239,293.2519836425781,297.1499938964844,293.1499938964844,0.6233211159706116,-10228.62890625,304.1976013183594,0.8248952627182007,0.5783785581588745,0.5563664436340332,293.11090087890625,297.1499938964844,293.1499938964844,0.7857747077941895,-9037.654296875,304.17352294921875,0.8743482828140259,0.6974244713783264,0.4923660159111023,293.10772705078125,297.1499938964844,293.1499938964844,0.993793487548828,-14656.33203125,304.15399169921875,0.933375120162964,0.8397133350372314,0.799490749835968,293.1932067871094,297.1499938964844,293.1499938964844,0.1147985309362411,-12942.6044921875,304.1600036621094,0.5180772542953491,0.1457904726266861,0.7057340741157532,288.9862670898437,291.1499938964844,252.1539459228516,251.52459716796875,279.1669006347656,293.2165832519531,288.98931884765625,1.0,0.6628506779670715,0.450087159872055,0.450087159872055,1.0,1.0,-3.541661024093628,1.211985468864441,2.329675436019897,0.4156569242477417,0.0,0.0,1.0,345.1473083496094,346.0,110.12190246582033,-35172.4296875,4618.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.708251953125,309.1192626953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8462207913398743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008588065393269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3003234863281,297.1499938964844,293.1499938964844,0.4272394478321075,-7260.37353515625,304.1936950683594,0.7488798499107361,0.4285762310028076,0.3950158357620239,293.2519836425781,297.1499938964844,293.1499938964844,0.6233211159706116,-10228.62890625,304.1976013183594,0.8248952627182007,0.5783785581588745,0.5563664436340332,293.11090087890625,297.1499938964844,293.1499938964844,0.7857747077941895,-9037.654296875,304.17352294921875,0.8743482828140259,0.6974244713783264,0.4923660159111023,293.10772705078125,297.1499938964844,293.1499938964844,0.993793487548828,-14656.33203125,304.15399169921875,0.933375120162964,0.8397133350372314,0.799490749835968,293.1932067871094,297.1499938964844,293.1499938964844,0.1147985309362411,-12942.6044921875,304.1600036621094,0.5180772542953491,0.1457904726266861,0.7057340741157532,288.9862670898437,291.1499938964844,252.1539459228516,251.52459716796875,279.1669006347656,293.2165832519531,288.98931884765625,1.0,0.6628506779670715,0.450087159872055,0.450087159872055,1.0,1.0,-3.541661024093628,1.211985468864441,2.329675436019897,0.4156569242477417,0.0,0.0,1.0,345.1473083496094,346.0,110.12190246582033,-35172.4296875,4618.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.708251953125,309.1192626953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8462207913398743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008588065393269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3047790527344,297.1499938964844,293.1499938964844,0.4225504994392395,-7197.982421875,304.1942749023437,0.7464771866798401,0.4257943630218506,0.3926287293434143,293.2591857910156,297.1499938964844,293.1499938964844,0.6178237795829773,-10158.455078125,304.1989440917969,0.8227403163909912,0.5756678581237793,0.553942859172821,293.11602783203125,297.1499938964844,293.1499938964844,0.7826665043830872,-9009.896484375,304.1748962402344,0.872993528842926,0.6969143152236938,0.4920922517776489,293.11456298828125,297.1499938964844,293.1499938964844,0.9902090430259703,-14611.08203125,304.1597595214844,0.9316016435623168,0.8389039635658264,0.798804521560669,293.19512939453125,297.1499938964844,293.1499938964844,0.1136983335018158,-12840.7275390625,304.1601867675781,0.5162046551704407,0.1448646485805511,0.7020022869110107,289.0257873535156,291.1499938964844,252.21237182617188,251.57798767089844,279.1672668457031,293.2210998535156,289.0287780761719,1.0,0.6622913479804993,0.4509773254394531,0.4509773254394531,1.0,1.0,-3.5302300453186035,1.210016131401062,2.320214033126831,0.4161452651023865,0.0,0.0,1.0,346.7431945800781,346.0,109.98699951171876,-35197.03515625,4597.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7930908203125,309.20086669921875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.851209282875061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008638692088425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.30908203125,297.1499938964844,293.1499938964844,0.4177390933036804,-7133.68359375,304.1949768066406,0.7440887093544006,0.4229890406131744,0.3902194499969482,293.2662353515625,297.1499938964844,293.1499938964844,0.6121026873588562,-10085.142578125,304.2004699707031,0.8205686211585999,0.5729023814201355,0.5514670014381409,293.1210021972656,297.1499938964844,293.1499938964844,0.7792885899543762,-8979.5869140625,304.176513671875,0.8716440200805664,0.6963661909103394,0.4917923510074615,293.1209411621094,297.1499938964844,293.1499938964844,0.98626971244812,-14562.3505859375,304.1651611328125,0.9298598170280457,0.838103175163269,0.7981445789337158,293.19696044921875,297.1499938964844,293.1499938964844,0.1125669479370117,-12735.53125,304.1603698730469,0.514351487159729,0.143933892250061,0.6982433199882507,289.06884765625,291.1499938964844,252.27159118652344,251.632080078125,279.1676025390625,293.2255554199219,289.0724182128906,1.0,0.6617149114608765,0.4518831372261047,0.4518831372261047,1.0,1.0,-3.5186777114868164,1.2080209255218506,2.310656785964966,0.4166317880153656,0.0,0.0,1.0,348.3228759765625,349.0,116.23368072509766,-35251.734375,4575.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9080505371094,309.30877685546875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8518586754798889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000864528294187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.31719970703125,297.1499938964844,293.1499938964844,0.4079808890819549,-7002.75244140625,304.1962280273437,0.7393345236778259,0.4173095524311065,0.3853375613689422,293.2798156738281,297.1499938964844,293.1499938964844,0.6003065705299377,-9933.6318359375,304.2032775878906,0.8161376714706421,0.5672044157981873,0.5463576316833496,293.130615234375,297.1499938964844,293.1499938964844,0.7720916271209717,-8915.0966796875,304.1796264648437,0.8689368367195129,0.6951485872268677,0.4911089837551117,293.1327514648437,297.1499938964844,293.1499938964844,0.9777081608772278,-14459.0849609375,304.1742858886719,0.9264004230499268,0.8364424705505371,0.7967941164970398,293.2003479003906,297.1499938964844,293.1499938964844,0.1102764755487442,-12521.7666015625,304.1607360839844,0.5106940865516663,0.1420583128929138,0.6906607151031494,289.159423828125,291.1499938964844,252.39219665527344,251.7421722412109,279.1682434082031,293.2344055175781,289.1628723144531,1.0,0.6605112552642822,0.4537414312362671,0.4537414312362671,1.0,1.0,-3.4950926303863525,1.2039039134979248,2.291188716888428,0.4175760149955749,0.0,0.0,1.0,351.46551513671875,352.0,122.6941146850586,-35336.265625,4530.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1189270019531,309.5085754394531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8526830077171326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008653648546896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.31719970703125,297.1499938964844,293.1499938964844,0.4079808890819549,-7002.75244140625,304.1962280273437,0.7393345236778259,0.4173095524311065,0.3853375613689422,293.2798156738281,297.1499938964844,293.1499938964844,0.6003065705299377,-9933.6318359375,304.2032775878906,0.8161376714706421,0.5672044157981873,0.5463576316833496,293.130615234375,297.1499938964844,293.1499938964844,0.7720916271209717,-8915.0966796875,304.1796264648437,0.8689368367195129,0.6951485872268677,0.4911089837551117,293.1327514648437,297.1499938964844,293.1499938964844,0.9777081608772278,-14459.0849609375,304.1742858886719,0.9264004230499268,0.8364424705505371,0.7967941164970398,293.2003479003906,297.1499938964844,293.1499938964844,0.1102764755487442,-12521.7666015625,304.1607360839844,0.5106940865516663,0.1420583128929138,0.6906607151031494,289.159423828125,291.1499938964844,252.39219665527344,251.7421722412109,279.1682434082031,293.2344055175781,289.1628723144531,1.0,0.6605112552642822,0.4537414312362671,0.4537414312362671,1.0,1.0,-3.4950926303863525,1.2039039134979248,2.291188716888428,0.4175760149955749,0.0,0.0,1.0,351.46551513671875,352.0,122.6941146850586,-35336.265625,4530.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1189270019531,309.5085754394531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8526830077171326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008653648546896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3246765136719,297.1499938964844,293.1499938964844,0.3983421623706817,-6872.91015625,304.1968688964844,0.734602689743042,0.4115558266639709,0.3803849220275879,293.2926940917969,297.1499938964844,293.1499938964844,0.5884701609611511,-9781.3720703125,304.2052307128906,0.8115541934967041,0.5613031387329102,0.5410528182983398,293.13970947265625,297.1499938964844,293.1499938964844,0.7648358941078186,-8850.4609375,304.18182373046875,0.86622154712677,0.6937936544418335,0.4903266429901123,293.1435852050781,297.1499938964844,293.1499938964844,0.9688817858695984,-14355.3271484375,304.1808166503906,0.9229533672332764,0.8346802592277527,0.795354425907135,293.2033996582031,297.1499938964844,293.1499938964844,0.1080238744616508,-12310.91796875,304.1609191894531,0.5070990920066833,0.1401645690202713,0.682997465133667,289.24658203125,291.1499938964844,252.51535034179688,251.85446166992188,279.1688537597656,293.2430725097656,289.2498779296875,1.0,0.6592444181442261,0.4556586742401123,0.4556586742401123,1.0,1.0,-3.470864534378052,1.1996022462844849,2.2712624073028564,0.4184648990631103,0.0,0.0,1.0,354.5950622558594,355.0,121.3149185180664,-35390.16015625,4483.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3050537109375,309.6876220703125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8577611446380615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008705185027793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3246765136719,297.1499938964844,293.1499938964844,0.3983421623706817,-6872.91015625,304.1968688964844,0.734602689743042,0.4115558266639709,0.3803849220275879,293.2926940917969,297.1499938964844,293.1499938964844,0.5884701609611511,-9781.3720703125,304.2052307128906,0.8115541934967041,0.5613031387329102,0.5410528182983398,293.13970947265625,297.1499938964844,293.1499938964844,0.7648358941078186,-8850.4609375,304.18182373046875,0.86622154712677,0.6937936544418335,0.4903266429901123,293.1435852050781,297.1499938964844,293.1499938964844,0.9688817858695984,-14355.3271484375,304.1808166503906,0.9229533672332764,0.8346802592277527,0.795354425907135,293.2033996582031,297.1499938964844,293.1499938964844,0.1080238744616508,-12310.91796875,304.1609191894531,0.5070990920066833,0.1401645690202713,0.682997465133667,289.24658203125,291.1499938964844,252.51535034179688,251.85446166992188,279.1688537597656,293.2430725097656,289.2498779296875,1.0,0.6592444181442261,0.4556586742401123,0.4556586742401123,1.0,1.0,-3.470864534378052,1.1996022462844849,2.2712624073028564,0.4184648990631103,0.0,0.0,1.0,354.5950622558594,355.0,121.3149185180664,-35390.16015625,4483.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3050537109375,309.6876220703125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8577611446380615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008705185027793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.33154296875,297.1499938964844,293.1499938964844,0.3884970545768738,-6739.2861328125,304.1976623535156,0.7298759818077087,0.4057368636131286,0.3753730654716491,293.3049011230469,297.1499938964844,293.1499938964844,0.5761315226554871,-9621.6220703125,304.2073974609375,0.8067638278007507,0.5552077889442444,0.5355659127235413,293.1483459472656,297.1499938964844,293.1499938964844,0.7569267153739929,-8779.6201171875,304.1844177246094,0.8635021448135376,0.692304790019989,0.4894541800022125,293.1536865234375,297.1499938964844,293.1499938964844,0.9591040015220642,-14241.353515625,304.1868591308594,0.9195199012756348,0.8327953219413757,0.7938084602355957,293.2061462402344,297.1499938964844,293.1499938964844,0.1057159230113029,-12093.474609375,304.1611328125,0.5035625696182251,0.1382536590099334,0.6752583980560303,289.3419189453125,291.1499938964844,252.640625,251.9685516357422,279.16943359375,293.2515869140625,289.3457336425781,1.0,0.6579192876815796,0.4576316773891449,0.4576316773891449,1.0,1.0,-3.4460196495056152,1.195109248161316,2.250910520553589,0.4192888736724853,0.0,0.0,1.0,357.71630859375,358.0,130.75808715820312,-35485.921875,4435.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.537841796875,309.9079895019531,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8586599230766296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008714306168258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.33154296875,297.1499938964844,293.1499938964844,0.3884970545768738,-6739.2861328125,304.1976623535156,0.7298759818077087,0.4057368636131286,0.3753730654716491,293.3049011230469,297.1499938964844,293.1499938964844,0.5761315226554871,-9621.6220703125,304.2073974609375,0.8067638278007507,0.5552077889442444,0.5355659127235413,293.1483459472656,297.1499938964844,293.1499938964844,0.7569267153739929,-8779.6201171875,304.1844177246094,0.8635021448135376,0.692304790019989,0.4894541800022125,293.1536865234375,297.1499938964844,293.1499938964844,0.9591040015220642,-14241.353515625,304.1868591308594,0.9195199012756348,0.8327953219413757,0.7938084602355957,293.2061462402344,297.1499938964844,293.1499938964844,0.1057159230113029,-12093.474609375,304.1611328125,0.5035625696182251,0.1382536590099334,0.6752583980560303,289.3419189453125,291.1499938964844,252.640625,251.9685516357422,279.16943359375,293.2515869140625,289.3457336425781,1.0,0.6579192876815796,0.4576316773891449,0.4576316773891449,1.0,1.0,-3.4460196495056152,1.195109248161316,2.250910520553589,0.4192888736724853,0.0,0.0,1.0,357.71630859375,358.0,130.75808715820312,-35485.921875,4435.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.537841796875,309.9079895019531,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8586599230766296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008714306168258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3378295898437,297.1499938964844,293.1499938964844,0.3787233531475067,-6605.927734375,304.19805908203125,0.725121796131134,0.3998626172542572,0.370307981967926,293.3165283203125,297.1499938964844,293.1499938964844,0.5636816620826721,-9459.861328125,304.208984375,0.8017566204071045,0.5489229559898376,0.5298976898193359,293.15655517578125,297.1499938964844,293.1499938964844,0.748831570148468,-8707.2578125,304.1864013671875,0.8607740998268127,0.6906818747520447,0.4884868562221527,293.1631774902344,297.1499938964844,293.1499938964844,0.9489717483520508,-14124.578125,304.19140625,0.9161009192466736,0.8307762742042542,0.7921355962753296,293.2086181640625,297.1499938964844,293.1499938964844,0.103426307439804,-11876.8818359375,304.1612243652344,0.5000754594802856,0.1363262236118316,0.6674464344978333,289.4369506835937,291.1499938964844,252.767578125,252.08404541015625,279.16998291015625,293.25994873046875,289.44061279296875,1.0,0.656536340713501,0.4596575796604156,0.4596575796604156,1.0,1.0,-3.420539140701294,1.190402626991272,2.2301366329193115,0.42003133893013,0.0,0.0,1.0,360.8333435058594,361.0,131.37835693359375,-35547.3828125,4386.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7431335449219,310.105224609375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8589509129524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008717259624972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3378295898437,297.1499938964844,293.1499938964844,0.3787233531475067,-6605.927734375,304.19805908203125,0.725121796131134,0.3998626172542572,0.370307981967926,293.3165283203125,297.1499938964844,293.1499938964844,0.5636816620826721,-9459.861328125,304.208984375,0.8017566204071045,0.5489229559898376,0.5298976898193359,293.15655517578125,297.1499938964844,293.1499938964844,0.748831570148468,-8707.2578125,304.1864013671875,0.8607740998268127,0.6906818747520447,0.4884868562221527,293.1631774902344,297.1499938964844,293.1499938964844,0.9489717483520508,-14124.578125,304.19140625,0.9161009192466736,0.8307762742042542,0.7921355962753296,293.2086181640625,297.1499938964844,293.1499938964844,0.103426307439804,-11876.8818359375,304.1612243652344,0.5000754594802856,0.1363262236118316,0.6674464344978333,289.4369506835937,291.1499938964844,252.767578125,252.08404541015625,279.16998291015625,293.25994873046875,289.44061279296875,1.0,0.656536340713501,0.4596575796604156,0.4596575796604156,1.0,1.0,-3.420539140701294,1.190402626991272,2.2301366329193115,0.42003133893013,0.0,0.0,1.0,360.8333435058594,361.0,131.37835693359375,-35547.3828125,4386.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7431335449219,310.105224609375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8589509129524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008717259624972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3407287597656,297.1499938964844,293.1499938964844,0.3739124834537506,-6540.0400390625,304.19805908203125,0.722724199295044,0.3969102799892425,0.3677603900432586,293.3221130371094,297.1499938964844,293.1499938964844,0.5574871897697449,-9379.1767578125,304.2095031738281,0.7992222905158997,0.5457148551940918,0.5270003080368042,293.16046142578125,297.1499938964844,293.1499938964844,0.7448066473007202,-8671.357421875,304.1871032714844,0.8594115376472473,0.6898267865180969,0.4879719316959381,293.16766357421875,297.1499938964844,293.1499938964844,0.9438969492912292,-14066.525390625,304.1930847167969,0.9144063591957092,0.829723060131073,0.7912569046020508,293.20977783203125,297.1499938964844,293.1499938964844,0.1022996604442596,-11770.0400390625,304.1612243652344,0.4983482658863067,0.1353570371866226,0.6635147929191589,289.4828796386719,291.1499938964844,252.83155822753903,252.14219665527344,279.17022705078125,293.2640380859375,289.4864807128906,1.0,0.6558248400688171,0.4606887996196747,0.4606887996196747,1.0,1.0,-3.407585620880127,1.1879723072052002,2.2196133136749268,0.4203701913356781,0.0,0.0,1.0,362.3873291015625,361.0,129.71435546875,-35566.69140625,4361.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8364562988281,310.1960144042969,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8636885285377502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008765340899117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.343505859375,297.1499938964844,293.1499938964844,0.3690299987792969,-6472.84375,304.1982116699219,0.7203046679496765,0.3939497768878937,0.3652049899101257,293.3275451660156,297.1499938964844,293.1499938964844,0.551139771938324,-9296.09765625,304.2102355957031,0.7966734170913696,0.5424669981002808,0.524065375328064,293.1642761230469,297.1499938964844,293.1499938964844,0.7405697107315063,-8633.3349609375,304.1880798339844,0.8580518960952759,0.6889441609382629,0.4874387383460998,293.1720275878906,297.1499938964844,293.1499938964844,0.938546359539032,-14005.0673828125,304.1949768066406,0.9127264022827148,0.8286415338516235,0.7903532385826111,293.2108764648437,297.1499938964844,293.1499938964844,0.1011513248085975,-11660.6806640625,304.1612854003906,0.4966301023960113,0.1343847513198852,0.6595690846443176,289.531982421875,291.1499938964844,252.89578247070312,252.20054626464844,279.17047119140625,293.26806640625,289.5361633300781,1.0,0.6551019549369812,0.4617314040660858,0.4617314040660858,1.0,1.0,-3.3945088386535645,1.1854947805404663,2.209014177322388,0.4206880331039428,0.0,0.0,1.0,363.9382019042969,364.0,134.7013702392578,-35614.38671875,4336.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.958984375,310.3123779296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8640876412391663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008769390988163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
