time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548820,293.3486328125,297.1499938964844,293.1499938964844,0.3592416048049927,-6337.42333984375,304.19842529296875,0.715359628200531,0.3880054950714111,0.3600717484951019,293.3380126953125,297.1499938964844,293.1499938964844,0.5382500290870667,-9126.6376953125,304.21160888671875,0.7915281653404236,0.5358454585075378,0.5180761814117432,293.1716613769531,297.1499938964844,293.1499938964844,0.7317789793014526,-8554.27734375,304.19000244140625,0.85533207654953,0.6870831251144409,0.4863072037696838,293.1804504394531,297.1499938964844,293.1499938964844,0.9274064898490906,-13877.2216796875,304.1985168457031,0.9094063639640808,0.8263757824897766,0.7884527444839478,293.212890625,297.1499938964844,293.1499938964844,0.0988427698612213,-11439.9052734375,304.161376953125,0.4932072460651397,0.1324312388896942,0.6516367197036743,289.6342163085937,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2759704589844,289.63824462890625,1.0,0.6536203026771545,0.4638500809669494,0.4638500809669494,1.0,1.0,-3.367945909500122,1.1803773641586304,2.187568664550781,0.4212507605552673,0.0,0.0,1.0,367.0363159179688,367.0,139.47950744628906,-35683.22265625,4285.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1831359863281,310.52752685546875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8643874526023865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008772433502599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3486328125,297.1499938964844,293.1499938964844,0.3592416048049927,-6337.42333984375,304.19842529296875,0.715359628200531,0.3880054950714111,0.3600717484951019,293.3380126953125,297.1499938964844,293.1499938964844,0.5382500290870667,-9126.6376953125,304.21160888671875,0.7915281653404236,0.5358454585075378,0.5180761814117432,293.1716613769531,297.1499938964844,293.1499938964844,0.7317789793014526,-8554.27734375,304.19000244140625,0.85533207654953,0.6870831251144409,0.4863072037696838,293.1804504394531,297.1499938964844,293.1499938964844,0.9274064898490906,-13877.2216796875,304.1985168457031,0.9094063639640808,0.8263757824897766,0.7884527444839478,293.212890625,297.1499938964844,293.1499938964844,0.0988427698612213,-11439.9052734375,304.161376953125,0.4932072460651397,0.1324312388896942,0.6516367197036743,289.6342163085937,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2759704589844,289.63824462890625,1.0,0.6536203026771545,0.4638500809669494,0.4638500809669494,1.0,1.0,-3.367945909500122,1.1803773641586304,2.187568664550781,0.4212507605552673,0.0,0.0,1.0,367.0363159179688,367.0,139.47950744628906,-35683.22265625,4285.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1831359863281,310.52752685546875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8643874526023865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008772433502599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.35321044921875,297.1499938964844,293.1499938964844,0.3496922552585602,-6204.58740234375,304.1982116699219,0.7102066278457642,0.3820476233959198,0.3549211621284485,293.347900390625,297.1499938964844,293.1499938964844,0.5254995226860046,-8958.3125,304.2123107910156,0.7863375544548035,0.5290762186050415,0.5119423866271973,293.1786499023437,297.1499938964844,293.1499938964844,0.7230797410011292,-8476.1767578125,304.191162109375,0.8526216149330139,0.6851168870925903,0.4850988090038299,293.1883544921875,297.1499938964844,293.1499938964844,0.9163257479667664,-13750.7275390625,304.2007751464844,0.906166970729828,0.8239982724189758,0.7864416241645813,293.2147216796875,297.1499938964844,293.1499938964844,0.0965862646698951,-11223.482421875,304.1613464355469,0.4897820055484772,0.1304678916931152,0.6436570882797241,289.732177734375,291.1499938964844,253.1542510986328,252.4349670410156,279.1713562011719,293.2836303710937,289.7360534667969,1.0,0.6520959734916687,0.4660084843635559,0.4660084843635559,1.0,1.0,-3.3409066200256348,1.1750531196594238,2.165853500366211,0.4217104613780975,0.0,0.0,1.0,370.1229553222656,370.0,136.8328857421875,-35719.9921875,4234.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38043212890625,310.719970703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689132332801819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818365167826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.35321044921875,297.1499938964844,293.1499938964844,0.3496922552585602,-6204.58740234375,304.1982116699219,0.7102066278457642,0.3820476233959198,0.3549211621284485,293.347900390625,297.1499938964844,293.1499938964844,0.5254995226860046,-8958.3125,304.2123107910156,0.7863375544548035,0.5290762186050415,0.5119423866271973,293.1786499023437,297.1499938964844,293.1499938964844,0.7230797410011292,-8476.1767578125,304.191162109375,0.8526216149330139,0.6851168870925903,0.4850988090038299,293.1883544921875,297.1499938964844,293.1499938964844,0.9163257479667664,-13750.7275390625,304.2007751464844,0.906166970729828,0.8239982724189758,0.7864416241645813,293.2147216796875,297.1499938964844,293.1499938964844,0.0965862646698951,-11223.482421875,304.1613464355469,0.4897820055484772,0.1304678916931152,0.6436570882797241,289.732177734375,291.1499938964844,253.1542510986328,252.4349670410156,279.1713562011719,293.2836303710937,289.7360534667969,1.0,0.6520959734916687,0.4660084843635559,0.4660084843635559,1.0,1.0,-3.3409066200256348,1.1750531196594238,2.165853500366211,0.4217104613780975,0.0,0.0,1.0,370.1229553222656,370.0,136.8328857421875,-35719.9921875,4234.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38043212890625,310.719970703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689132332801819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818365167826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3572082519531,297.1499938964844,293.1499938964844,0.3400807380676269,-6069.74609375,304.1981506347656,0.7048131823539734,0.3760862350463867,0.3497653305530548,293.35723876953125,297.1499938964844,293.1499938964844,0.5124548077583313,-8784.7021484375,304.2132873535156,0.7811189889907837,0.5221714377403259,0.5056793689727783,293.1852722167969,297.1499938964844,293.1499938964844,0.7138824462890625,-8392.990234375,304.1927795410156,0.8499261140823364,0.6830482482910156,0.4838214516639709,293.1958312988281,297.1499938964844,293.1499938964844,0.904602825641632,-13616.09765625,304.2033996582031,0.9030351638793944,0.8215106129646301,0.7843310832977295,293.2163391113281,297.1499938964844,293.1499938964844,0.0942934080958366,-11002.509765625,304.161376953125,0.4863185882568359,0.1284970790147781,0.6356403827667236,289.8375549316406,291.1499938964844,253.2836303710937,252.5521240234375,279.1717529296875,293.2909851074219,289.8419189453125,1.0,0.6505359411239624,0.468201994895935,0.468201994895935,1.0,1.0,-3.313459634780884,1.169530987739563,2.1439285278320312,0.4220645427703857,0.0,0.0,1.0,373.1975708007813,358.0,145.1946563720703,-35796.03125,4182.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.622314453125,310.9519958496094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8692411184310913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821692317724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3572082519531,297.1499938964844,293.1499938964844,0.3400807380676269,-6069.74609375,304.1981506347656,0.7048131823539734,0.3760862350463867,0.3497653305530548,293.35723876953125,297.1499938964844,293.1499938964844,0.5124548077583313,-8784.7021484375,304.2132873535156,0.7811189889907837,0.5221714377403259,0.5056793689727783,293.1852722167969,297.1499938964844,293.1499938964844,0.7138824462890625,-8392.990234375,304.1927795410156,0.8499261140823364,0.6830482482910156,0.4838214516639709,293.1958312988281,297.1499938964844,293.1499938964844,0.904602825641632,-13616.09765625,304.2033996582031,0.9030351638793944,0.8215106129646301,0.7843310832977295,293.2163391113281,297.1499938964844,293.1499938964844,0.0942934080958366,-11002.509765625,304.161376953125,0.4863185882568359,0.1284970790147781,0.6356403827667236,289.8375549316406,291.1499938964844,253.2836303710937,252.5521240234375,279.1717529296875,293.2909851074219,289.8419189453125,1.0,0.6505359411239624,0.468201994895935,0.468201994895935,1.0,1.0,-3.313459634780884,1.169530987739563,2.1439285278320312,0.4220645427703857,0.0,0.0,1.0,373.1975708007813,358.0,145.1946563720703,-35796.03125,4182.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.622314453125,310.9519958496094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8692411184310913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821692317724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3605041503906,297.1499938964844,293.1499938964844,0.3302841186523437,-5931.16015625,304.19842529296875,0.7023160457611084,0.3701667189598083,0.344351977109909,293.36590576171875,297.1499938964844,293.1499938964844,0.4990412294864654,-8604.7431640625,304.21453857421875,0.7790624499320984,0.5151594281196594,0.4990103244781494,293.1913146972656,297.1499938964844,293.1499938964844,0.7041659951210022,-8304.5576171875,304.1947021484375,0.850566029548645,0.6809313297271729,0.4822724759578705,293.20269775390625,297.1499938964844,293.1499938964844,0.8922739624977112,-13473.791015625,304.2061462402344,0.903773546218872,0.8189562559127808,0.7818388938903809,293.2174987792969,297.1499938964844,293.1499938964844,0.0917815640568733,-10760.4248046875,304.1617736816406,0.4846807420253753,0.1265832036733627,0.6263399720191956,289.9449157714844,291.1499938964844,253.4125518798828,252.6687164306641,279.1723327636719,293.2980041503906,289.9493103027344,1.0,0.6451466679573059,0.4704638123512268,0.4704638123512268,1.0,1.0,-3.2828903198242188,1.1628098487854004,2.1200804710388184,0.4219638109207153,0.0,0.0,1.0,368.5362243652344,346.0,148.34202575683594,-35823.6953125,4079.530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8380126953125,311.1640014648437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689165711402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818398346193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3605041503906,297.1499938964844,293.1499938964844,0.3302841186523437,-5931.16015625,304.19842529296875,0.7023160457611084,0.3701667189598083,0.344351977109909,293.36590576171875,297.1499938964844,293.1499938964844,0.4990412294864654,-8604.7431640625,304.21453857421875,0.7790624499320984,0.5151594281196594,0.4990103244781494,293.1913146972656,297.1499938964844,293.1499938964844,0.7041659951210022,-8304.5576171875,304.1947021484375,0.850566029548645,0.6809313297271729,0.4822724759578705,293.20269775390625,297.1499938964844,293.1499938964844,0.8922739624977112,-13473.791015625,304.2061462402344,0.903773546218872,0.8189562559127808,0.7818388938903809,293.2174987792969,297.1499938964844,293.1499938964844,0.0917815640568733,-10760.4248046875,304.1617736816406,0.4846807420253753,0.1265832036733627,0.6263399720191956,289.9449157714844,291.1499938964844,253.4125518798828,252.6687164306641,279.1723327636719,293.2980041503906,289.9493103027344,1.0,0.6451466679573059,0.4704638123512268,0.4704638123512268,1.0,1.0,-3.2828903198242188,1.1628098487854004,2.1200804710388184,0.4219638109207153,0.0,0.0,1.0,368.5362243652344,346.0,148.34202575683594,-35823.6953125,4079.530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8380126953125,311.1640014648437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689165711402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818398346193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3622131347656,297.1499938964844,293.1499938964844,0.3253730237483978,-5861.3056640625,304.19854736328125,0.701674222946167,0.3671691417694092,0.3415723443031311,293.3703308105469,297.1499938964844,293.1499938964844,0.4922656118869781,-8513.373046875,304.2151184082031,0.7786781191825867,0.5115587115287781,0.495544821023941,293.1940612792969,297.1499938964844,293.1499938964844,0.6992512345314026,-8259.7744140625,304.1955261230469,0.8516126871109009,0.6798678040504456,0.4814479351043701,293.20587158203125,297.1499938964844,293.1499938964844,0.8860337138175964,-13401.7392578125,304.207275390625,0.9049872756004332,0.8176658153533936,0.7805171608924866,293.2178039550781,297.1499938964844,293.1499938964844,0.0905135869979858,-10638.2802734375,304.16192626953125,0.4842955768108368,0.1256647258996963,0.6215565800666809,289.9981689453125,291.1499938964844,253.4766998291016,252.7266845703125,279.172607421875,293.3016052246094,290.0025634765625,1.0,0.6418123245239258,0.4716163575649261,0.4716163575649261,1.0,1.0,-3.267047882080078,1.159228801727295,2.107819080352783,0.421800285577774,0.0,0.0,1.0,364.5734558105469,346.0,148.3675994873047,-35825.31640625,4018.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9381103515625,311.26385498046875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8733155131340027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000886304245796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.36383056640625,297.1499938964844,293.1499938964844,0.3203544020652771,-5789.53564453125,304.1988525390625,0.7012473940849304,0.36416095495224,0.3387471437454223,293.3747253417969,297.1499938964844,293.1499938964844,0.4852970838546753,-8418.87890625,304.2159729003906,0.7785181999206543,0.5079054832458496,0.4919949471950531,293.1966552734375,297.1499938964844,293.1499938964844,0.6941114068031311,-8212.681640625,304.19659423828125,0.8529452681541443,0.6787971258163452,0.4806025922298431,293.2088928222656,297.1499938964844,293.1499938964844,0.8795129060745239,-13326.001953125,304.208740234375,0.9065515995025636,0.8163636922836304,0.7791628837585449,293.218017578125,297.1499938964844,293.1499938964844,0.0892231836915016,-10513.7919921875,304.162109375,0.484088659286499,0.1247674822807312,0.6167663931846619,290.0550231933594,291.1499938964844,253.5405731201172,252.78436279296875,279.1728820800781,293.30523681640625,290.06005859375,1.0,0.6382075548171997,0.4727805256843567,0.4727805256843567,1.0,1.0,-3.250977039337158,1.155547857284546,2.0954291820526123,0.4215854704380035,0.0,0.0,1.0,360.01861572265625,334.0,154.8682403564453,-35854.140625,3953.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0679016113281,311.38995361328125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8733516335487366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008863408584147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3665466308594,297.1499938964844,293.1499938964844,0.3102883100509643,-5644.73046875,304.1993408203125,0.7008846402168274,0.3581888079643249,0.3330715298652649,293.3830871582031,297.1499938964844,293.1499938964844,0.4711440205574035,-8225.9033203125,304.217529296875,0.7786746621131897,0.5005132555961609,0.4847455322742462,293.2015686035156,297.1499938964844,293.1499938964844,0.6834896802902222,-8115.0830078125,304.19873046875,0.8562266230583191,0.6766194105148315,0.4788562655448913,293.2146301269531,297.1499938964844,293.1499938964844,0.866027295589447,-13168.9697265625,304.21160888671875,0.9104796648025512,0.8137077689170837,0.7763649225234985,293.2181091308594,297.1499938964844,293.1499938964844,0.0866323933005333,-10263.884765625,304.1623840332031,0.4840612411499023,0.1230239793658256,0.6072272062301636,290.1741027832031,291.1499938964844,253.66726684570312,252.898666381836,279.1732177734375,293.3118896484375,290.1790466308594,1.0,0.6304663419723511,0.4751236736774444,0.4751236736774444,1.0,1.0,-3.218500852584839,1.1479768753051758,2.070523977279663,0.4210184216499328,0.0,0.0,1.0,349.7758178710937,322.0,162.1582794189453,-35887.28125,3819.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3086242675781,311.6263427734375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8728584051132202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008858403307385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3665466308594,297.1499938964844,293.1499938964844,0.3102883100509643,-5644.73046875,304.1993408203125,0.7008846402168274,0.3581888079643249,0.3330715298652649,293.3830871582031,297.1499938964844,293.1499938964844,0.4711440205574035,-8225.9033203125,304.217529296875,0.7786746621131897,0.5005132555961609,0.4847455322742462,293.2015686035156,297.1499938964844,293.1499938964844,0.6834896802902222,-8115.0830078125,304.19873046875,0.8562266230583191,0.6766194105148315,0.4788562655448913,293.2146301269531,297.1499938964844,293.1499938964844,0.866027295589447,-13168.9697265625,304.21160888671875,0.9104796648025512,0.8137077689170837,0.7763649225234985,293.2181091308594,297.1499938964844,293.1499938964844,0.0866323933005333,-10263.884765625,304.1623840332031,0.4840612411499023,0.1230239793658256,0.6072272062301636,290.1741027832031,291.1499938964844,253.66726684570312,252.898666381836,279.1732177734375,293.3118896484375,290.1790466308594,1.0,0.6304663419723511,0.4751236736774444,0.4751236736774444,1.0,1.0,-3.218500852584839,1.1479768753051758,2.070523977279663,0.4210184216499328,0.0,0.0,1.0,349.7758178710937,322.0,162.1582794189453,-35887.28125,3819.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3086242675781,311.6263427734375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8728584051132202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008858403307385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3685302734375,297.1499938964844,293.1499938964844,0.3005258738994598,-5503.400390625,304.1991577148437,0.7009814977645874,0.3522991240024566,0.3274337351322174,293.3907470703125,297.1499938964844,293.1499938964844,0.4572053551673889,-8034.810546875,304.2182312011719,0.7792495489120483,0.4930532574653625,0.4773881435394287,293.2060241699219,297.1499938964844,293.1499938964844,0.6729989051818848,-8018.7177734375,304.199951171875,0.8600844144821167,0.6744057536125183,0.4770582020282745,293.2198791503906,297.1499938964844,293.1499938964844,0.852672278881073,-13013.69140625,304.2132873535156,0.9151978492736816,0.8110026717185974,0.773482620716095,293.2180480957031,297.1499938964844,293.1499938964844,0.0840940847992897,-10019.8369140625,304.1624755859375,0.4843638241291046,0.1213117092847824,0.5977209806442261,290.2894897460937,291.1499938964844,253.79220581054688,253.01126098632807,279.1731872558594,293.3157653808594,290.2943115234375,1.0,0.6222975254058838,0.4774412810802459,0.4774412810802459,1.0,1.0,-3.1858174800872803,1.140113353729248,2.045704126358032,0.4202071130275726,0.0,0.0,1.0,338.7009582519531,310.0,160.67958068847656,-35890.29296875,3681.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5233764648437,311.84063720703125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8765152096748352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008895514765754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3685302734375,297.1499938964844,293.1499938964844,0.3005258738994598,-5503.400390625,304.1991577148437,0.7009814977645874,0.3522991240024566,0.3274337351322174,293.3907470703125,297.1499938964844,293.1499938964844,0.4572053551673889,-8034.810546875,304.2182312011719,0.7792495489120483,0.4930532574653625,0.4773881435394287,293.2060241699219,297.1499938964844,293.1499938964844,0.6729989051818848,-8018.7177734375,304.199951171875,0.8600844144821167,0.6744057536125183,0.4770582020282745,293.2198791503906,297.1499938964844,293.1499938964844,0.852672278881073,-13013.69140625,304.2132873535156,0.9151978492736816,0.8110026717185974,0.773482620716095,293.2180480957031,297.1499938964844,293.1499938964844,0.0840940847992897,-10019.8369140625,304.1624755859375,0.4843638241291046,0.1213117092847824,0.5977209806442261,290.2894897460937,291.1499938964844,253.79220581054688,253.01126098632807,279.1731872558594,293.3157653808594,290.2943115234375,1.0,0.6222975254058838,0.4774412810802459,0.4774412810802459,1.0,1.0,-3.1858174800872803,1.140113353729248,2.045704126358032,0.4202071130275726,0.0,0.0,1.0,338.7009582519531,310.0,160.67958068847656,-35890.29296875,3681.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5233764648437,311.84063720703125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8765152096748352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008895514765754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36993408203125,297.1499938964844,293.1499938964844,0.2908145189285278,-5361.53857421875,304.1989440917969,0.7013888359069824,0.3464809656143188,0.3218477666378021,293.39776611328125,297.1499938964844,293.1499938964844,0.4431316554546356,-7840.18896484375,304.2189636230469,0.7800884246826172,0.4855299293994903,0.4699561893939972,293.2101745605469,297.1499938964844,293.1499938964844,0.6621081233024597,-7918.0078125,304.20147705078125,0.8643626570701599,0.6721500158309937,0.4752225279808044,293.2247619628906,297.1499938964844,293.1499938964844,0.8388084769248962,-12851.3896484375,304.21533203125,0.9205002784729004,0.8082448840141296,0.7705398201942444,293.2178955078125,297.1499938964844,293.1499938964844,0.0815242305397987,-9773.2294921875,304.16259765625,0.4848722815513611,0.1196191236376762,0.5882270932197571,290.4122619628906,291.1499938964844,253.9149475097656,253.1217498779297,279.1732177734375,293.3192443847656,290.4176025390625,1.0,0.6138782501220703,0.479765772819519,0.479765772819519,1.0,1.0,-3.153004646301269,1.132060408592224,2.020944356918335,0.4192383289337158,0.0,0.0,1.0,327.239501953125,298.0,169.48519897460938,-35930.9296875,3544.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.78192138671875,312.0939636230469,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8759110569953918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000888938375283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36993408203125,297.1499938964844,293.1499938964844,0.2908145189285278,-5361.53857421875,304.1989440917969,0.7013888359069824,0.3464809656143188,0.3218477666378021,293.39776611328125,297.1499938964844,293.1499938964844,0.4431316554546356,-7840.18896484375,304.2189636230469,0.7800884246826172,0.4855299293994903,0.4699561893939972,293.2101745605469,297.1499938964844,293.1499938964844,0.6621081233024597,-7918.0078125,304.20147705078125,0.8643626570701599,0.6721500158309937,0.4752225279808044,293.2247619628906,297.1499938964844,293.1499938964844,0.8388084769248962,-12851.3896484375,304.21533203125,0.9205002784729004,0.8082448840141296,0.7705398201942444,293.2178955078125,297.1499938964844,293.1499938964844,0.0815242305397987,-9773.2294921875,304.16259765625,0.4848722815513611,0.1196191236376762,0.5882270932197571,290.4122619628906,291.1499938964844,253.9149475097656,253.1217498779297,279.1732177734375,293.3192443847656,290.4176025390625,1.0,0.6138782501220703,0.479765772819519,0.479765772819519,1.0,1.0,-3.153004646301269,1.132060408592224,2.020944356918335,0.4192383289337158,0.0,0.0,1.0,327.239501953125,298.0,169.48519897460938,-35930.9296875,3544.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.78192138671875,312.0939636230469,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8759110569953918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000888938375283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3708190917969,297.1499938964844,293.1499938964844,0.2813608050346374,-5222.40478515625,304.1983947753906,0.7020396590232849,0.3407278060913086,0.3163122236728668,293.4042358398437,297.1499938964844,293.1499938964844,0.4292425513267517,-7646.7822265625,304.2190856933594,0.7811191082000732,0.4779383540153503,0.4624508321285248,293.2140197753906,297.1499938964844,293.1499938964844,0.6512481570243835,-7817.38427734375,304.202392578125,0.8689952492713928,0.6698457598686218,0.4733460545539856,293.22930908203125,297.1499938964844,293.1499938964844,0.824961245059967,-12689.0673828125,304.2165832519531,0.9262639284133912,0.8054273128509521,0.7675307393074036,293.2176513671875,297.1499938964844,293.1499938964844,0.0789875909686088,-9531.025390625,304.1626281738281,0.4855502843856811,0.1179477795958519,0.578791618347168,290.5343322753906,291.1499938964844,254.0350646972656,253.22976684570312,279.1732482910156,293.32232666015625,290.5395202636719,1.0,0.6052893996238708,0.4820935726165771,0.4820935726165771,1.0,1.0,-3.1201071739196777,1.1238280534744265,1.996279001235962,0.4181120097637176,0.0,0.0,1.0,315.59588623046875,286.0,169.29718017578125,-35937.6953125,3408.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0107727050781,312.3218688964844,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8746217489242554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008876298670656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3708190917969,297.1499938964844,293.1499938964844,0.2813608050346374,-5222.40478515625,304.1983947753906,0.7020396590232849,0.3407278060913086,0.3163122236728668,293.4042358398437,297.1499938964844,293.1499938964844,0.4292425513267517,-7646.7822265625,304.2190856933594,0.7811191082000732,0.4779383540153503,0.4624508321285248,293.2140197753906,297.1499938964844,293.1499938964844,0.6512481570243835,-7817.38427734375,304.202392578125,0.8689952492713928,0.6698457598686218,0.4733460545539856,293.22930908203125,297.1499938964844,293.1499938964844,0.824961245059967,-12689.0673828125,304.2165832519531,0.9262639284133912,0.8054273128509521,0.7675307393074036,293.2176513671875,297.1499938964844,293.1499938964844,0.0789875909686088,-9531.025390625,304.1626281738281,0.4855502843856811,0.1179477795958519,0.578791618347168,290.5343322753906,291.1499938964844,254.0350646972656,253.22976684570312,279.1732482910156,293.32232666015625,290.5395202636719,1.0,0.6052893996238708,0.4820935726165771,0.4820935726165771,1.0,1.0,-3.1201071739196777,1.1238280534744265,1.996279001235962,0.4181120097637176,0.0,0.0,1.0,315.59588623046875,286.0,169.29718017578125,-35937.6953125,3408.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0107727050781,312.3218688964844,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8746217489242554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008876298670656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.37109375,297.1499938964844,293.1499938964844,0.2767689526081085,-5154.46484375,304.19793701171875,0.7024507522583008,0.3378760516643524,0.3135648071765899,293.40728759765625,297.1499938964844,293.1499938964844,0.4224296510219574,-7551.43359375,304.21893310546875,0.7816996574401855,0.4741183221340179,0.4586729705333709,293.2158203125,297.1499938964844,293.1499938964844,0.6459251642227173,-7768.02783203125,304.2025451660156,0.8714417815208435,0.6686806678771973,0.4723966717720032,293.2314453125,297.1499938964844,293.1499938964844,0.8181636929512024,-12609.376953125,304.2168273925781,0.9292988777160645,0.8040028214454651,0.7660081386566162,293.2174987792969,297.1499938964844,293.1499938964844,0.0777425169944763,-9412.7333984375,304.16259765625,0.4859489202499389,0.1171199902892112,0.5741011500358582,290.5934143066406,291.1499938964844,254.0940093994141,253.28273010253903,279.1732788085937,293.32373046875,290.5985412597656,1.0,0.6009447574615479,0.483256995677948,0.483256995677948,1.0,1.0,-3.1036508083343506,1.119651198387146,1.9839996099472048,0.4174909293651581,0.0,0.0,1.0,309.7366638183594,286.0,167.04505920410156,-35929.63671875,3341.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1148376464844,312.4269714355469,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8785473108291626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008916138322092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.37127685546875,297.1499938964844,293.1499938964844,0.2721717357635498,-5086.083984375,304.19757080078125,0.702916145324707,0.3350394368171692,0.3108303248882293,293.4102478027344,297.1499938964844,293.1499938964844,0.4155665040016174,-7454.859375,304.2188720703125,0.7823215126991272,0.4702824354171753,0.4548795521259308,293.217529296875,297.1499938964844,293.1499938964844,0.6404716968536377,-7717.19287109375,304.2029113769531,0.8739745020866394,0.6675065159797668,0.471441239118576,293.2334899902344,297.1499938964844,293.1499938964844,0.8112053871154785,-12527.326171875,304.21734619140625,0.9324252605438232,0.8025675415992737,0.76447594165802,293.21734619140625,297.1499938964844,293.1499938964844,0.0764849334955215,-9293.45703125,304.16259765625,0.4863856136798858,0.1162969917058944,0.5694296360015869,290.6551513671875,291.1499938964844,254.15213012695312,253.33493041992188,279.1732482910156,293.3250427246094,290.6608581542969,1.0,0.5965716242790222,0.4844193160533905,0.4844193160533905,1.0,1.0,-3.08719539642334,1.115435004234314,1.971760511398316,0.4168314635753631,0.0,0.0,1.0,303.8648986816406,274.0,171.19302368164062,-35947.6796875,3274.960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2469787597656,312.55682373046875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8781238794326782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008911840850487,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.37139892578125,297.1499938964844,293.1499938964844,0.2630798518657684,-4949.94677734375,304.1968688964844,0.7040121555328369,0.329410582780838,0.3053999841213226,293.4158020019531,297.1499938964844,293.1499938964844,0.4018628001213074,-7260.74560546875,304.21875,0.7836871147155762,0.4625568389892578,0.4472408890724182,293.2208557128906,297.1499938964844,293.1499938964844,0.6294093728065491,-7613.6484375,304.20367431640625,0.879298985004425,0.665120005607605,0.4695043265819549,293.2374267578125,297.1499938964844,293.1499938964844,0.7970916032791138,-12360.1962890625,304.2183837890625,0.938921332359314,0.7996546030044556,0.7613711357116699,293.21697998046875,297.1499938964844,293.1499938964844,0.0739664435386657,-9055.66015625,304.16259765625,0.4873738884925842,0.114664226770401,0.5601430535316467,290.7824401855469,291.1499938964844,254.2657165527344,253.43687438964844,279.1732177734375,293.3275146484375,290.7879943847656,1.0,0.5877410173416138,0.4867386221885681,0.4867386221885681,1.0,1.0,-3.054258108139038,1.10686993598938,1.9473880529403689,0.4153895080089569,0.0,0.0,1.0,292.1001892089844,262.0,174.8306427001953,-35957.7421875,3143.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4887390136719,312.7972412109375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8767395615577698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008897791849449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.37139892578125,297.1499938964844,293.1499938964844,0.2630798518657684,-4949.94677734375,304.1968688964844,0.7040121555328369,0.329410582780838,0.3053999841213226,293.4158020019531,297.1499938964844,293.1499938964844,0.4018628001213074,-7260.74560546875,304.21875,0.7836871147155762,0.4625568389892578,0.4472408890724182,293.2208557128906,297.1499938964844,293.1499938964844,0.6294093728065491,-7613.6484375,304.20367431640625,0.879298985004425,0.665120005607605,0.4695043265819549,293.2374267578125,297.1499938964844,293.1499938964844,0.7970916032791138,-12360.1962890625,304.2183837890625,0.938921332359314,0.7996546030044556,0.7613711357116699,293.21697998046875,297.1499938964844,293.1499938964844,0.0739664435386657,-9055.66015625,304.16259765625,0.4873738884925842,0.114664226770401,0.5601430535316467,290.7824401855469,291.1499938964844,254.2657165527344,253.43687438964844,279.1732177734375,293.3275146484375,290.7879943847656,1.0,0.5877410173416138,0.4867386221885681,0.4867386221885681,1.0,1.0,-3.054258108139038,1.10686993598938,1.9473880529403689,0.4153895080089569,0.0,0.0,1.0,292.1001892089844,262.0,174.8306427001953,-35957.7421875,3143.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4887390136719,312.7972412109375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8767395615577698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008897791849449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3711853027344,297.1499938964844,293.1499938964844,0.2543404996395111,-4818.11767578125,304.19580078125,0.7053428888320923,0.3238449394702911,0.3000232875347137,293.4210205078125,297.1499938964844,293.1499938964844,0.3885251879692077,-7070.41455078125,304.2180480957031,0.7852293252944946,0.4547668397426605,0.4395373463630676,293.22393798828125,297.1499938964844,293.1499938964844,0.6186503171920776,-7512.76611328125,304.2037048339844,0.8849920630455017,0.6626997590065002,0.4675396978855133,293.2409973144531,297.1499938964844,293.1499938964844,0.7833530902862549,-12197.3427734375,304.2184753417969,0.9457160234451294,0.7967128157615662,0.7582315802574158,293.2165832519531,297.1499938964844,293.1499938964844,0.0715039744973182,-8825.154296875,304.1625061035156,0.4885199069976806,0.1130465343594551,0.5509204268455505,290.9045715332031,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3296813964844,290.909912109375,1.0,0.5788027048110962,0.4890446364879608,0.4890446364879608,1.0,1.0,-3.0213100910186768,1.0981289148330688,1.9231810569763184,0.4137784838676452,0.0,0.0,1.0,280.32135009765625,250.0,170.85574340820312,-35935.82421875,3014.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7010498046875,313.0123596191406,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8795415759086609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008926228620111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3711853027344,297.1499938964844,293.1499938964844,0.2543404996395111,-4818.11767578125,304.19580078125,0.7053428888320923,0.3238449394702911,0.3000232875347137,293.4210205078125,297.1499938964844,293.1499938964844,0.3885251879692077,-7070.41455078125,304.2180480957031,0.7852293252944946,0.4547668397426605,0.4395373463630676,293.22393798828125,297.1499938964844,293.1499938964844,0.6186503171920776,-7512.76611328125,304.2037048339844,0.8849920630455017,0.6626997590065002,0.4675396978855133,293.2409973144531,297.1499938964844,293.1499938964844,0.7833530902862549,-12197.3427734375,304.2184753417969,0.9457160234451294,0.7967128157615662,0.7582315802574158,293.2165832519531,297.1499938964844,293.1499938964844,0.0715039744973182,-8825.154296875,304.1625061035156,0.4885199069976806,0.1130465343594551,0.5509204268455505,290.9045715332031,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3296813964844,290.909912109375,1.0,0.5788027048110962,0.4890446364879608,0.4890446364879608,1.0,1.0,-3.0213100910186768,1.0981289148330688,1.9231810569763184,0.4137784838676452,0.0,0.0,1.0,280.32135009765625,250.0,170.85574340820312,-35935.82421875,3014.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7010498046875,313.0123596191406,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8795415759086609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008926228620111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3706970214844,297.1499938964844,293.1499938964844,0.2457039356231689,-4686.56396484375,304.1949462890625,0.7069292068481445,0.3183415234088897,0.2947014272212982,293.4258728027344,297.1499938964844,293.1499938964844,0.3751922845840454,-6878.2138671875,304.21759033203125,0.7869693040847778,0.4469138979911804,0.4317733645439148,293.226806640625,297.1499938964844,293.1499938964844,0.6076491475105286,-7408.77734375,304.20416259765625,0.8910835981369019,0.6602457761764526,0.4655531048774719,293.2442932128906,297.1499938964844,293.1499938964844,0.7693272829055786,-12029.638671875,304.21905517578125,0.9527700543403624,0.7937391400337219,0.755065381526947,293.2161865234375,297.1499938964844,293.1499938964844,0.0690203458070755,-8594.248046875,304.1624755859375,0.4898368418216705,0.1114436686038971,0.5417605638504028,291.03277587890625,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.33160400390625,291.0386657714844,1.0,0.5697588324546814,0.4913308322429657,0.4913308322429657,1.0,1.0,-2.9883737564086914,1.0892117023468018,1.8991620540618896,0.4119955003261566,0.0,0.0,1.0,268.5403137207031,238.0,177.83096313476562,-35948.96484375,2887.288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9550170898437,313.2646484375,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8781214952468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008911816985346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3706970214844,297.1499938964844,293.1499938964844,0.2457039356231689,-4686.56396484375,304.1949462890625,0.7069292068481445,0.3183415234088897,0.2947014272212982,293.4258728027344,297.1499938964844,293.1499938964844,0.3751922845840454,-6878.2138671875,304.21759033203125,0.7869693040847778,0.4469138979911804,0.4317733645439148,293.226806640625,297.1499938964844,293.1499938964844,0.6076491475105286,-7408.77734375,304.20416259765625,0.8910835981369019,0.6602457761764526,0.4655531048774719,293.2442932128906,297.1499938964844,293.1499938964844,0.7693272829055786,-12029.638671875,304.21905517578125,0.9527700543403624,0.7937391400337219,0.755065381526947,293.2161865234375,297.1499938964844,293.1499938964844,0.0690203458070755,-8594.248046875,304.1624755859375,0.4898368418216705,0.1114436686038971,0.5417605638504028,291.03277587890625,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.33160400390625,291.0386657714844,1.0,0.5697588324546814,0.4913308322429657,0.4913308322429657,1.0,1.0,-2.9883737564086914,1.0892117023468018,1.8991620540618896,0.4119955003261566,0.0,0.0,1.0,268.5403137207031,238.0,177.83096313476562,-35948.96484375,2887.288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9550170898437,313.2646484375,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8781214952468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008911816985346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.36993408203125,297.1499938964844,293.1499938964844,0.2373325228691101,-4558.00341796875,304.19390869140625,0.708794891834259,0.3129025399684906,0.2894350290298462,293.4304504394531,297.1499938964844,293.1499938964844,0.3621122539043426,-6688.0498046875,304.21685791015625,0.78892982006073,0.4389979243278503,0.4239469468593597,293.2294921875,297.1499938964844,293.1499938964844,0.5967712998390198,-7305.56689453125,304.2042236328125,0.8975996375083923,0.6577550172805786,0.46353879570961,293.24737548828125,297.1499938964844,293.1499938964844,0.7554556727409363,-11863.181640625,304.2191162109375,0.9600319266319276,0.7907272577285767,0.7518602609634399,293.2157287597656,297.1499938964844,293.1499938964844,0.0665652006864547,-8368.1103515625,304.16241455078125,0.4913431704044342,0.1098554953932762,0.5326647162437439,291.1597900390625,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3333435058594,291.16552734375,1.0,0.5606048703193665,0.4935908019542694,0.4935908019542694,1.0,1.0,-2.9554271697998047,1.080101728439331,1.8753254413604736,0.4100300073623657,0.0,0.0,0.9970160126686096,256.7640686035156,226.0,176.5135040283203,-35928.07421875,2762.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1783142089844,313.4904479980469,278.1499938964844,0.0,18000.0,318.1099853515625,32457.705078125,36000.0,0.0,0.0,0.8760431408882141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317679166793823,1.831795692443848,-2.7715766918845475e-05,0.0,0.0008890724275261,0.0,0.0,683.4769897460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.36993408203125,297.1499938964844,293.1499938964844,0.2373325228691101,-4558.00341796875,304.19390869140625,0.708794891834259,0.3129025399684906,0.2894350290298462,293.4304504394531,297.1499938964844,293.1499938964844,0.3621122539043426,-6688.0498046875,304.21685791015625,0.78892982006073,0.4389979243278503,0.4239469468593597,293.2294921875,297.1499938964844,293.1499938964844,0.5967712998390198,-7305.56689453125,304.2042236328125,0.8975996375083923,0.6577550172805786,0.46353879570961,293.24737548828125,297.1499938964844,293.1499938964844,0.7554556727409363,-11863.181640625,304.2191162109375,0.9600319266319276,0.7907272577285767,0.7518602609634399,293.2157287597656,297.1499938964844,293.1499938964844,0.0665652006864547,-8368.1103515625,304.16241455078125,0.4913431704044342,0.1098554953932762,0.5326647162437439,291.1597900390625,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3333435058594,291.16552734375,1.0,0.5606048703193665,0.4935908019542694,0.4935908019542694,1.0,1.0,-2.9554271697998047,1.080101728439331,1.8753254413604736,0.4100300073623657,0.0,0.0,0.9970160126686096,256.7640686035156,226.0,176.5135040283203,-35928.07421875,2762.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1783142089844,313.4904479980469,278.1499938964844,0.0,18000.0,318.1099853515625,32457.705078125,36000.0,0.0,0.0,0.8760431408882141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317679166793823,1.831795692443848,-2.7715766918845475e-05,0.0,0.0008890724275261,0.0,0.0,683.4769897460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3694763183594,297.1499938964844,293.1499938964844,0.2332907021045684,-4495.5947265625,304.1932678222656,0.7098338603973389,0.3102083802223205,0.2868237495422363,293.4326171875,297.1499938964844,293.1499938964844,0.3557389378547668,-6594.85595703125,304.2162780761719,0.7900052070617676,0.4350196123123169,0.4200133085250854,293.2307434082031,297.1499938964844,293.1499938964844,0.5914974212646484,-7255.4658203125,304.2039489746094,0.9010313153266908,0.6565018892288208,0.4625250697135925,293.248779296875,297.1499938964844,293.1499938964844,0.7487249970436096,-11782.349609375,304.2187805175781,0.9637301564216614,0.7892141938209534,0.7502489686012268,293.21551513671875,297.1499938964844,293.1499938964844,0.0653619766235351,-8258.1923828125,304.1623229980469,0.4921751916408539,0.1090668365359306,0.5281398892402649,291.2206115722656,291.1499938964844,254.629638671875,253.76290893554688,279.1725769042969,293.3341369628906,291.2261047363281,1.0,0.5559865236282349,0.4947082698345184,0.4947082698345184,1.0,1.0,-2.9389655590057373,1.0754772424697876,1.8634883165359497,0.4089787602424621,0.0,0.0,0.9862016439437866,250.8779296875,226.0,172.68385314941406,-35901.12890625,2701.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2801818847656,313.5930480957031,278.1499938964844,0.0,18000.0,318.5899963378906,32748.44921875,36000.0,0.0,0.0,0.8795846700668335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8306690454483032,1.8306968212127688,-2.7757079806178808e-05,0.0,0.0008926665759645,0.0,0.0,683.48486328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3689270019531,297.1499938964844,293.1499938964844,0.2292785048484802,-4433.333984375,304.1927185058594,0.7109444737434387,0.3075317144393921,0.2842276394367218,293.4347229003906,297.1499938964844,293.1499938964844,0.3493789434432983,-6501.3564453125,304.2157897949219,0.791151225566864,0.4310282170772552,0.4160667061805725,293.23193359375,297.1499938964844,293.1499938964844,0.5861815810203552,-7204.7353515625,304.20379638671875,0.9046090841293336,0.6552442312240601,0.4615082442760467,293.2501525878906,297.1499938964844,293.1499938964844,0.7419464588165283,-11700.5361328125,304.2186279296875,0.9674668312072754,0.7876970767974854,0.7486341595649719,293.2152709960937,297.1499938964844,293.1499938964844,0.0641540437936782,-8148.28515625,304.16229248046875,0.4930653870105743,0.1082819029688835,0.5236311554908752,291.2825927734375,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3348693847656,291.2886047363281,1.0,0.5513401627540588,0.495816022157669,0.495816022157669,1.0,1.0,-2.922518253326416,1.0708074569702148,1.8517107963562007,0.4078818261623382,0.0,0.0,0.9711928963661194,244.99267578125,214.0,174.380615234375,-35895.42578125,2641.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4111633300781,313.7197265625,278.1499938964844,0.0,18000.0,318.5899963378906,33276.8671875,36000.0,0.0,0.0,0.8787630200386047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828668236732483,1.828696012496948,-2.783212039503269e-05,0.0,0.0008918327512219,0.0,0.0,683.495361328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
