time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550620,293.36773681640625,297.1499938964844,293.1499938964844,0.2214278578758239,-4310.73583984375,304.1915588378906,0.7133910655975342,0.302229642868042,0.2790806889533996,293.438720703125,297.1499938964844,293.1499938964844,0.3368280827999115,-6315.5791015625,304.2147827148437,0.7936723232269287,0.4230046570301056,0.4081340134143829,293.2342224121094,297.1499938964844,293.1499938964844,0.5756180286407471,-7103.54541015625,304.2034606933594,0.9125899076461792,0.6527082920074463,0.4594605565071106,293.2527160644531,297.1499938964844,293.1499938964844,0.7284786105155945,-11537.353515625,304.2181701660156,0.9750202894210817,0.784639835357666,0.7453845143318176,293.2148132324219,297.1499938964844,293.1499938964844,0.0617519281804561,-7931.33251953125,304.1622009277344,0.4950356781482696,0.1067228615283966,0.5146616101264954,291.4069519042969,291.1499938964844,254.766342163086,253.8852081298828,279.1720275878906,293.3362121582031,291.4125366210937,1.0,0.5419601202011108,0.497998982667923,0.497998982667923,1.0,1.0,-2.889648199081421,1.0613213777542114,1.82832670211792,0.4055459499359131,0.0,0.0,0.9285263419151306,233.22970581054688,202.0,171.995361328125,-35846.4765625,2521.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.65771484375,313.9537048339844,278.1499938964844,0.0,18000.0,318.5899963378906,35220.28515625,36000.0,0.0,0.0,0.8765124082565308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821268916130066,1.8212970495224,-2.8107624530093744e-05,0.0,0.0008895486244,0.0,0.0,683.4912719726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.36773681640625,297.1499938964844,293.1499938964844,0.2214278578758239,-4310.73583984375,304.1915588378906,0.7133910655975342,0.302229642868042,0.2790806889533996,293.438720703125,297.1499938964844,293.1499938964844,0.3368280827999115,-6315.5791015625,304.2147827148437,0.7936723232269287,0.4230046570301056,0.4081340134143829,293.2342224121094,297.1499938964844,293.1499938964844,0.5756180286407471,-7103.54541015625,304.2034606933594,0.9125899076461792,0.6527082920074463,0.4594605565071106,293.2527160644531,297.1499938964844,293.1499938964844,0.7284786105155945,-11537.353515625,304.2181701660156,0.9750202894210817,0.784639835357666,0.7453845143318176,293.2148132324219,297.1499938964844,293.1499938964844,0.0617519281804561,-7931.33251953125,304.1622009277344,0.4950356781482696,0.1067228615283966,0.5146616101264954,291.4069519042969,291.1499938964844,254.766342163086,253.8852081298828,279.1720275878906,293.3362121582031,291.4125366210937,1.0,0.5419601202011108,0.497998982667923,0.497998982667923,1.0,1.0,-2.889648199081421,1.0613213777542114,1.82832670211792,0.4055459499359131,0.0,0.0,0.9285263419151306,233.22970581054688,202.0,171.995361328125,-35846.4765625,2521.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.65771484375,313.9537048339844,278.1499938964844,0.0,18000.0,318.5899963378906,35220.28515625,36000.0,0.0,0.0,0.8765124082565308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821268916130066,1.8212970495224,-2.8107624530093744e-05,0.0,0.0008895486244,0.0,0.0,683.4912719726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36627197265625,297.1499938964844,293.1499938964844,0.2147297263145446,-4206.3447265625,304.1887512207031,0.7161766886711121,0.2970067858695984,0.2739991545677185,293.4424133300781,297.1499938964844,293.1499938964844,0.3258963823318481,-6153.93896484375,304.2112121582031,0.7965512871742249,0.4149421751499176,0.4001563489437103,293.236083984375,297.1499938964844,293.1499938964844,0.5675022602081299,-7027.6298828125,304.1988525390625,0.9216567277908324,0.6501919031143188,0.4574116766452789,293.2548522949219,297.1499938964844,293.1499938964844,0.7180200815200806,-11414.228515625,304.2124938964844,0.9826479554176332,0.7815999388694763,0.7421289086341858,293.2143249511719,297.1499938964844,293.1499938964844,0.0596713423728942,-7747.5400390625,304.1615600585937,0.4972975850105285,0.1051779612898826,0.5057514309883118,291.484130859375,291.1499938964844,254.8500061035156,253.96002197265625,279.1715393066406,293.3373107910156,291.4848327636719,1.0,0.5324617028236389,0.5001289248466492,0.5001289248466492,1.0,1.0,-2.8568663597106934,1.0516518354415894,1.805214524269104,0.403019517660141,0.0,0.0,0.8774259090423584,221.47091674804688,190.0,105.78872680664062,-35510.1484375,2405.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.91766357421875,314.1025695800781,278.1499938964844,0.0,18000.0,318.1099853515625,36845.37109375,36000.0,0.0,0.0,0.8683496713638306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7619768381118774,1.762004017829895,-2.71849876298802e-05,0.0,0.0008812645100988,0.0,0.0,632.9044799804688,0.0,0.0,0.0,0.971991002559662,4.0,0.0,1.0
550800,293.36627197265625,297.1499938964844,293.1499938964844,0.2147297263145446,-4206.3447265625,304.1887512207031,0.7161766886711121,0.2970067858695984,0.2739991545677185,293.4424133300781,297.1499938964844,293.1499938964844,0.3258963823318481,-6153.93896484375,304.2112121582031,0.7965512871742249,0.4149421751499176,0.4001563489437103,293.236083984375,297.1499938964844,293.1499938964844,0.5675022602081299,-7027.6298828125,304.1988525390625,0.9216567277908324,0.6501919031143188,0.4574116766452789,293.2548522949219,297.1499938964844,293.1499938964844,0.7180200815200806,-11414.228515625,304.2124938964844,0.9826479554176332,0.7815999388694763,0.7421289086341858,293.2143249511719,297.1499938964844,293.1499938964844,0.0596713423728942,-7747.5400390625,304.1615600585937,0.4972975850105285,0.1051779612898826,0.5057514309883118,291.484130859375,291.1499938964844,254.8500061035156,253.96002197265625,279.1715393066406,293.3373107910156,291.4848327636719,1.0,0.5324617028236389,0.5001289248466492,0.5001289248466492,1.0,1.0,-2.8568663597106934,1.0516518354415894,1.805214524269104,0.403019517660141,0.0,0.0,0.8774259090423584,221.47091674804688,190.0,105.78872680664062,-35510.1484375,2405.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.91766357421875,314.1025695800781,278.1499938964844,0.0,18000.0,318.1099853515625,36845.37109375,36000.0,0.0,0.0,0.8683496713638306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7619768381118774,1.762004017829895,-2.71849876298802e-05,0.0,0.0008812645100988,0.0,0.0,632.9044799804688,0.0,0.0,0.0,0.971991002559662,4.0,0.0,1.0
550860,293.3637390136719,297.1499938964844,293.1499938964844,0.2100034058094024,-4134.1484375,304.1836853027344,0.7195613384246826,0.2920379936695099,0.2690815031528473,293.4448547363281,297.1499938964844,293.1499938964844,0.3178116083145141,-6036.2724609375,304.20428466796875,0.8000860810279846,0.4070342481136322,0.392251193523407,293.23638916015625,297.1499938964844,293.1499938964844,0.5641480088233948,-7000.59814453125,304.1881103515625,0.931995451450348,0.6479468941688538,0.4554930627346039,293.2552490234375,297.1499938964844,293.1499938964844,0.7134611010551453,-11368.880859375,304.19921875,0.990507960319519,0.7788630127906799,0.7390707731246948,293.2129821777344,297.1499938964844,293.1499938964844,0.0582414492964744,-7626.87890625,304.1600646972656,0.5001662969589233,0.1038191169500351,0.4973374605178833,291.4698181152344,291.1499938964844,254.93023681640625,254.03179931640625,279.1708984375,293.33721923828125,291.4680480957031,1.0,0.5228997468948364,0.5021865963935852,0.5021865963935852,1.0,1.0,-2.825357913970948,1.0422693490982056,1.7830885648727417,0.4004793167114258,0.0,0.0,0.8351752161979675,209.578353881836,178.0,10.550299644470217,-34950.33984375,2292.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2221069335937,314.1957702636719,278.1499938964844,0.0,18000.0,318.1099853515625,37135.4453125,36000.0,0.0,0.0,0.8615021705627441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6611686944961548,1.66119384765625,-2.51550864049932e-05,0.0,0.0008743152138777,0.0,0.0,545.3032836914062,0.0,0.0,0.0,0.9247068762779236,4.0,0.0,1.0
550920,293.3637390136719,297.1499938964844,293.1499938964844,0.2100034058094024,-4134.1484375,304.1836853027344,0.7195613384246826,0.2920379936695099,0.2690815031528473,293.4448547363281,297.1499938964844,293.1499938964844,0.3178116083145141,-6036.2724609375,304.20428466796875,0.8000860810279846,0.4070342481136322,0.392251193523407,293.23638916015625,297.1499938964844,293.1499938964844,0.5641480088233948,-7000.59814453125,304.1881103515625,0.931995451450348,0.6479468941688538,0.4554930627346039,293.2552490234375,297.1499938964844,293.1499938964844,0.7134611010551453,-11368.880859375,304.19921875,0.990507960319519,0.7788630127906799,0.7390707731246948,293.2129821777344,297.1499938964844,293.1499938964844,0.0582414492964744,-7626.87890625,304.1600646972656,0.5001662969589233,0.1038191169500351,0.4973374605178833,291.4698181152344,291.1499938964844,254.93023681640625,254.03179931640625,279.1708984375,293.33721923828125,291.4680480957031,1.0,0.5228997468948364,0.5021865963935852,0.5021865963935852,1.0,1.0,-2.825357913970948,1.0422693490982056,1.7830885648727417,0.4004793167114258,0.0,0.0,0.8351752161979675,209.578353881836,178.0,10.550299644470217,-34950.33984375,2292.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2221069335937,314.1957702636719,278.1499938964844,0.0,18000.0,318.1099853515625,37135.4453125,36000.0,0.0,0.0,0.8615021705627441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6611686944961548,1.66119384765625,-2.51550864049932e-05,0.0,0.0008743152138777,0.0,0.0,545.3032836914062,0.0,0.0,0.0,0.9247068762779236,4.0,0.0,1.0
550980,293.3602600097656,297.1499938964844,293.1499938964844,0.2060164213180542,-4073.413818359375,304.1791381835937,0.723736584186554,0.287327766418457,0.2644130885601043,293.4461364746094,297.1499938964844,293.1499938964844,0.3107084333896637,-5932.61572265625,304.19805908203125,0.8045030236244202,0.3993017077445984,0.3845265507698059,293.235595703125,297.1499938964844,293.1499938964844,0.5625169277191162,-6989.775390625,304.1781921386719,0.94357830286026,0.6459197402000427,0.453753262758255,293.2543334960937,297.1499938964844,293.1499938964844,0.7109837532043457,-11348.2529296875,304.1870422363281,0.998525619506836,0.776378870010376,0.7362027168273926,293.2106018066406,297.1499938964844,293.1499938964844,0.0571542419493198,-7537.49267578125,304.1585388183594,0.5040249824523926,0.1027057915925979,0.4900645613670349,291.4309997558594,291.1499938964844,255.0099639892578,254.1031646728516,279.1702880859375,293.33599853515625,291.4287414550781,1.0,0.5133653283119202,0.5041835308074951,0.5041835308074951,1.0,1.0,-2.7961316108703613,1.0336216688156128,1.762509822845459,0.3981902599334717,0.0,0.0,0.8001936078071594,197.55142211914065,166.0,-36.150177001953125,-34430.21484375,2185.218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6163330078125,314.3433532714844,278.1499938964844,0.0,18000.0,318.1099853515625,37114.66015625,36000.0,0.0,0.0,0.8523398041725159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5598292350769043,1.5598524808883667,-2.316824065928813e-05,0.0,0.0008650165982544,0.0,0.0,465.4480895996094,0.0,0.0,0.0,0.8776090741157532,4.0,0.0,1.0
551040,293.3602600097656,297.1499938964844,293.1499938964844,0.2060164213180542,-4073.413818359375,304.1791381835937,0.723736584186554,0.287327766418457,0.2644130885601043,293.4461364746094,297.1499938964844,293.1499938964844,0.3107084333896637,-5932.61572265625,304.19805908203125,0.8045030236244202,0.3993017077445984,0.3845265507698059,293.235595703125,297.1499938964844,293.1499938964844,0.5625169277191162,-6989.775390625,304.1781921386719,0.94357830286026,0.6459197402000427,0.453753262758255,293.2543334960937,297.1499938964844,293.1499938964844,0.7109837532043457,-11348.2529296875,304.1870422363281,0.998525619506836,0.776378870010376,0.7362027168273926,293.2106018066406,297.1499938964844,293.1499938964844,0.0571542419493198,-7537.49267578125,304.1585388183594,0.5040249824523926,0.1027057915925979,0.4900645613670349,291.4309997558594,291.1499938964844,255.0099639892578,254.1031646728516,279.1702880859375,293.33599853515625,291.4287414550781,1.0,0.5133653283119202,0.5041835308074951,0.5041835308074951,1.0,1.0,-2.7961316108703613,1.0336216688156128,1.762509822845459,0.3981902599334717,0.0,0.0,0.8001936078071594,197.55142211914065,166.0,-36.150177001953125,-34430.21484375,2185.218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6163330078125,314.3433532714844,278.1499938964844,0.0,18000.0,318.1099853515625,37114.66015625,36000.0,0.0,0.0,0.8523398041725159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5598292350769043,1.5598524808883667,-2.316824065928813e-05,0.0,0.0008650165982544,0.0,0.0,465.4480895996094,0.0,0.0,0.0,0.8776090741157532,4.0,0.0,1.0
551100,293.3582763671875,297.1499938964844,293.1499938964844,0.2041042149066925,-4044.0556640625,304.1773376464844,0.7253319621086121,0.2850557267665863,0.2621853947639465,293.44647216796875,297.1499938964844,293.1499938964844,0.3072234094142914,-5881.23486328125,304.1956787109375,0.806065022945404,0.395486980676651,0.3807463943958282,293.2349853515625,297.1499938964844,293.1499938964844,0.5618079304695129,-6984.8037109375,304.17437744140625,0.9484626650810242,0.6449529528617859,0.4529450237751007,293.2517395019531,297.1499938964844,293.1499938964844,0.7046041488647461,-11263.90625,304.192138671875,0.9990000128746032,0.7755646109580994,0.7293807864189148,293.2091064453125,297.1499938964844,293.1499938964844,0.0566900745034217,-7499.51708984375,304.1578369140625,0.5057249069213867,0.1022328957915306,0.4869547486305237,291.41314697265625,291.1499938964844,255.0496520996093,254.13870239257807,279.1711730957031,293.3349609375,291.4117126464844,1.0,0.5083295106887817,0.5053055286407471,0.5053055286407471,1.0,1.0,-2.7761175632476807,1.027171015739441,1.7489466667175293,0.3963351249694824,0.0,0.0,0.7844921350479126,192.3320159912109,166.0,-39.51884078979492,-34146.40234375,2127.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.83367919921875,314.4380187988281,278.1499938964844,0.0,18000.0,317.6300048828125,37071.41015625,36000.0,0.0,0.0,0.842136800289154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51182222366333,1.511844515800476,-2.2263004211708903e-05,0.0,0.0008546617464162,0.0,0.0,430.6186828613281,0.0,0.0,0.0,0.8554643988609314,4.0,0.0,1.0
551160,293.35626220703125,297.1499938964844,293.1499938964844,0.2021630406379699,-4013.990234375,304.1758728027344,0.7267414331436157,0.2828119695186615,0.2600172758102417,293.4467163085937,297.1499938964844,293.1499938964844,0.3036613762378692,-5828.24462890625,304.19384765625,0.8073527216911316,0.3916814625263214,0.3770104050636291,293.2344665527344,297.1499938964844,293.1499938964844,0.5609424114227295,-6977.837890625,304.1715087890625,0.952951192855835,0.6439816355705261,0.4521629512310028,293.2431640625,297.1499938964844,293.1499938964844,0.6939119100570679,-11121.6181640625,304.2038879394531,0.9990000128746032,0.775952160358429,0.7188394665718079,293.2074890136719,297.1499938964844,293.1499938964844,0.056252148002386,-7463.46142578125,304.1571960449219,0.5073808431625366,0.1018002554774284,0.4841744899749756,291.4009704589844,291.1499938964844,255.08921813964844,254.1741485595703,279.1723022460937,293.3330993652344,291.3992919921875,1.0,0.5029865503311157,0.5065050721168518,0.5065050721168518,1.0,1.0,-2.75203013420105,1.0191473960876465,1.7328828573226929,0.3936216533184051,0.0,0.0,0.7689524292945862,187.3691253662109,169.0,-38.50431442260742,-33805.84375,2064.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0319519042969,314.5155029296875,278.1499938964844,0.0,18000.0,317.6300048828125,37057.265625,36000.0,0.0,0.0,0.8355493545532227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4639506340026855,1.4639719724655151,-2.1394749637693167e-05,0.0,0.0008479763637296,0.0,0.0,397.8852233886719,0.0,0.0,0.0,0.8335046768188477,4.0,0.0,1.0
551220,293.3529052734375,297.1499938964844,293.1499938964844,0.1987196058034896,-3960.881103515625,304.1730041503906,0.7263942360877991,0.2782694399356842,0.2558196783065796,293.4477844238281,297.1499938964844,293.1499938964844,0.2971007227897644,-5730.630859375,304.190185546875,0.8059741854667664,0.3839528560638428,0.3696262240409851,293.234130859375,297.1499938964844,293.1499938964844,0.5601773262023926,-6973.3818359375,304.1656188964844,0.9568548202514648,0.6419076323509216,0.4506458938121795,293.2198791503906,297.1499938964844,293.1499938964844,0.6834800839424133,-10992.53125,304.20269775390625,0.9990000128746032,0.7783147096633911,0.7083295583724976,293.20477294921875,297.1499938964844,293.1499938964844,0.0556210838258266,-7413.2509765625,304.1558532714844,0.5083047747612,0.1008980795741081,0.4794384837150574,291.3605041503906,291.1499938964844,255.16798400878903,254.2447204589844,279.1715087890625,293.3292541503906,291.35809326171875,1.0,0.4967719614505768,0.5086276531219482,0.5086276531219482,1.0,1.0,-2.717946529388428,1.0084943771362305,1.7094522714614868,0.39018714427948,0.0,0.0,0.7433725595474243,182.1210784912109,172.0,-53.53922271728516,-33251.95703125,1985.621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.447509765625,314.67333984375,278.1499938964844,0.0,18000.0,317.6300048828125,36915.7890625,36000.0,0.0,0.0,0.8209526538848877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375680446624756,1.3757003545761108,-1.984065784199629e-05,0.0,0.0008331625722348,0.0,0.0,341.9881896972656,0.0,0.0,0.0,0.7936861515045166,4.0,0.0,1.0
551280,293.3529052734375,297.1499938964844,293.1499938964844,0.1987196058034896,-3960.881103515625,304.1730041503906,0.7263942360877991,0.2782694399356842,0.2558196783065796,293.4477844238281,297.1499938964844,293.1499938964844,0.2971007227897644,-5730.630859375,304.190185546875,0.8059741854667664,0.3839528560638428,0.3696262240409851,293.234130859375,297.1499938964844,293.1499938964844,0.5601773262023926,-6973.3818359375,304.1656188964844,0.9568548202514648,0.6419076323509216,0.4506458938121795,293.2198791503906,297.1499938964844,293.1499938964844,0.6834800839424133,-10992.53125,304.20269775390625,0.9990000128746032,0.7783147096633911,0.7083295583724976,293.20477294921875,297.1499938964844,293.1499938964844,0.0556210838258266,-7413.2509765625,304.1558532714844,0.5083047747612,0.1008980795741081,0.4794384837150574,291.3605041503906,291.1499938964844,255.16798400878903,254.2447204589844,279.1715087890625,293.3292541503906,291.35809326171875,1.0,0.4967719614505768,0.5086276531219482,0.5086276531219482,1.0,1.0,-2.717946529388428,1.0084943771362305,1.7094522714614868,0.39018714427948,0.0,0.0,0.7433725595474243,182.1210784912109,172.0,-53.53922271728516,-33251.95703125,1985.621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.447509765625,314.67333984375,278.1499938964844,0.0,18000.0,317.6300048828125,36915.7890625,36000.0,0.0,0.0,0.8209526538848877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375680446624756,1.3757003545761108,-1.984065784199629e-05,0.0,0.0008331625722348,0.0,0.0,341.9881896972656,0.0,0.0,0.0,0.7936861515045166,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1954540908336639,-3910.267578125,304.1708068847656,0.7238384485244751,0.2737424969673157,0.2517164349555969,293.4490661621094,297.1499938964844,293.1499938964844,0.2907072603702545,-5634.7294921875,304.1874694824219,0.8017536997795105,0.3761471807956695,0.3622556626796722,293.2342224121094,297.1499938964844,293.1499938964844,0.559787929058075,-6971.888671875,304.1611022949219,0.9573476314544678,0.6397623419761658,0.4491410255432129,293.203369140625,297.1499938964844,293.1499938964844,0.6806198358535767,-10966.89453125,304.1897277832031,0.9990000128746032,0.7799102067947388,0.7049418091773987,293.2025146484375,297.1499938964844,293.1499938964844,0.0550773814320564,-7370.62158203125,304.1548156738281,0.5074787735939026,0.099968098104,0.4750612080097198,291.3157958984375,291.1499938964844,255.2462615966797,254.3148803710937,279.17022705078125,293.3269958496094,291.3133850097656,1.0,0.4929850101470947,0.5105873346328735,0.5105873346328735,1.0,1.0,-2.69301176071167,1.0012913942337036,1.6917202472686768,0.3883298635482788,0.0,0.0,0.7242478132247925,179.94839477539062,175.0,-59.733642578125,-32823.34375,1936.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.819580078125,314.8162841796875,278.1499938964844,0.0,18000.0,317.1499938964844,36709.10546875,36000.0,0.0,0.0,0.8003926873207092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306221842765808,1.306240439414978,-1.866272396000568e-05,0.0,0.0008122968138195,0.0,0.0,301.9343566894531,0.0,0.0,0.0,0.7627118825912476,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1954540908336639,-3910.267578125,304.1708068847656,0.7238384485244751,0.2737424969673157,0.2517164349555969,293.4490661621094,297.1499938964844,293.1499938964844,0.2907072603702545,-5634.7294921875,304.1874694824219,0.8017536997795105,0.3761471807956695,0.3622556626796722,293.2342224121094,297.1499938964844,293.1499938964844,0.559787929058075,-6971.888671875,304.1611022949219,0.9573476314544678,0.6397623419761658,0.4491410255432129,293.203369140625,297.1499938964844,293.1499938964844,0.6806198358535767,-10966.89453125,304.1897277832031,0.9990000128746032,0.7799102067947388,0.7049418091773987,293.2025146484375,297.1499938964844,293.1499938964844,0.0550773814320564,-7370.62158203125,304.1548156738281,0.5074787735939026,0.099968098104,0.4750612080097198,291.3157958984375,291.1499938964844,255.2462615966797,254.3148803710937,279.17022705078125,293.3269958496094,291.3133850097656,1.0,0.4929850101470947,0.5105873346328735,0.5105873346328735,1.0,1.0,-2.69301176071167,1.0012913942337036,1.6917202472686768,0.3883298635482788,0.0,0.0,0.7242478132247925,179.94839477539062,175.0,-59.733642578125,-32823.34375,1936.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.819580078125,314.8162841796875,278.1499938964844,0.0,18000.0,317.1499938964844,36709.10546875,36000.0,0.0,0.0,0.8003926873207092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306221842765808,1.306240439414978,-1.866272396000568e-05,0.0,0.0008122968138195,0.0,0.0,301.9343566894531,0.0,0.0,0.0,0.7627118825912476,4.0,0.0,1.0
551460,293.3470153808594,297.1499938964844,293.1499938964844,0.1923982352018356,-3862.810791015625,304.1689758300781,0.7199069261550903,0.2692608535289764,0.2477097809314727,293.450439453125,297.1499938964844,293.1499938964844,0.2845149338245392,-5541.30322265625,304.1853332519531,0.7957605123519897,0.3682919144630432,0.3548964262008667,293.2344665527344,297.1499938964844,293.1499938964844,0.5598485469818115,-6974.404296875,304.1573486328125,0.9557531476020812,0.6375755667686462,0.4476498663425445,293.19732666015625,297.1499938964844,293.1499938964844,0.6830365657806396,-11010.62109375,304.17242431640625,0.9990000128746032,0.7798075079917908,0.7058954238891602,293.2006530761719,297.1499938964844,293.1499938964844,0.0546046458184719,-7334.35693359375,304.1540222167969,0.5055713057518005,0.0990120023488998,0.470875084400177,291.2646179199219,291.1499938964844,255.3240509033203,254.38462829589844,279.1689758300781,293.3255920410156,291.2620849609375,1.0,0.4907900989055633,0.5124210119247437,0.5124210119247437,1.0,1.0,-2.673672914505005,0.996165096759796,1.677507758140564,0.3873401880264282,0.0,0.0,0.712340772151947,179.62110900878906,178.0,-67.45157623291016,-32445.009765625,1905.4259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0253295898437,314.86151123046875,278.1499938964844,0.0,18000.0,317.1499938964844,36466.1328125,36000.0,0.0,0.0,0.7832035422325134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2577592134475708,1.257776975631714,-1.7853224562713876e-05,0.0,0.0007948520360514,0.0,0.0,275.8254699707031,0.0,0.0,0.0,0.7413861751556396,4.0,0.0,1.0
551520,293.3470153808594,297.1499938964844,293.1499938964844,0.1923982352018356,-3862.810791015625,304.1689758300781,0.7199069261550903,0.2692608535289764,0.2477097809314727,293.450439453125,297.1499938964844,293.1499938964844,0.2845149338245392,-5541.30322265625,304.1853332519531,0.7957605123519897,0.3682919144630432,0.3548964262008667,293.2344665527344,297.1499938964844,293.1499938964844,0.5598485469818115,-6974.404296875,304.1573486328125,0.9557531476020812,0.6375755667686462,0.4476498663425445,293.19732666015625,297.1499938964844,293.1499938964844,0.6830365657806396,-11010.62109375,304.17242431640625,0.9990000128746032,0.7798075079917908,0.7058954238891602,293.2006530761719,297.1499938964844,293.1499938964844,0.0546046458184719,-7334.35693359375,304.1540222167969,0.5055713057518005,0.0990120023488998,0.470875084400177,291.2646179199219,291.1499938964844,255.3240509033203,254.38462829589844,279.1689758300781,293.3255920410156,291.2620849609375,1.0,0.4907900989055633,0.5124210119247437,0.5124210119247437,1.0,1.0,-2.673672914505005,0.996165096759796,1.677507758140564,0.3873401880264282,0.0,0.0,0.712340772151947,179.62110900878906,178.0,-67.45157623291016,-32445.009765625,1905.4259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0253295898437,314.86151123046875,278.1499938964844,0.0,18000.0,317.1499938964844,36466.1328125,36000.0,0.0,0.0,0.7832035422325134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2577592134475708,1.257776975631714,-1.7853224562713876e-05,0.0,0.0007948520360514,0.0,0.0,275.8254699707031,0.0,0.0,0.0,0.7413861751556396,4.0,0.0,1.0
551580,293.34423828125,297.1499938964844,293.1499938964844,0.1892883628606796,-3813.99658203125,304.1678466796875,0.715019941329956,0.264832466840744,0.2437888234853744,293.45184326171875,297.1499938964844,293.1499938964844,0.2781349718570709,-5443.984375,304.1842041015625,0.7886263132095337,0.3603954911231994,0.3475376069545746,293.2348937988281,297.1499938964844,293.1499938964844,0.5596283078193665,-6973.3232421875,304.1553039550781,0.9527871012687684,0.635350227355957,0.4461638033390045,293.2012023925781,297.1499938964844,293.1499938964844,0.6884856224060059,-11091.703125,304.1559143066406,0.9990000128746032,0.7778412699699402,0.7096382975578308,293.19921875,297.1499938964844,293.1499938964844,0.0540899373590946,-7293.9697265625,304.1535339355469,0.5029733777046204,0.0980220809578895,0.4667426645755768,291.22149658203125,291.1499938964844,255.4013519287109,254.4539489746093,279.16796875,293.3246765136719,291.21929931640625,1.0,0.4896176755428314,0.5141656994819641,0.5141656994819641,1.0,1.0,-2.6578617095947266,0.992325246334076,1.665536403656006,0.3868765532970428,0.0,0.0,0.705751359462738,180.4793395996093,181.0,-61.29479598999024,-32151.3046875,1885.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.09991455078125,314.85015869140625,278.1499938964844,0.0,18000.0,317.1499938964844,36270.4140625,36000.0,0.0,0.0,0.7667646408081055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229412078857422,1.2294293642044067,-1.7380825738655403e-05,0.0,0.000778168614488,0.0,0.0,261.1956481933594,0.0,0.0,0.0,0.7289434671401978,4.0,0.0,1.0
551640,293.34423828125,297.1499938964844,293.1499938964844,0.1892883628606796,-3813.99658203125,304.1678466796875,0.715019941329956,0.264832466840744,0.2437888234853744,293.45184326171875,297.1499938964844,293.1499938964844,0.2781349718570709,-5443.984375,304.1842041015625,0.7886263132095337,0.3603954911231994,0.3475376069545746,293.2348937988281,297.1499938964844,293.1499938964844,0.5596283078193665,-6973.3232421875,304.1553039550781,0.9527871012687684,0.635350227355957,0.4461638033390045,293.2012023925781,297.1499938964844,293.1499938964844,0.6884856224060059,-11091.703125,304.1559143066406,0.9990000128746032,0.7778412699699402,0.7096382975578308,293.19921875,297.1499938964844,293.1499938964844,0.0540899373590946,-7293.9697265625,304.1535339355469,0.5029733777046204,0.0980220809578895,0.4667426645755768,291.22149658203125,291.1499938964844,255.4013519287109,254.4539489746093,279.16796875,293.3246765136719,291.21929931640625,1.0,0.4896176755428314,0.5141656994819641,0.5141656994819641,1.0,1.0,-2.6578617095947266,0.992325246334076,1.665536403656006,0.3868765532970428,0.0,0.0,0.705751359462738,180.4793395996093,181.0,-61.29479598999024,-32151.3046875,1885.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.09991455078125,314.85015869140625,278.1499938964844,0.0,18000.0,317.1499938964844,36270.4140625,36000.0,0.0,0.0,0.7667646408081055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229412078857422,1.2294293642044067,-1.7380825738655403e-05,0.0,0.000778168614488,0.0,0.0,261.1956481933594,0.0,0.0,0.0,0.7289434671401978,4.0,0.0,1.0
551700,293.3428649902344,297.1499938964844,293.1499938964844,0.1877222210168838,-3789.259521484375,304.1674499511719,0.7122840285301208,0.2626396119594574,0.2418571263551712,293.4525451660156,297.1499938964844,293.1499938964844,0.2748883068561554,-5394.126953125,304.18389892578125,0.7847726345062256,0.3564333021640777,0.3438548743724823,293.23516845703125,297.1499938964844,293.1499938964844,0.5594249963760376,-6971.66015625,304.1546936035156,0.9509376287460328,0.6342224478721619,0.4454178810119629,293.206298828125,297.1499938964844,293.1499938964844,0.6920519471168518,-11142.2080078125,304.1483764648437,0.9990000128746032,0.7761899828910828,0.7122297883033752,293.1986389160156,297.1499938964844,293.1499938964844,0.0538161545991897,-7272.24267578125,304.15338134765625,0.50150066614151,0.0975142940878868,0.4646691083908081,291.2022705078125,291.1499938964844,255.43983459472656,254.48846435546875,279.1676025390625,293.3244934082031,291.20025634765625,1.0,0.4892950057983398,0.5150177478790283,0.5150177478790283,1.0,1.0,-2.650840282440185,0.9907276034355164,1.6601126194000244,0.3867768049240112,0.0,0.0,0.7042037844657898,181.21755981445312,181.0,-57.33390426635742,-32022.716796875,1877.9569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0857849121094,314.81890869140625,278.1499938964844,0.0,18000.0,316.6700134277344,36186.41015625,36000.0,0.0,0.0,0.7542159557342529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2212353944778442,1.221252679824829,-1.7240148736163974e-05,0.0,0.0007654333021491,0.0,0.0,257.01220703125,0.0,0.0,0.0,0.7253696322441101,4.0,0.0,1.0
551760,293.3415222167969,297.1499938964844,293.1499938964844,0.1862012892961502,-3765.238525390625,304.16705322265625,0.7093662023544312,0.2604622840881347,0.2399436235427856,293.4532470703125,297.1499938964844,293.1499938964844,0.2716809213161468,-5344.78564453125,304.1835632324219,0.7807878255844116,0.35246342420578,0.3401690721511841,293.2354431152344,297.1499938964844,293.1499938964844,0.559306800365448,-6970.86279296875,304.154052734375,0.9489052891731262,0.6330872178077698,0.444669634103775,293.21319580078125,297.1499938964844,293.1499938964844,0.6962235569953918,-11200.0439453125,304.1410827636719,0.9990000128746032,0.7741250395774841,0.715171217918396,293.1981201171875,297.1499938964844,293.1499938964844,0.0535501390695571,-7251.30126953125,304.1532592773437,0.4999483525753021,0.0969997718930244,0.4625870585441589,291.1814880371094,291.1499938964844,255.47817993164065,254.5228576660156,279.1673278808594,293.3245544433594,291.178955078125,1.0,0.4891016483306885,0.5158630013465881,0.5158630013465881,1.0,1.0,-2.64424467086792,0.9892880320549012,1.6549566984176636,0.3867435455322265,0.0,0.0,0.7041458487510681,182.1086578369141,184.0,-59.19675064086914,-31878.359375,1872.0245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0032653808594,314.74176025390625,278.1499938964844,0.0,18000.0,316.6700134277344,36101.89453125,36000.0,0.0,0.0,0.7462850213050842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2168962955474854,1.2169134616851809,-1.7156793546746485e-05,0.0,0.0007573844632133,0.0,0.0,254.71188354492188,0.0,0.0,0.0,0.7235047221183777,4.0,0.0,1.0
551820,293.3388061523437,297.1499938964844,293.1499938964844,0.183150440454483,-3716.7861328125,304.1664733886719,0.7031417489051819,0.2561589479446411,0.2361726760864257,293.4546203613281,297.1499938964844,293.1499938964844,0.2651742696762085,-5244.0693359375,304.1832275390625,0.7725683450698853,0.3445060849189758,0.3327906429767608,293.2360534667969,297.1499938964844,293.1499938964844,0.5589183568954468,-6967.4541015625,304.15338134765625,0.9444378018379213,0.6308028101921082,0.4431714415550232,293.23126220703125,297.1499938964844,293.1499938964844,0.7055765390396118,-11326.4970703125,304.1285705566406,0.9990000128746032,0.7688714265823364,0.7218159437179565,293.197265625,297.1499938964844,293.1499938964844,0.0529898777604103,-7206.81787109375,304.1531066894531,0.4966858923435211,0.0959549322724342,0.4584062397480011,291.14306640625,291.1499938964844,255.5545349121093,254.59133911132807,279.16705322265625,293.3258056640625,291.1412353515625,1.0,0.4890044331550598,0.5175508260726929,0.5175508260726929,1.0,1.0,-2.6320066452026367,0.9867759943008424,1.645230770111084,0.3868399262428283,0.0,0.0,0.7078074216842651,184.2335662841797,187.0,-52.856204986572266,-31646.494140625,1863.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7388000488281,314.548583984375,278.1499938964844,0.0,18000.0,316.6700134277344,35924.44921875,36000.0,0.0,0.0,0.7320864796638489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2221406698226929,1.2221578359603882,-1.719433748803567e-05,0.0,0.0007429746910929,0.0,0.0,256.7933959960937,0.0,0.0,0.0,0.7257450819015503,4.0,0.0,1.0
551880,293.3388061523437,297.1499938964844,293.1499938964844,0.183150440454483,-3716.7861328125,304.1664733886719,0.7031417489051819,0.2561589479446411,0.2361726760864257,293.4546203613281,297.1499938964844,293.1499938964844,0.2651742696762085,-5244.0693359375,304.1832275390625,0.7725683450698853,0.3445060849189758,0.3327906429767608,293.2360534667969,297.1499938964844,293.1499938964844,0.5589183568954468,-6967.4541015625,304.15338134765625,0.9444378018379213,0.6308028101921082,0.4431714415550232,293.23126220703125,297.1499938964844,293.1499938964844,0.7055765390396118,-11326.4970703125,304.1285705566406,0.9990000128746032,0.7688714265823364,0.7218159437179565,293.197265625,297.1499938964844,293.1499938964844,0.0529898777604103,-7206.81787109375,304.1531066894531,0.4966858923435211,0.0959549322724342,0.4584062397480011,291.14306640625,291.1499938964844,255.5545349121093,254.59133911132807,279.16705322265625,293.3258056640625,291.1412353515625,1.0,0.4890044331550598,0.5175508260726929,0.5175508260726929,1.0,1.0,-2.6320066452026367,0.9867759943008424,1.645230770111084,0.3868399262428283,0.0,0.0,0.7078074216842651,184.2335662841797,187.0,-52.856204986572266,-31646.494140625,1863.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7388000488281,314.548583984375,278.1499938964844,0.0,18000.0,316.6700134277344,35924.44921875,36000.0,0.0,0.0,0.7320864796638489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2221406698226929,1.2221578359603882,-1.719433748803567e-05,0.0,0.0007429746910929,0.0,0.0,256.7933959960937,0.0,0.0,0.0,0.7257450819015503,4.0,0.0,1.0
551940,293.33599853515625,297.1499938964844,293.1499938964844,0.1800170689821243,-3666.53857421875,304.16619873046875,0.6960314512252808,0.2519443929195404,0.2325145602226257,293.4557800292969,297.1499938964844,293.1499938964844,0.2584328353404999,-5138.73876953125,304.18341064453125,0.7634720802307129,0.3365486860275268,0.3254452347755432,293.2366027832031,297.1499938964844,293.1499938964844,0.558016836643219,-6958.51611328125,304.15380859375,0.9385583400726318,0.6285098195075989,0.4416953921318054,293.2509765625,297.1499938964844,293.1499938964844,0.7105913162231445,-11388.904296875,304.128173828125,0.99773907661438,0.7628072500228882,0.7243454456329346,293.196533203125,297.1499938964844,293.1499938964844,0.0523814931511879,-7157.62646484375,304.153076171875,0.4928338527679443,0.0949021354317665,0.4543592035770416,291.1163024902344,291.1499938964844,255.63040161132807,254.6593780517578,279.1681823730469,293.3284912109375,291.115478515625,1.0,0.4889209270477295,0.5193994641304016,0.5193994641304016,1.0,1.0,-2.6151673793792725,0.982470691204071,1.6326966285705566,0.3863502740859985,0.0,0.0,0.7142914533615112,187.3455352783203,190.0,-37.87460708618164,-31403.990234375,1851.9486083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3668518066406,314.307373046875,278.1499938964844,0.0,18000.0,316.19000244140625,35809.91796875,36000.0,0.0,0.0,0.7154507637023926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239100456237793,1.2391178607940674,-1.74219148902921e-05,0.0,0.000726091559045,0.0,0.0,264.79205322265625,0.0,0.0,0.0,0.7331045866012573,4.0,0.0,1.0
552000,293.33599853515625,297.1499938964844,293.1499938964844,0.1800170689821243,-3666.53857421875,304.16619873046875,0.6960314512252808,0.2519443929195404,0.2325145602226257,293.4557800292969,297.1499938964844,293.1499938964844,0.2584328353404999,-5138.73876953125,304.18341064453125,0.7634720802307129,0.3365486860275268,0.3254452347755432,293.2366027832031,297.1499938964844,293.1499938964844,0.558016836643219,-6958.51611328125,304.15380859375,0.9385583400726318,0.6285098195075989,0.4416953921318054,293.2509765625,297.1499938964844,293.1499938964844,0.7105913162231445,-11388.904296875,304.128173828125,0.99773907661438,0.7628072500228882,0.7243454456329346,293.196533203125,297.1499938964844,293.1499938964844,0.0523814931511879,-7157.62646484375,304.153076171875,0.4928338527679443,0.0949021354317665,0.4543592035770416,291.1163024902344,291.1499938964844,255.63040161132807,254.6593780517578,279.1681823730469,293.3284912109375,291.115478515625,1.0,0.4889209270477295,0.5193994641304016,0.5193994641304016,1.0,1.0,-2.6151673793792725,0.982470691204071,1.6326966285705566,0.3863502740859985,0.0,0.0,0.7142914533615112,187.3455352783203,190.0,-37.87460708618164,-31403.990234375,1851.9486083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3668518066406,314.307373046875,278.1499938964844,0.0,18000.0,316.19000244140625,35809.91796875,36000.0,0.0,0.0,0.7154507637023926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239100456237793,1.2391178607940674,-1.74219148902921e-05,0.0,0.000726091559045,0.0,0.0,264.79205322265625,0.0,0.0,0.0,0.7331045866012573,4.0,0.0,1.0
552060,293.3332214355469,297.1499938964844,293.1499938964844,0.1768607646226883,-3615.56298828125,304.1660461425781,0.6883624792098999,0.2477950155735016,0.2289645224809646,293.4569091796875,297.1499938964844,293.1499938964844,0.2515562176704407,-5030.47216796875,304.1837158203125,0.7539123892784119,0.3285771310329437,0.3181368708610534,293.2372741699219,297.1499938964844,293.1499938964844,0.5567339062690735,-6945.65576171875,304.1546630859375,0.931672751903534,0.6261826157569885,0.4402348697185516,293.2602233886719,297.1499938964844,293.1499938964844,0.7078947424888611,-11345.5224609375,304.13970947265625,0.9923107028007508,0.7583577036857605,0.7199292182922363,293.1958923339844,297.1499938964844,293.1499938964844,0.0517631582915782,-7107.2041015625,304.153076171875,0.4886027574539184,0.0938529297709465,0.4505279660224914,291.0980834960937,291.1499938964844,255.705795288086,254.7269744873047,279.1696472167969,293.3299865722656,291.0970153808594,1.0,0.4883736073970794,0.5214490294456482,0.5214490294456482,1.0,1.0,-2.590487241744995,0.9751156568527222,1.6153714656829834,0.3843547701835632,0.0,0.0,0.7223122119903564,191.0667419433593,193.0,-30.053998947143555,-31057.3046875,1831.8719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.87274169921875,313.9860534667969,278.1499938964844,0.0,18000.0,316.19000244140625,35746.65234375,36000.0,0.0,0.0,0.7046623826026917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261464238166809,1.261482000350952,-1.7747193851391785e-05,0.0,0.0007151426980271,0.0,0.0,275.8533020019531,0.0,0.0,0.0,0.7429472804069519,4.0,0.0,1.0
552120,293.3332214355469,297.1499938964844,293.1499938964844,0.1768607646226883,-3615.56298828125,304.1660461425781,0.6883624792098999,0.2477950155735016,0.2289645224809646,293.4569091796875,297.1499938964844,293.1499938964844,0.2515562176704407,-5030.47216796875,304.1837158203125,0.7539123892784119,0.3285771310329437,0.3181368708610534,293.2372741699219,297.1499938964844,293.1499938964844,0.5567339062690735,-6945.65576171875,304.1546630859375,0.931672751903534,0.6261826157569885,0.4402348697185516,293.2602233886719,297.1499938964844,293.1499938964844,0.7078947424888611,-11345.5224609375,304.13970947265625,0.9923107028007508,0.7583577036857605,0.7199292182922363,293.1958923339844,297.1499938964844,293.1499938964844,0.0517631582915782,-7107.2041015625,304.153076171875,0.4886027574539184,0.0938529297709465,0.4505279660224914,291.0980834960937,291.1499938964844,255.705795288086,254.7269744873047,279.1696472167969,293.3299865722656,291.0970153808594,1.0,0.4883736073970794,0.5214490294456482,0.5214490294456482,1.0,1.0,-2.590487241744995,0.9751156568527222,1.6153714656829834,0.3843547701835632,0.0,0.0,0.7223122119903564,191.0667419433593,193.0,-30.053998947143555,-31057.3046875,1831.8719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.87274169921875,313.9860534667969,278.1499938964844,0.0,18000.0,316.19000244140625,35746.65234375,36000.0,0.0,0.0,0.7046623826026917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261464238166809,1.261482000350952,-1.7747193851391785e-05,0.0,0.0007151426980271,0.0,0.0,275.8533020019531,0.0,0.0,0.0,0.7429472804069519,4.0,0.0,1.0
552180,293.3304748535156,297.1499938964844,293.1499938964844,0.1736683994531631,-3563.692138671875,304.166015625,0.681270182132721,0.2437087893486023,0.2254416644573211,293.4580078125,297.1499938964844,293.1499938964844,0.2445529252290725,-4919.4052734375,304.18414306640625,0.7450458407402039,0.3205788433551788,0.3107741475105285,293.2380065917969,297.1499938964844,293.1499938964844,0.5551565885543823,-6929.80078125,304.1557312011719,0.9255222678184508,0.6238214373588562,0.4387288689613342,293.2636413574219,297.1499938964844,293.1499938964844,0.7057029008865356,-11312.3955078125,304.146728515625,0.9875324964523317,0.7548625469207764,0.7166845202445984,293.1952819824219,297.1499938964844,293.1499938964844,0.0510990619659423,-7052.78173828125,304.1531677246094,0.4846510589122772,0.0928137674927711,0.4466024935245514,291.0840759277344,291.1499938964844,255.7807159423828,254.79412841796875,279.170166015625,293.33026123046875,291.0833435058594,1.0,0.487714022397995,0.5234948396682739,0.5234948396682739,1.0,1.0,-2.566981792449951,0.9681745171546936,1.5988073348999023,0.3825392127037048,0.0,0.0,0.7320993542671204,194.3295288085937,196.0,-21.697877883911133,-30750.2734375,1811.754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3634948730469,313.6658020019531,278.1499938964844,0.0,18000.0,316.19000244140625,35686.54296875,36000.0,0.0,0.0,0.6960498690605164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2904514074325562,1.2904696464538574,-1.8182799976784736e-05,0.0,0.0007064021192491,0.0,0.0,290.7554016113281,0.0,0.0,0.0,0.7557345628738403,4.0,0.0,1.0
552240,293.3304748535156,297.1499938964844,293.1499938964844,0.1736683994531631,-3563.692138671875,304.166015625,0.681270182132721,0.2437087893486023,0.2254416644573211,293.4580078125,297.1499938964844,293.1499938964844,0.2445529252290725,-4919.4052734375,304.18414306640625,0.7450458407402039,0.3205788433551788,0.3107741475105285,293.2380065917969,297.1499938964844,293.1499938964844,0.5551565885543823,-6929.80078125,304.1557312011719,0.9255222678184508,0.6238214373588562,0.4387288689613342,293.2636413574219,297.1499938964844,293.1499938964844,0.7057029008865356,-11312.3955078125,304.146728515625,0.9875324964523317,0.7548625469207764,0.7166845202445984,293.1952819824219,297.1499938964844,293.1499938964844,0.0510990619659423,-7052.78173828125,304.1531677246094,0.4846510589122772,0.0928137674927711,0.4466024935245514,291.0840759277344,291.1499938964844,255.7807159423828,254.79412841796875,279.170166015625,293.33026123046875,291.0833435058594,1.0,0.487714022397995,0.5234948396682739,0.5234948396682739,1.0,1.0,-2.566981792449951,0.9681745171546936,1.5988073348999023,0.3825392127037048,0.0,0.0,0.7320993542671204,194.3295288085937,196.0,-21.697877883911133,-30750.2734375,1811.754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3634948730469,313.6658020019531,278.1499938964844,0.0,18000.0,316.19000244140625,35686.54296875,36000.0,0.0,0.0,0.6960498690605164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2904514074325562,1.2904696464538574,-1.8182799976784736e-05,0.0,0.0007064021192491,0.0,0.0,290.7554016113281,0.0,0.0,0.0,0.7557345628738403,4.0,0.0,1.0
552300,293.3290710449219,297.1499938964844,293.1499938964844,0.1720705330371856,-3537.617431640625,304.166015625,0.677871823310852,0.2417001873254776,0.2237057983875274,293.45849609375,297.1499938964844,293.1499938964844,0.2410155534744262,-4863.0009765625,304.18438720703125,0.7407768368721008,0.3165805339813232,0.3070871531963348,293.23834228515625,297.1499938964844,293.1499938964844,0.554259181022644,-6920.7890625,304.15631103515625,0.9226142168045044,0.6226369738578796,0.4379691183567047,293.2646179199219,297.1499938964844,293.1499938964844,0.7045568823814392,-11295.9130859375,304.1493835449219,0.985227108001709,0.7532354593276978,0.7152178287506104,293.1949462890625,297.1499938964844,293.1499938964844,0.0507611036300659,-7025.01220703125,304.1531982421875,0.4827199280261993,0.0923061594367027,0.4446706473827362,291.0789489746094,291.1499938964844,255.8180084228516,254.82752990722656,279.1702880859375,293.3302001953125,291.0783386230469,1.0,0.4873703122138977,0.5245186686515808,0.5245186686515808,1.0,1.0,-2.555469512939453,0.9647801518440248,1.5906894207000732,0.3816572725772857,0.0,0.0,0.7373643517494202,195.8802490234375,196.0,-17.961580276489258,-30604.716796875,1801.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1104431152344,313.5085144042969,278.1499938964844,0.0,18000.0,315.7099914550781,35666.22265625,36000.0,0.0,0.0,0.6876975893974304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306300163269043,1.3063186407089231,-1.842811980168335e-05,0.0,0.0006979256286285,0.0,0.0,299.1842346191406,0.0,0.0,0.0,0.7627750039100647,4.0,0.0,1.0
