time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552360,293.32763671875,297.1499938964844,293.1499938964844,0.1705244183540344,-3512.398681640625,304.1659240722656,0.674553632736206,0.2397154569625854,0.2219893634319305,293.4589538574219,297.1499938964844,293.1499938964844,0.2375294417142868,-4807.31689453125,304.1844482421875,0.7365842461585999,0.3125853538513183,0.3034003973007202,293.2386779785156,297.1499938964844,293.1499938964844,0.5534487962722778,-6912.76611328125,304.1566467285156,0.919792115688324,0.6214528679847717,0.4372075796127319,293.26531982421875,297.1499938964844,293.1499938964844,0.7035232782363892,-11281.3896484375,304.1513671875,0.9829368591308594,0.7516435980796814,0.7137934565544128,293.1946105957031,297.1499938964844,293.1499938964844,0.0504403002560138,-6998.853515625,304.1531982421875,0.4807935953140259,0.0918064340949058,0.4427683353424072,291.0718688964844,291.1499938964844,255.85516357421875,254.8608245849609,279.1703796386719,293.3300476074219,291.0706481933594,1.0,0.4870252013206482,0.5255439281463623,0.5255439281463623,1.0,1.0,-2.544065237045288,0.9614160060882568,1.5826492309570312,0.3807828426361084,0.0,0.0,0.7432417869567871,197.40213012695312,199.0,-20.620206832885746,-30437.509765625,1791.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8258361816406,313.3247375488281,278.1499938964844,0.0,18000.0,315.7099914550781,35642.75390625,36000.0,0.0,0.0,0.684026837348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3230111598968506,1.32302987575531,-1.8689628632273525e-05,0.0,0.0006942002801224,0.0,0.0,308.259521484375,0.0,0.0,0.0,0.7702605724334717,4.0,0.0,1.0
552420,293.3246459960937,297.1499938964844,293.1499938964844,0.1674747020006179,-3462.474609375,304.16571044921875,0.6681411862373352,0.2358201444149017,0.218620166182518,293.4596862792969,297.1499938964844,293.1499938964844,0.2305553406476974,-4695.3271484375,304.1846008300781,0.7283426523208618,0.3046084940433502,0.2960350811481476,293.2392578125,297.1499938964844,293.1499938964844,0.5517504811286926,-6895.9296875,304.15728759765625,0.9143893718719482,0.6190927028656006,0.4356875121593475,293.26629638671875,297.1499938964844,293.1499938964844,0.7013375163078308,-11251.462890625,304.154541015625,0.9783619046211244,0.7485252618789673,0.711018443107605,293.19384765625,297.1499938964844,293.1499938964844,0.0498051978647708,-6947.05029296875,304.1531982421875,0.4768978953361511,0.0908292680978775,0.4390541911125183,291.0585327148437,291.1499938964844,255.9291381835937,254.92706298828125,279.1705017089844,293.32958984375,291.0579833984375,1.0,0.4863440692424774,0.5275991559028625,0.5275991559028625,1.0,1.0,-2.5215442180633545,0.9547640681266784,1.5667802095413208,0.3790495097637176,0.0,0.0,0.7564768195152283,200.3920745849609,202.0,-16.81497573852539,-30147.82421875,1772.4471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.27569580078125,312.9830322265625,278.1499938964844,0.0,18000.0,315.7099914550781,35575.01171875,36000.0,0.0,0.0,0.6781817078590393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362038493156433,1.3620578050613403,-1.931064616655931e-05,0.0,0.0006882682209834,0.0,0.0,330.20513916015625,0.0,0.0,0.0,0.7877599596977234,4.0,0.0,1.0
552480,293.3246459960937,297.1499938964844,293.1499938964844,0.1674747020006179,-3462.474609375,304.16571044921875,0.6681411862373352,0.2358201444149017,0.218620166182518,293.4596862792969,297.1499938964844,293.1499938964844,0.2305553406476974,-4695.3271484375,304.1846008300781,0.7283426523208618,0.3046084940433502,0.2960350811481476,293.2392578125,297.1499938964844,293.1499938964844,0.5517504811286926,-6895.9296875,304.15728759765625,0.9143893718719482,0.6190927028656006,0.4356875121593475,293.26629638671875,297.1499938964844,293.1499938964844,0.7013375163078308,-11251.462890625,304.154541015625,0.9783619046211244,0.7485252618789673,0.711018443107605,293.19384765625,297.1499938964844,293.1499938964844,0.0498051978647708,-6947.05029296875,304.1531982421875,0.4768978953361511,0.0908292680978775,0.4390541911125183,291.0585327148437,291.1499938964844,255.9291381835937,254.92706298828125,279.1705017089844,293.32958984375,291.0579833984375,1.0,0.4863440692424774,0.5275991559028625,0.5275991559028625,1.0,1.0,-2.5215442180633545,0.9547640681266784,1.5667802095413208,0.3790495097637176,0.0,0.0,0.7564768195152283,200.3920745849609,202.0,-16.81497573852539,-30147.82421875,1772.4471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.27569580078125,312.9830322265625,278.1499938964844,0.0,18000.0,315.7099914550781,35575.01171875,36000.0,0.0,0.0,0.6781817078590393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362038493156433,1.3620578050613403,-1.931064616655931e-05,0.0,0.0006882682209834,0.0,0.0,330.20513916015625,0.0,0.0,0.0,0.7877599596977234,4.0,0.0,1.0
552540,293.3215637207031,297.1499938964844,293.1499938964844,0.1643957793712616,-3411.706787109375,304.16558837890625,0.6620028614997864,0.232021152973175,0.2153354287147522,293.4602355957031,297.1499938964844,293.1499938964844,0.2234669178724289,-4580.53759765625,304.18487548828125,0.720099151134491,0.2966498732566833,0.2886832952499389,293.23974609375,297.1499938964844,293.1499938964844,0.5496535897254944,-6874.984375,304.1583557128906,0.9092896580696106,0.6167289614677429,0.4341653287410736,293.2669677734375,297.1499938964844,293.1499938964844,0.6986076831817627,-11214.9853515625,304.1575622558594,0.9737469553947448,0.7454401254653931,0.7082839608192444,293.19305419921875,297.1499938964844,293.1499938964844,0.0491434186697006,-6892.6435546875,304.1532287597656,0.4728489518165588,0.0898776724934578,0.4354506433010101,291.0534362792969,291.1499938964844,256.0026550292969,254.99282836914065,279.17059326171875,293.3289794921875,291.05322265625,1.0,0.4856857061386108,0.5296635627746582,0.5296635627746582,1.0,1.0,-2.49932074546814,0.9481823444366456,1.551138401031494,0.3773241937160492,0.0,0.0,0.769759476184845,203.348373413086,205.0,-8.861737251281738,-29882.01171875,1753.4942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7672119140625,312.6727294921875,278.1499938964844,0.0,18000.0,315.2300109863281,35561.15234375,36000.0,0.0,0.0,0.6692489981651306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4024991989135742,1.4025192260742188,-1.998675179493148e-05,0.0,0.0006792026106268,0.0,0.0,354.30865478515625,0.0,0.0,0.0,0.806043803691864,4.0,0.0,1.0
552600,293.3215637207031,297.1499938964844,293.1499938964844,0.1643957793712616,-3411.706787109375,304.16558837890625,0.6620028614997864,0.232021152973175,0.2153354287147522,293.4602355957031,297.1499938964844,293.1499938964844,0.2234669178724289,-4580.53759765625,304.18487548828125,0.720099151134491,0.2966498732566833,0.2886832952499389,293.23974609375,297.1499938964844,293.1499938964844,0.5496535897254944,-6874.984375,304.1583557128906,0.9092896580696106,0.6167289614677429,0.4341653287410736,293.2669677734375,297.1499938964844,293.1499938964844,0.6986076831817627,-11214.9853515625,304.1575622558594,0.9737469553947448,0.7454401254653931,0.7082839608192444,293.19305419921875,297.1499938964844,293.1499938964844,0.0491434186697006,-6892.6435546875,304.1532287597656,0.4728489518165588,0.0898776724934578,0.4354506433010101,291.0534362792969,291.1499938964844,256.0026550292969,254.99282836914065,279.17059326171875,293.3289794921875,291.05322265625,1.0,0.4856857061386108,0.5296635627746582,0.5296635627746582,1.0,1.0,-2.49932074546814,0.9481823444366456,1.551138401031494,0.3773241937160492,0.0,0.0,0.769759476184845,203.348373413086,205.0,-8.861737251281738,-29882.01171875,1753.4942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7672119140625,312.6727294921875,278.1499938964844,0.0,18000.0,315.2300109863281,35561.15234375,36000.0,0.0,0.0,0.6692489981651306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4024991989135742,1.4025192260742188,-1.998675179493148e-05,0.0,0.0006792026106268,0.0,0.0,354.30865478515625,0.0,0.0,0.0,0.806043803691864,4.0,0.0,1.0
552660,293.3183898925781,297.1499938964844,293.1499938964844,0.1614558845758438,-3363.143310546875,304.165283203125,0.6561297178268433,0.2283183187246322,0.2121348977088928,293.46063232421875,297.1499938964844,293.1499938964844,0.2165015935897827,-4467.09375,304.1848449707031,0.7115281224250793,0.2887132167816162,0.2813484072685241,293.2401733398437,297.1499938964844,293.1499938964844,0.5476909875869751,-6855.638671875,304.1588134765625,0.9045150876045228,0.6143682599067688,0.4326418042182922,293.2674560546875,297.1499938964844,293.1499938964844,0.6959957480430603,-11180.931640625,304.15936279296875,0.9690784215927124,0.742379903793335,0.7055699229240417,293.1922607421875,297.1499938964844,293.1499938964844,0.0485182404518127,-6841.62744140625,304.1531982421875,0.4685401916503906,0.088948056101799,0.4319429397583008,291.0447998046875,291.1499938964844,256.07568359375,255.05813598632807,279.1706848144531,293.3282470703125,291.0443725585937,1.0,0.4850558638572693,0.5317380428314209,0.5317380428314209,1.0,1.0,-2.4773573875427246,0.9416576027870178,1.535699725151062,0.3756006956100464,0.0,0.0,0.7842881679534912,206.29019165039065,208.0,-11.216352462768556,-29592.435546875,1735.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2410888671875,312.34185791015625,278.1499938964844,0.0,18000.0,315.2300109863281,35531.0546875,36000.0,0.0,0.0,0.6654321551322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4442753791809082,1.4442960023880005,-2.0702129404526204e-05,0.0,0.0006753290072083,0.0,0.0,380.46783447265625,0.0,0.0,0.0,0.8251240849494934,4.0,0.0,1.0
552720,293.3183898925781,297.1499938964844,293.1499938964844,0.1614558845758438,-3363.143310546875,304.165283203125,0.6561297178268433,0.2283183187246322,0.2121348977088928,293.46063232421875,297.1499938964844,293.1499938964844,0.2165015935897827,-4467.09375,304.1848449707031,0.7115281224250793,0.2887132167816162,0.2813484072685241,293.2401733398437,297.1499938964844,293.1499938964844,0.5476909875869751,-6855.638671875,304.1588134765625,0.9045150876045228,0.6143682599067688,0.4326418042182922,293.2674560546875,297.1499938964844,293.1499938964844,0.6959957480430603,-11180.931640625,304.15936279296875,0.9690784215927124,0.742379903793335,0.7055699229240417,293.1922607421875,297.1499938964844,293.1499938964844,0.0485182404518127,-6841.62744140625,304.1531982421875,0.4685401916503906,0.088948056101799,0.4319429397583008,291.0447998046875,291.1499938964844,256.07568359375,255.05813598632807,279.1706848144531,293.3282470703125,291.0443725585937,1.0,0.4850558638572693,0.5317380428314209,0.5317380428314209,1.0,1.0,-2.4773573875427246,0.9416576027870178,1.535699725151062,0.3756006956100464,0.0,0.0,0.7842881679534912,206.29019165039065,208.0,-11.216352462768556,-29592.435546875,1735.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2410888671875,312.34185791015625,278.1499938964844,0.0,18000.0,315.2300109863281,35531.0546875,36000.0,0.0,0.0,0.6654321551322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4442753791809082,1.4442960023880005,-2.0702129404526204e-05,0.0,0.0006753290072083,0.0,0.0,380.46783447265625,0.0,0.0,0.0,0.8251240849494934,4.0,0.0,1.0
552780,293.31512451171875,297.1499938964844,293.1499938964844,0.1585034132003784,-3314.019287109375,304.1651306152344,0.6505197286605835,0.2247120589017868,0.2090202569961547,293.4608459472656,297.1499938964844,293.1499938964844,0.2094601988792419,-4351.39453125,304.1849670410156,0.7023596167564392,0.2808008790016174,0.2740342617034912,293.24053955078125,297.1499938964844,293.1499938964844,0.5453805923461914,-6832.6474609375,304.15972900390625,0.9000547528266907,0.6120107173919678,0.4311217069625854,293.26776123046875,297.1499938964844,293.1499938964844,0.6929206848144531,-11140.97265625,304.161376953125,0.9643633365631104,0.7393392324447632,0.7028774619102478,293.19146728515625,297.1499938964844,293.1499938964844,0.0478673093020916,-6788.10888671875,304.1532287597656,0.4638676047325134,0.0880388990044593,0.4285246729850769,291.0433959960937,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3274230957031,291.0434265136719,1.0,0.484458327293396,0.533822774887085,0.533822774887085,1.0,1.0,-2.455659866333008,0.9351933598518372,1.5204665660858154,0.3738816380500793,0.0,0.0,0.7986787557601929,209.2251892089844,211.0,-3.2763707637786865,-29343.80859375,1717.124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.77947998046875,312.06207275390625,278.1499938964844,0.0,18000.0,315.2300109863281,35532.3828125,36000.0,0.0,0.0,0.662957489490509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4872748851776123,1.4872963428497314,-2.146789847756736e-05,0.0,0.0006728175794705,0.0,0.0,408.9298095703125,0.0,0.0,0.0,0.8448081016540527,4.0,0.0,1.0
552840,293.31512451171875,297.1499938964844,293.1499938964844,0.1585034132003784,-3314.019287109375,304.1651306152344,0.6505197286605835,0.2247120589017868,0.2090202569961547,293.4608459472656,297.1499938964844,293.1499938964844,0.2094601988792419,-4351.39453125,304.1849670410156,0.7023596167564392,0.2808008790016174,0.2740342617034912,293.24053955078125,297.1499938964844,293.1499938964844,0.5453805923461914,-6832.6474609375,304.15972900390625,0.9000547528266907,0.6120107173919678,0.4311217069625854,293.26776123046875,297.1499938964844,293.1499938964844,0.6929206848144531,-11140.97265625,304.161376953125,0.9643633365631104,0.7393392324447632,0.7028774619102478,293.19146728515625,297.1499938964844,293.1499938964844,0.0478673093020916,-6788.10888671875,304.1532287597656,0.4638676047325134,0.0880388990044593,0.4285246729850769,291.0433959960937,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3274230957031,291.0434265136719,1.0,0.484458327293396,0.533822774887085,0.533822774887085,1.0,1.0,-2.455659866333008,0.9351933598518372,1.5204665660858154,0.3738816380500793,0.0,0.0,0.7986787557601929,209.2251892089844,211.0,-3.2763707637786865,-29343.80859375,1717.124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.77947998046875,312.06207275390625,278.1499938964844,0.0,18000.0,315.2300109863281,35532.3828125,36000.0,0.0,0.0,0.662957489490509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4872748851776123,1.4872963428497314,-2.146789847756736e-05,0.0,0.0006728175794705,0.0,0.0,408.9298095703125,0.0,0.0,0.0,0.8448081016540527,4.0,0.0,1.0
552900,293.3134765625,297.1499938964844,293.1499938964844,0.1570240259170532,-3289.27783203125,304.1650695800781,0.647809624671936,0.2229446619749069,0.2074947655200958,293.4608764648437,297.1499938964844,293.1499938964844,0.2059158384799957,-4292.77197265625,304.18505859375,0.6977194547653198,0.2768537998199463,0.2703849971294403,293.24072265625,297.1499938964844,293.1499938964844,0.5440897345542908,-6819.75927734375,304.1603088378906,0.8978708982467651,0.6108299493789673,0.4303603172302246,293.2679138183594,297.1499938964844,293.1499938964844,0.691204309463501,-11118.7353515625,304.16241455078125,0.9619871377944946,0.7378211617469788,0.7015337347984314,293.1910705566406,297.1499938964844,293.1499938964844,0.0475323945283889,-6760.43896484375,304.1532287597656,0.461395114660263,0.0875914618372917,0.4268472790718078,291.0454406738281,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.3269958496094,291.0456848144531,1.0,0.4841715395450592,0.5348696708679199,0.5348696708679199,1.0,1.0,-2.4448983669281006,0.9319797158241272,1.5129187107086182,0.3730222284793854,0.0,0.0,0.8054488897323608,210.6927795410156,211.0,1.3375983238220217,-29227.724609375,1708.352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5756225585937,311.9403686523437,278.1499938964844,0.0,18000.0,314.75,35548.484375,36000.0,0.0,0.0,0.65731281042099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5076004266738892,1.507622241973877,-2.184118784498424e-05,0.0,0.0006670889561064,0.0,0.0,422.9535217285156,0.0,0.0,0.0,0.854162335395813,4.0,0.0,1.0
552960,293.31182861328125,297.1499938964844,293.1499938964844,0.1555926203727722,-3265.340576171875,304.1649169921875,0.6451599597930908,0.2211996167898178,0.2059895098209381,293.4609069824219,297.1499938964844,293.1499938964844,0.2024231404066085,-4234.849609375,304.1850280761719,0.6930686235427856,0.2729119658470154,0.2667406499385834,293.2408752441406,297.1499938964844,293.1499938964844,0.542876660823822,-6807.7607421875,304.16064453125,0.8957109451293945,0.6096491813659668,0.4295980930328369,293.2680053710937,297.1499938964844,293.1499938964844,0.6895772814750671,-11097.896484375,304.1631164550781,0.9596002101898192,0.7363057136535645,0.7001911997795105,293.190673828125,297.1499938964844,293.1499938964844,0.0472115725278854,-6734.09228515625,304.1532287597656,0.4589616656303406,0.087148405611515,0.4251892864704132,291.0458374023437,291.1499938964844,256.2203674316406,255.1873016357422,279.1708984375,293.3265380859375,291.04541015625,1.0,0.4838923513889313,0.5359197854995728,0.5359197854995728,1.0,1.0,-2.4341912269592285,0.9287770986557008,1.5054141283035278,0.372162401676178,0.0,0.0,0.8123142719268799,212.16070556640625,214.0,-0.8103843927383423,-29088.134765625,1699.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3533630371094,311.79888916015625,278.1499938964844,0.0,18000.0,314.75,35563.9609375,36000.0,0.0,0.0,0.6561084389686584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5270233154296875,1.527045488357544,-2.2202606487553567e-05,0.0,0.0006658666534349,0.0,0.0,436.6749572753906,0.0,0.0,0.0,0.8631591796875,4.0,0.0,1.0
553020,293.308837890625,297.1499938964844,293.1499938964844,0.1527605056762695,-3217.81689453125,304.1646728515625,0.6399902701377869,0.2177075445652008,0.2030017971992492,293.4613342285156,297.1499938964844,293.1499938964844,0.1954427808523178,-4118.38623046875,304.1849975585937,0.6837084889411926,0.2649524211883545,0.2594138085842132,293.2412109375,297.1499938964844,293.1499938964844,0.5404374599456787,-6783.64208984375,304.16119384765625,0.8914547562599182,0.6072812080383301,0.4280721545219421,293.2681884765625,297.1499938964844,293.1499938964844,0.6862981915473938,-11056.0439453125,304.1642150878906,0.95479416847229,0.7332791686058044,0.6975135803222656,293.1899108886719,297.1499938964844,293.1499938964844,0.0465796031057834,-6682.24169921875,304.1531982421875,0.4542402625083923,0.0862739980220794,0.4219298660755157,291.04595947265625,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3258361816406,291.04620361328125,1.0,0.4833550155162811,0.5380383133888245,0.5380383133888245,1.0,1.0,-2.4128339290618896,0.92236989736557,1.4904640913009644,0.3704329133033752,0.0,0.0,0.8263129591941833,215.10369873046875,217.0,2.33142614364624,-28846.359375,1682.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9649658203125,311.5617980957031,278.1499938964844,0.0,18000.0,314.75,35567.73046875,36000.0,0.0,0.0,0.654386043548584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.566303014755249,1.5663259029388428,-2.294129626534413e-05,0.0,0.00066411861917,0.0,0.0,465.3092041015625,0.0,0.0,0.0,0.881377100944519,4.0,0.0,1.0
553080,293.308837890625,297.1499938964844,293.1499938964844,0.1527605056762695,-3217.81689453125,304.1646728515625,0.6399902701377869,0.2177075445652008,0.2030017971992492,293.4613342285156,297.1499938964844,293.1499938964844,0.1954427808523178,-4118.38623046875,304.1849975585937,0.6837084889411926,0.2649524211883545,0.2594138085842132,293.2412109375,297.1499938964844,293.1499938964844,0.5404374599456787,-6783.64208984375,304.16119384765625,0.8914547562599182,0.6072812080383301,0.4280721545219421,293.2681884765625,297.1499938964844,293.1499938964844,0.6862981915473938,-11056.0439453125,304.1642150878906,0.95479416847229,0.7332791686058044,0.6975135803222656,293.1899108886719,297.1499938964844,293.1499938964844,0.0465796031057834,-6682.24169921875,304.1531982421875,0.4542402625083923,0.0862739980220794,0.4219298660755157,291.04595947265625,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3258361816406,291.04620361328125,1.0,0.4833550155162811,0.5380383133888245,0.5380383133888245,1.0,1.0,-2.4128339290618896,0.92236989736557,1.4904640913009644,0.3704329133033752,0.0,0.0,0.8263129591941833,215.10369873046875,217.0,2.33142614364624,-28846.359375,1682.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9649658203125,311.5617980957031,278.1499938964844,0.0,18000.0,314.75,35567.73046875,36000.0,0.0,0.0,0.654386043548584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.566303014755249,1.5663259029388428,-2.294129626534413e-05,0.0,0.00066411861917,0.0,0.0,465.3092041015625,0.0,0.0,0.0,0.881377100944519,4.0,0.0,1.0
553140,293.3060913085937,297.1499938964844,293.1499938964844,0.1498215794563293,-3168.090576171875,304.1646728515625,0.6349432468414307,0.2142383009195327,0.2000172883272171,293.46209716796875,297.1499938964844,293.1499938964844,0.1882727891206741,-3997.54052734375,304.185302734375,0.6742722988128662,0.2569105923175812,0.251988410949707,293.2415771484375,297.1499938964844,293.1499938964844,0.5375346541404724,-6754.66796875,304.16229248046875,0.8872677087783813,0.6048938632011414,0.4265330135822296,293.2684020996094,297.1499938964844,293.1499938964844,0.6824374198913574,-11006.490234375,304.1659240722656,0.9499395489692688,0.7302420139312744,0.6948277950286865,293.1891784667969,297.1499938964844,293.1499938964844,0.0459054224193096,-6626.41162109375,304.1532592773437,0.4496942460536957,0.0854094251990318,0.4187227189540863,291.0557556152344,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3253173828125,291.05645751953125,1.0,0.4828373491764068,0.54018634557724,0.54018634557724,1.0,1.0,-2.391399621963501,0.9159015417099,1.475498080253601,0.36866095662117,0.0,0.0,0.8382987380027771,218.0611267089844,220.0,11.7462797164917,-28628.83984375,1665.6749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6529235839844,311.3782653808594,278.1499938964844,0.0,18000.0,314.2699890136719,35622.94921875,36000.0,0.0,0.0,0.6485007405281067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6011369228363037,1.6011605262756348,-2.3623788365512155e-05,0.0,0.0006581458146683,0.0,0.0,491.9807434082031,0.0,0.0,0.0,0.8975688815116882,4.0,0.0,1.0
553200,293.3060913085937,297.1499938964844,293.1499938964844,0.1498215794563293,-3168.090576171875,304.1646728515625,0.6349432468414307,0.2142383009195327,0.2000172883272171,293.46209716796875,297.1499938964844,293.1499938964844,0.1882727891206741,-3997.54052734375,304.185302734375,0.6742722988128662,0.2569105923175812,0.251988410949707,293.2415771484375,297.1499938964844,293.1499938964844,0.5375346541404724,-6754.66796875,304.16229248046875,0.8872677087783813,0.6048938632011414,0.4265330135822296,293.2684020996094,297.1499938964844,293.1499938964844,0.6824374198913574,-11006.490234375,304.1659240722656,0.9499395489692688,0.7302420139312744,0.6948277950286865,293.1891784667969,297.1499938964844,293.1499938964844,0.0459054224193096,-6626.41162109375,304.1532592773437,0.4496942460536957,0.0854094251990318,0.4187227189540863,291.0557556152344,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3253173828125,291.05645751953125,1.0,0.4828373491764068,0.54018634557724,0.54018634557724,1.0,1.0,-2.391399621963501,0.9159015417099,1.475498080253601,0.36866095662117,0.0,0.0,0.8382987380027771,218.0611267089844,220.0,11.7462797164917,-28628.83984375,1665.6749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6529235839844,311.3782653808594,278.1499938964844,0.0,18000.0,314.2699890136719,35622.94921875,36000.0,0.0,0.0,0.6485007405281067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6011369228363037,1.6011605262756348,-2.3623788365512155e-05,0.0,0.0006581458146683,0.0,0.0,491.9807434082031,0.0,0.0,0.0,0.8975688815116882,4.0,0.0,1.0
553260,293.3032531738281,297.1499938964844,293.1499938964844,0.1470139473676681,-3120.491943359375,304.1644592285156,0.6300736665725708,0.2108621746301651,0.1971049457788467,293.4626770019531,297.1499938964844,293.1499938964844,0.1812236458063125,-3877.8740234375,304.1852722167969,0.6649370193481445,0.2488814890384674,0.2445563971996307,293.2419128417969,297.1499938964844,293.1499938964844,0.5347773432731628,-6727.41162109375,304.16278076171875,0.8831833600997925,0.6025075316429138,0.4249894320964813,293.2685546875,297.1499938964844,293.1499938964844,0.6787442564964294,-10959.6650390625,304.166748046875,0.9450887441635132,0.727213978767395,0.6921428442001343,293.1885070800781,297.1499938964844,293.1499938964844,0.0452598854899406,-6573.2880859375,304.1532592773437,0.4453409016132355,0.084555372595787,0.4155549705028534,291.06182861328125,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.32470703125,291.0621337890625,1.0,0.4823456108570099,0.5423532724380493,0.5423532724380493,1.0,1.0,-2.370087146759033,0.9094440340995787,1.4606431722640991,0.3668732345104217,0.0,0.0,0.8495462536811829,221.0065460205078,223.0,8.648235321044922,-28379.26953125,1648.9964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34130859375,311.1819763183594,278.1499938964844,0.0,18000.0,314.2699890136719,35662.32421875,36000.0,0.0,0.0,0.646731436252594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6311628818511963,1.6311872005462646,-2.4222046704380773e-05,0.0,0.0006563501665368,0.0,0.0,515.8036499023438,0.0,0.0,0.0,0.9116433262825012,4.0,0.0,1.0
553320,293.3032531738281,297.1499938964844,293.1499938964844,0.1470139473676681,-3120.491943359375,304.1644592285156,0.6300736665725708,0.2108621746301651,0.1971049457788467,293.4626770019531,297.1499938964844,293.1499938964844,0.1812236458063125,-3877.8740234375,304.1852722167969,0.6649370193481445,0.2488814890384674,0.2445563971996307,293.2419128417969,297.1499938964844,293.1499938964844,0.5347773432731628,-6727.41162109375,304.16278076171875,0.8831833600997925,0.6025075316429138,0.4249894320964813,293.2685546875,297.1499938964844,293.1499938964844,0.6787442564964294,-10959.6650390625,304.166748046875,0.9450887441635132,0.727213978767395,0.6921428442001343,293.1885070800781,297.1499938964844,293.1499938964844,0.0452598854899406,-6573.2880859375,304.1532592773437,0.4453409016132355,0.084555372595787,0.4155549705028534,291.06182861328125,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.32470703125,291.0621337890625,1.0,0.4823456108570099,0.5423532724380493,0.5423532724380493,1.0,1.0,-2.370087146759033,0.9094440340995787,1.4606431722640991,0.3668732345104217,0.0,0.0,0.8495462536811829,221.0065460205078,223.0,8.648235321044922,-28379.26953125,1648.9964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34130859375,311.1819763183594,278.1499938964844,0.0,18000.0,314.2699890136719,35662.32421875,36000.0,0.0,0.0,0.646731436252594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6311628818511963,1.6311872005462646,-2.4222046704380773e-05,0.0,0.0006563501665368,0.0,0.0,515.8036499023438,0.0,0.0,0.0,0.9116433262825012,4.0,0.0,1.0
553380,293.3002319335937,297.1499938964844,293.1499938964844,0.1442387998104095,-3073.150146484375,304.1642761230469,0.6253583431243896,0.2075927406549453,0.1942856907844543,293.4630126953125,297.1499938964844,293.1499938964844,0.1741860061883926,-3757.264404296875,304.18524169921875,0.6558078527450562,0.2408923804759979,0.2371556609869003,293.2421569824219,297.1499938964844,293.1499938964844,0.5317834615707397,-6697.64892578125,304.1635131835937,0.879213809967041,0.6001297235488892,0.4234517812728882,293.2685852050781,297.1499938964844,293.1499938964844,0.6747544407844543,-10908.8720703125,304.1678161621094,0.9402751922607422,0.7242037653923035,0.6894749999046326,293.1878356933594,297.1499938964844,293.1499938964844,0.0445962697267532,-6518.4111328125,304.1532897949219,0.4411935806274414,0.0837157145142555,0.4124422967433929,291.07293701171875,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3240051269531,291.07373046875,1.0,0.4818888902664184,0.5445331335067749,0.5445331335067749,1.0,1.0,-2.3490185737609863,0.9030425548553468,1.44597589969635,0.3650895059108734,0.0,0.0,0.859157145023346,223.93569946289065,226.0,14.987927436828612,-28165.919921875,1632.7308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1011962890625,311.0399780273437,278.1499938964844,0.0,18000.0,314.2699890136719,35711.21875,36000.0,0.0,0.0,0.6453545093536377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657929539680481,1.6579543352127075,-2.476771260262467e-05,0.0,0.0006549527752213,0.0,0.0,537.7708129882812,0.0,0.0,0.0,0.9241506457328796,4.0,0.0,1.0
553440,293.3002319335937,297.1499938964844,293.1499938964844,0.1442387998104095,-3073.150146484375,304.1642761230469,0.6253583431243896,0.2075927406549453,0.1942856907844543,293.4630126953125,297.1499938964844,293.1499938964844,0.1741860061883926,-3757.264404296875,304.18524169921875,0.6558078527450562,0.2408923804759979,0.2371556609869003,293.2421569824219,297.1499938964844,293.1499938964844,0.5317834615707397,-6697.64892578125,304.1635131835937,0.879213809967041,0.6001297235488892,0.4234517812728882,293.2685852050781,297.1499938964844,293.1499938964844,0.6747544407844543,-10908.8720703125,304.1678161621094,0.9402751922607422,0.7242037653923035,0.6894749999046326,293.1878356933594,297.1499938964844,293.1499938964844,0.0445962697267532,-6518.4111328125,304.1532897949219,0.4411935806274414,0.0837157145142555,0.4124422967433929,291.07293701171875,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3240051269531,291.07373046875,1.0,0.4818888902664184,0.5445331335067749,0.5445331335067749,1.0,1.0,-2.3490185737609863,0.9030425548553468,1.44597589969635,0.3650895059108734,0.0,0.0,0.859157145023346,223.93569946289065,226.0,14.987927436828612,-28165.919921875,1632.7308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1011962890625,311.0399780273437,278.1499938964844,0.0,18000.0,314.2699890136719,35711.21875,36000.0,0.0,0.0,0.6453545093536377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657929539680481,1.6579543352127075,-2.476771260262467e-05,0.0,0.0006549527752213,0.0,0.0,537.7708129882812,0.0,0.0,0.0,0.9241506457328796,4.0,0.0,1.0
553500,293.29864501953125,297.1499938964844,293.1499938964844,0.1428572684526443,-3049.46337890625,304.1641845703125,0.6230388283729553,0.2059977203607559,0.1929114311933517,293.46307373046875,297.1499938964844,293.1499938964844,0.1706685125827789,-3696.53271484375,304.18524169921875,0.6513373851776123,0.236914724111557,0.2334699779748916,293.24224853515625,297.1499938964844,293.1499938964844,0.5301659107208252,-6681.50830078125,304.1640014648437,0.8772677183151245,0.5989407896995544,0.4226830005645752,293.2685852050781,297.1499938964844,293.1499938964844,0.6726081967353821,-10881.4716796875,304.1684875488281,0.9378835558891296,0.7227009534835815,0.6881434917449951,293.1875,297.1499938964844,293.1499938964844,0.0442554242908954,-6490.0966796875,304.1532897949219,0.4391964673995971,0.083301730453968,0.4109100699424743,291.08111572265625,291.1499938964844,256.5391540527344,255.4705810546875,279.1717834472656,293.3235778808594,291.08209228515625,1.0,0.4816749393939972,0.545627772808075,0.545627772808075,1.0,1.0,-2.338576316833496,0.8998631834983826,1.4387131929397583,0.3641994595527649,0.0,0.0,0.8629337549209595,225.3968200683593,226.0,19.06119537353516,-28066.552734375,1624.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00604248046875,310.98590087890625,278.1499938964844,0.0,18000.0,313.7900085449219,35747.26953125,36000.0,0.0,0.0,0.6399426460266113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.668920636177063,1.6689456701278689,-2.499791116861161e-05,0.0,0.0006494604749605,0.0,0.0,547.0353393554688,0.0,0.0,0.0,0.929291844367981,4.0,0.0,1.0
553560,293.29705810546875,297.1499938964844,293.1499938964844,0.1415267437696457,-3026.65234375,304.1640319824219,0.6207318305969238,0.2044280469417572,0.191559836268425,293.46307373046875,297.1499938964844,293.1499938964844,0.167210191488266,-3636.61572265625,304.18511962890625,0.6469338536262512,0.2329490184783935,0.2297944873571396,293.24237060546875,297.1499938964844,293.1499938964844,0.5286373496055603,-6666.3681640625,304.1642150878906,0.8753463625907898,0.5977532267570496,0.4219141900539398,293.2685852050781,297.1499938964844,293.1499938964844,0.6705698370933533,-10855.666015625,304.1688232421875,0.9355042576789856,0.7212013006210327,0.6868133544921875,293.1871643066406,297.1499938964844,293.1499938964844,0.0439292527735233,-6463.146484375,304.1532897949219,0.4372494518756866,0.0828916728496551,0.4093944728374481,291.08746337890625,291.1499938964844,256.573974609375,255.5014038085937,279.1718444824219,293.3231506347656,291.0876770019531,1.0,0.4814709424972534,0.5467254519462585,0.5467254519462585,1.0,1.0,-2.328195333480835,0.8966978788375854,1.4314974546432495,0.3633105158805847,0.0,0.0,0.8664300441741943,226.85647583007807,229.0,16.091442108154297,-27941.970703125,1616.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8892822265625,310.9093322753906,278.1499938964844,0.0,18000.0,313.7900085449219,35781.11328125,36000.0,0.0,0.0,0.6387961506843567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.678292989730835,1.6783182621002195,-2.5196066417265683e-05,0.0,0.0006482969038188,0.0,0.0,555.03466796875,0.0,0.0,0.0,0.9337050318717957,4.0,0.0,1.0
553620,293.2937927246094,297.1499938964844,293.1499938964844,0.1389798521995544,-2982.91552734375,304.1636047363281,0.6161167621612549,0.2013655453920364,0.1889249682426452,293.462890625,297.1499938964844,293.1499938964844,0.1604261696338653,-3518.349365234375,304.1847229003906,0.6383243799209595,0.2250559628009796,0.2224774658679962,293.2424621582031,297.1499938964844,293.1499938964844,0.5257399082183838,-6637.7783203125,304.1643371582031,0.8715836405754089,0.5953920483589172,0.4203841686248779,293.2684326171875,297.1499938964844,293.1499938964844,0.6666914224624634,-10806.7919921875,304.1690368652344,0.9308010935783386,0.7182241082191467,0.6841703057289124,293.1865234375,297.1499938964844,293.1499938964844,0.0433047972619533,-6411.7607421875,304.1532287597656,0.4335052967071533,0.0820839628577232,0.4064149856567383,291.0960693359375,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3222045898437,291.09674072265625,1.0,0.481095016002655,0.5489283204078674,0.5489283204078674,1.0,1.0,-2.3076484203338623,0.8904217481613159,1.4172266721725464,0.3615410625934601,0.0,0.0,0.8731380105018616,229.7703857421875,232.0,14.982718467712402,-27721.646484375,1601.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6999206542969,310.79180908203125,278.1499938964844,0.0,18000.0,313.7900085449219,35810.43359375,36000.0,0.0,0.0,0.6366927027702332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6956270933151243,1.6956526041030884,-2.5557837943779305e-05,0.0,0.0006461621378548,0.0,0.0,569.9302978515625,0.0,0.0,0.0,0.9418662190437316,4.0,0.0,1.0
553680,293.2937927246094,297.1499938964844,293.1499938964844,0.1389798521995544,-2982.91552734375,304.1636047363281,0.6161167621612549,0.2013655453920364,0.1889249682426452,293.462890625,297.1499938964844,293.1499938964844,0.1604261696338653,-3518.349365234375,304.1847229003906,0.6383243799209595,0.2250559628009796,0.2224774658679962,293.2424621582031,297.1499938964844,293.1499938964844,0.5257399082183838,-6637.7783203125,304.1643371582031,0.8715836405754089,0.5953920483589172,0.4203841686248779,293.2684326171875,297.1499938964844,293.1499938964844,0.6666914224624634,-10806.7919921875,304.1690368652344,0.9308010935783386,0.7182241082191467,0.6841703057289124,293.1865234375,297.1499938964844,293.1499938964844,0.0433047972619533,-6411.7607421875,304.1532287597656,0.4335052967071533,0.0820839628577232,0.4064149856567383,291.0960693359375,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3222045898437,291.09674072265625,1.0,0.481095016002655,0.5489283204078674,0.5489283204078674,1.0,1.0,-2.3076484203338623,0.8904217481613159,1.4172266721725464,0.3615410625934601,0.0,0.0,0.8731380105018616,229.7703857421875,232.0,14.982718467712402,-27721.646484375,1601.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6999206542969,310.79180908203125,278.1499938964844,0.0,18000.0,313.7900085449219,35810.43359375,36000.0,0.0,0.0,0.6366927027702332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6956270933151243,1.6956526041030884,-2.5557837943779305e-05,0.0,0.0006461621378548,0.0,0.0,569.9302978515625,0.0,0.0,0.0,0.9418662190437316,4.0,0.0,1.0
553740,293.2904357910156,297.1499938964844,293.1499938964844,0.1364496946334839,-2939.163818359375,304.1632995605469,0.6114202737808228,0.1984031200408935,0.1863795220851898,293.46246337890625,297.1499938964844,293.1499938964844,0.1536662578582763,-3399.2607421875,304.1844177246094,0.62990802526474,0.2172148525714874,0.2152070105075836,293.2425231933594,297.1499938964844,293.1499938964844,0.5225582122802734,-6606.12939453125,304.16485595703125,0.8679181337356567,0.5930361747741699,0.4188595712184906,293.26824951171875,297.1499938964844,293.1499938964844,0.662463903427124,-10753.1025390625,304.16973876953125,0.9261797666549684,0.7152597308158875,0.6815423965454102,293.18585205078125,297.1499938964844,293.1499938964844,0.0426596626639366,-6358.30126953125,304.1532287597656,0.429953008890152,0.0812924355268478,0.4035055637359619,291.11138916015625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3211364746094,291.1123962402344,1.0,0.4807625114917755,0.5511422157287598,0.5511422157287598,1.0,1.0,-2.287374258041382,0.884213924407959,1.4031603336334229,0.3597825467586517,0.0,0.0,0.8773035407066345,232.68218994140625,235.0,20.49908447265625,-27523.193359375,1586.6593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5646057128906,310.71337890625,278.1499938964844,0.0,18000.0,313.3099975585937,35868.921875,36000.0,0.0,0.0,0.6298955082893372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.708277463912964,1.7083033323287964,-2.583255263743922e-05,0.0,0.0006392638315446,0.0,0.0,581.1085815429688,0.0,0.0,0.0,0.9477845430374146,4.0,0.0,1.0
553800,293.2904357910156,297.1499938964844,293.1499938964844,0.1364496946334839,-2939.163818359375,304.1632995605469,0.6114202737808228,0.1984031200408935,0.1863795220851898,293.46246337890625,297.1499938964844,293.1499938964844,0.1536662578582763,-3399.2607421875,304.1844177246094,0.62990802526474,0.2172148525714874,0.2152070105075836,293.2425231933594,297.1499938964844,293.1499938964844,0.5225582122802734,-6606.12939453125,304.16485595703125,0.8679181337356567,0.5930361747741699,0.4188595712184906,293.26824951171875,297.1499938964844,293.1499938964844,0.662463903427124,-10753.1025390625,304.16973876953125,0.9261797666549684,0.7152597308158875,0.6815423965454102,293.18585205078125,297.1499938964844,293.1499938964844,0.0426596626639366,-6358.30126953125,304.1532287597656,0.429953008890152,0.0812924355268478,0.4035055637359619,291.11138916015625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3211364746094,291.1123962402344,1.0,0.4807625114917755,0.5511422157287598,0.5511422157287598,1.0,1.0,-2.287374258041382,0.884213924407959,1.4031603336334229,0.3597825467586517,0.0,0.0,0.8773035407066345,232.68218994140625,235.0,20.49908447265625,-27523.193359375,1586.6593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5646057128906,310.71337890625,278.1499938964844,0.0,18000.0,313.3099975585937,35868.921875,36000.0,0.0,0.0,0.6298955082893372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.708277463912964,1.7083033323287964,-2.583255263743922e-05,0.0,0.0006392638315446,0.0,0.0,581.1085815429688,0.0,0.0,0.0,0.9477845430374146,4.0,0.0,1.0
553860,293.2870178222656,297.1499938964844,293.1499938964844,0.1340949982404709,-2898.424560546875,304.16278076171875,0.6066489815711975,0.1955392956733703,0.1839215904474258,293.4618225097656,297.1499938964844,293.1499938964844,0.1471168547868728,-3282.943359375,304.183837890625,0.6214814186096191,0.2094286680221557,0.2079854607582092,293.2425231933594,297.1499938964844,293.1499938964844,0.5196819305419922,-6577.8134765625,304.1646728515625,0.8643448352813721,0.5906897783279419,0.4173386394977569,293.2680053710937,297.1499938964844,293.1499938964844,0.6586140990257263,-10704.7724609375,304.1695251464844,0.9216581583023072,0.7123128175735474,0.6789260506629944,293.1852111816406,297.1499938964844,293.1499938964844,0.0420644283294677,-6309.40283203125,304.15313720703125,0.4265821278095245,0.0805163085460662,0.4006629586219787,291.1200256347656,291.1499938964844,256.7807006835937,255.6835327148437,279.17218017578125,293.32000732421875,291.1203308105469,1.0,0.4804728329181671,0.5533674955368042,0.5533674955368042,1.0,1.0,-2.267362594604492,0.8780713081359863,1.3892914056777954,0.3580338060855865,0.0,0.0,0.8805690407752991,235.5936279296875,238.0,12.718186378479004,-27285.05078125,1572.230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40155029296875,310.60205078125,278.1499938964844,0.0,18000.0,313.3099975585937,35904.96484375,36000.0,0.0,0.0,0.6268470287322998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.716561198234558,1.7165871858596802,-2.6012981834355745e-05,0.0,0.0006361700361594,0.0,0.0,588.5031127929688,0.0,0.0,0.0,0.9517205953598022,4.0,0.0,1.0
553920,293.2870178222656,297.1499938964844,293.1499938964844,0.1340949982404709,-2898.424560546875,304.16278076171875,0.6066489815711975,0.1955392956733703,0.1839215904474258,293.4618225097656,297.1499938964844,293.1499938964844,0.1471168547868728,-3282.943359375,304.183837890625,0.6214814186096191,0.2094286680221557,0.2079854607582092,293.2425231933594,297.1499938964844,293.1499938964844,0.5196819305419922,-6577.8134765625,304.1646728515625,0.8643448352813721,0.5906897783279419,0.4173386394977569,293.2680053710937,297.1499938964844,293.1499938964844,0.6586140990257263,-10704.7724609375,304.1695251464844,0.9216581583023072,0.7123128175735474,0.6789260506629944,293.1852111816406,297.1499938964844,293.1499938964844,0.0420644283294677,-6309.40283203125,304.15313720703125,0.4265821278095245,0.0805163085460662,0.4006629586219787,291.1200256347656,291.1499938964844,256.7807006835937,255.6835327148437,279.17218017578125,293.32000732421875,291.1203308105469,1.0,0.4804728329181671,0.5533674955368042,0.5533674955368042,1.0,1.0,-2.267362594604492,0.8780713081359863,1.3892914056777954,0.3580338060855865,0.0,0.0,0.8805690407752991,235.5936279296875,238.0,12.718186378479004,-27285.05078125,1572.230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40155029296875,310.60205078125,278.1499938964844,0.0,18000.0,313.3099975585937,35904.96484375,36000.0,0.0,0.0,0.6268470287322998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.716561198234558,1.7165871858596802,-2.6012981834355745e-05,0.0,0.0006361700361594,0.0,0.0,588.5031127929688,0.0,0.0,0.0,0.9517205953598022,4.0,0.0,1.0
553980,293.2835388183594,297.1499938964844,293.1499938964844,0.1318184733390808,-2858.85302734375,304.1623229980469,0.6019148826599121,0.1927743703126907,0.1815520226955413,293.46099853515625,297.1499938964844,293.1499938964844,0.1406682878732681,-3167.259521484375,304.1833190917969,0.6126171946525574,0.2016969323158264,0.2008138597011566,293.24249267578125,297.1499938964844,293.1499938964844,0.5167788863182068,-6549.1103515625,304.1646423339844,0.8608670234680176,0.5883575081825256,0.415828138589859,293.2677001953125,297.1499938964844,293.1499938964844,0.6547397375106812,-10655.9248046875,304.16949462890625,0.9172664880752563,0.7093896865844727,0.6763331294059753,293.1845703125,297.1499938964844,293.1499938964844,0.0414761789143085,-6260.9921875,304.153076171875,0.4233843684196472,0.0797556489706039,0.3978870213031769,291.1295471191406,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3187866210937,291.1302185058594,1.0,0.4802272617816925,0.5556033253669739,0.5556033253669739,1.0,1.0,-2.247638463973999,0.8720043897628784,1.3756340742111206,0.3563005626201629,0.0,0.0,0.882707953453064,238.5040283203125,241.0,14.170425415039062,-27075.19140625,1558.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2813720703125,310.5256652832031,278.1499938964844,0.0,18000.0,313.3099975585937,35933.09765625,36000.0,0.0,0.0,0.623937726020813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72317636013031,1.7232025861740112,-2.6157522370340303e-05,0.0,0.0006332174525596,0.0,0.0,594.4531860351562,0.0,0.0,0.0,0.9548051357269288,4.0,0.0,1.0
554040,293.2835388183594,297.1499938964844,293.1499938964844,0.1318184733390808,-2858.85302734375,304.1623229980469,0.6019148826599121,0.1927743703126907,0.1815520226955413,293.46099853515625,297.1499938964844,293.1499938964844,0.1406682878732681,-3167.259521484375,304.1833190917969,0.6126171946525574,0.2016969323158264,0.2008138597011566,293.24249267578125,297.1499938964844,293.1499938964844,0.5167788863182068,-6549.1103515625,304.1646423339844,0.8608670234680176,0.5883575081825256,0.415828138589859,293.2677001953125,297.1499938964844,293.1499938964844,0.6547397375106812,-10655.9248046875,304.16949462890625,0.9172664880752563,0.7093896865844727,0.6763331294059753,293.1845703125,297.1499938964844,293.1499938964844,0.0414761789143085,-6260.9921875,304.153076171875,0.4233843684196472,0.0797556489706039,0.3978870213031769,291.1295471191406,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3187866210937,291.1302185058594,1.0,0.4802272617816925,0.5556033253669739,0.5556033253669739,1.0,1.0,-2.247638463973999,0.8720043897628784,1.3756340742111206,0.3563005626201629,0.0,0.0,0.882707953453064,238.5040283203125,241.0,14.170425415039062,-27075.19140625,1558.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2813720703125,310.5256652832031,278.1499938964844,0.0,18000.0,313.3099975585937,35933.09765625,36000.0,0.0,0.0,0.623937726020813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72317636013031,1.7232025861740112,-2.6157522370340303e-05,0.0,0.0006332174525596,0.0,0.0,594.4531860351562,0.0,0.0,0.0,0.9548051357269288,4.0,0.0,1.0
