time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554100,293.2817687988281,297.1499938964844,293.1499938964844,0.1306956261396408,-2839.24755859375,304.162109375,0.5995644927024841,0.1914284527301788,0.1803999841213226,293.46051025390625,297.1499938964844,293.1499938964844,0.1374682188034057,-3109.38720703125,304.1830749511719,0.6078484058380127,0.1978516578674316,0.1972467452287674,293.242431640625,297.1499938964844,293.1499938964844,0.5152600407600403,-6534.01611328125,304.16473388671875,0.8591600656509399,0.5871926546096802,0.4150741696357727,293.2675170898437,297.1499938964844,293.1499938964844,0.6527217626571655,-10630.3486328125,304.16961669921875,0.915122926235199,0.7079319357872009,0.6750409603118896,293.1842346191406,297.1499938964844,293.1499938964844,0.0411786437034606,-6236.40380859375,304.1530456542969,0.4218460619449615,0.079380840063095,0.3965235650539398,291.1360168457031,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3181457519531,291.13677978515625,1.0,0.4801206290721893,0.5567259192466736,0.5567259192466736,1.0,1.0,-2.2378742694854736,0.8689960837364197,1.3688782453536987,0.355438768863678,0.0,0.0,0.8829867243766785,239.96026611328125,241.0,16.208364486694336,-26975.685546875,1551.4649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23553466796875,310.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,35955.99609375,35280.0,0.0,0.0,0.6209030151367188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724975824356079,1.7250020503997805,-2.6200377760687843e-05,0.0,0.000630137627013,0.0,0.0,596.1329345703125,0.0,0.0,0.0,0.9456341862678528,4.0,0.0,1.0
554160,293.2799987792969,297.1499938964844,293.1499938964844,0.1297182291746139,-2822.36328125,304.16168212890625,0.5972261428833008,0.1901064366102218,0.1792687624692917,293.4599914550781,297.1499938964844,293.1499938964844,0.1344259530305862,-3054.328369140625,304.1825866699219,0.6029459834098816,0.1940205991268158,0.1936918795108795,293.24237060546875,297.1499938964844,293.1499938964844,0.5142191052436829,-6524.10498046875,304.1639404296875,0.8574745655059814,0.5860334634780884,0.4143214821815491,293.267333984375,297.1499938964844,293.1499938964844,0.6512947082519531,-10613.0478515625,304.16864013671875,0.913019061088562,0.706482470035553,0.6737521290779114,293.1839294433594,297.1499938964844,293.1499938964844,0.0409403070807457,-6217.3671875,304.1529235839844,0.4203457534313202,0.0790095329284668,0.3951750695705414,291.1318359375,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.3175048828125,291.1313781738281,1.0,0.4800242781639099,0.5578513145446777,0.5578513145446777,1.0,1.0,-2.2281737327575684,0.866003692150116,1.3621701002120972,0.3545795679092407,0.0,0.0,0.8845295906066895,241.416732788086,244.0,1.7346047163009644,-26824.7421875,1544.7598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1929931640625,310.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,35390.76171875,35280.0,0.0,0.0,0.6192018389701843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7129755020141602,1.7130012512207031,-2.5822018869803287e-05,0.0,0.0006284111295826,0.0,0.0,583.5433349609375,0.0,0.0,0.0,0.948747217655182,4.0,0.0,1.0
554220,293.2764587402344,297.1499938964844,293.1499938964844,0.1276117414236068,-2785.447509765625,304.16131591796875,0.5925964117050171,0.1875343918800354,0.1770714223384857,293.4588317871094,297.1499938964844,293.1499938964844,0.1282025873661041,-2940.390380859375,304.1820983886719,0.5927887558937073,0.1864033788442611,0.1866231560707092,293.24224853515625,297.1499938964844,293.1499938964844,0.511339545249939,-6495.439453125,304.16412353515625,0.8541724681854248,0.5837231278419495,0.4128265976905823,293.2668762207031,297.1499938964844,293.1499938964844,0.6474694013595581,-10564.4755859375,304.1688537597656,0.9089511036872864,0.7035984992980957,0.671196699142456,293.18328857421875,297.1499938964844,293.1499938964844,0.0403741113841533,-6170.685546875,304.15289306640625,0.4174548089504242,0.0782776474952697,0.3925246298313141,291.1417236328125,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3161926269531,291.1426086425781,1.0,0.4798641502857208,0.5601105093955994,0.5601105093955994,1.0,1.0,-2.20899510383606,0.8600801825523376,1.3489148616790771,0.3528766334056854,0.0,0.0,0.8851743936538696,244.3288116455078,247.0,13.31872272491455,-26639.255859375,1531.6956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1281433105469,310.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,35282.0234375,35280.0,0.0,0.0,0.6158151626586914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7140926122665403,1.7141183614730835,-2.582067645562347e-05,0.0,0.000624974083621,0.0,0.0,584.1414184570312,0.0,0.0,0.0,0.9490845799446106,4.0,0.0,1.0
554280,293.2764587402344,297.1499938964844,293.1499938964844,0.1276117414236068,-2785.447509765625,304.16131591796875,0.5925964117050171,0.1875343918800354,0.1770714223384857,293.4588317871094,297.1499938964844,293.1499938964844,0.1282025873661041,-2940.390380859375,304.1820983886719,0.5927887558937073,0.1864033788442611,0.1866231560707092,293.24224853515625,297.1499938964844,293.1499938964844,0.511339545249939,-6495.439453125,304.16412353515625,0.8541724681854248,0.5837231278419495,0.4128265976905823,293.2668762207031,297.1499938964844,293.1499938964844,0.6474694013595581,-10564.4755859375,304.1688537597656,0.9089511036872864,0.7035984992980957,0.671196699142456,293.18328857421875,297.1499938964844,293.1499938964844,0.0403741113841533,-6170.685546875,304.15289306640625,0.4174548089504242,0.0782776474952697,0.3925246298313141,291.1417236328125,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3161926269531,291.1426086425781,1.0,0.4798641502857208,0.5601105093955994,0.5601105093955994,1.0,1.0,-2.20899510383606,0.8600801825523376,1.3489148616790771,0.3528766334056854,0.0,0.0,0.8851743936538696,244.3288116455078,247.0,13.31872272491455,-26639.255859375,1531.6956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1281433105469,310.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,35282.0234375,35280.0,0.0,0.0,0.6158151626586914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7140926122665403,1.7141183614730835,-2.582067645562347e-05,0.0,0.000624974083621,0.0,0.0,584.1414184570312,0.0,0.0,0.0,0.9490845799446106,4.0,0.0,1.0
554340,293.2728576660156,297.1499938964844,293.1499938964844,0.1255225390195846,-2748.59130859375,304.1610107421875,0.5880309343338013,0.1850564181804657,0.1749581545591354,293.45751953125,297.1499938964844,293.1499938964844,0.1220350265502929,-2826.16552734375,304.1816711425781,0.5821912884712219,0.1788484752178192,0.1796107292175293,293.2421264648437,297.1499938964844,293.1499938964844,0.5081799030303955,-6463.77392578125,304.1646728515625,0.8509416580200195,0.5814061164855957,0.4113272726535797,293.2665405273437,297.1499938964844,293.1499938964844,0.6433010697364807,-10511.1728515625,304.16949462890625,0.9050691723823548,0.7007108330726624,0.6686385273933411,293.18267822265625,297.1499938964844,293.1499938964844,0.0397886745631694,-6122.01953125,304.1529235839844,0.4146929979324341,0.0775586143136024,0.3899323046207428,291.158447265625,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3148498535156,291.1594543457031,1.0,0.4797442853450775,0.5623844861984253,0.5623844861984253,1.0,1.0,-2.190046787261963,0.8542139530181885,1.3358328342437744,0.3511846959590912,0.0,0.0,0.8829455375671387,247.2464294433593,250.0,20.69207763671875,-26455.96484375,1519.0257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0832214355469,310.3886413574219,278.1499938964844,0.0,18000.0,313.1499938964844,35320.00390625,34200.0,0.0,0.0,0.6124487519264221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7115308046340942,1.7115565538406372,-2.577597661002073e-05,0.0,0.0006215575849637,0.0,0.0,582.0292358398438,0.0,0.0,0.0,0.9328075647354126,4.0,0.0,1.0
554400,293.2728576660156,297.1499938964844,293.1499938964844,0.1255225390195846,-2748.59130859375,304.1610107421875,0.5880309343338013,0.1850564181804657,0.1749581545591354,293.45751953125,297.1499938964844,293.1499938964844,0.1220350265502929,-2826.16552734375,304.1816711425781,0.5821912884712219,0.1788484752178192,0.1796107292175293,293.2421264648437,297.1499938964844,293.1499938964844,0.5081799030303955,-6463.77392578125,304.1646728515625,0.8509416580200195,0.5814061164855957,0.4113272726535797,293.2665405273437,297.1499938964844,293.1499938964844,0.6433010697364807,-10511.1728515625,304.16949462890625,0.9050691723823548,0.7007108330726624,0.6686385273933411,293.18267822265625,297.1499938964844,293.1499938964844,0.0397886745631694,-6122.01953125,304.1529235839844,0.4146929979324341,0.0775586143136024,0.3899323046207428,291.158447265625,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3148498535156,291.1594543457031,1.0,0.4797442853450775,0.5623844861984253,0.5623844861984253,1.0,1.0,-2.190046787261963,0.8542139530181885,1.3358328342437744,0.3511846959590912,0.0,0.0,0.8829455375671387,247.2464294433593,250.0,20.69207763671875,-26455.96484375,1519.0257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0832214355469,310.3886413574219,278.1499938964844,0.0,18000.0,313.1499938964844,35320.00390625,34200.0,0.0,0.0,0.6124487519264221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7115308046340942,1.7115565538406372,-2.577597661002073e-05,0.0,0.0006215575849637,0.0,0.0,582.0292358398438,0.0,0.0,0.0,0.9328075647354126,4.0,0.0,1.0
554460,293.2692565917969,297.1499938964844,293.1499938964844,0.1237231269478797,-2717.0712890625,304.1603698730469,0.5835463404655457,0.1826741993427276,0.1729294806718826,293.4559936523437,297.1499938964844,293.1499938964844,0.1161893308162689,-2717.10498046875,304.1808776855469,0.5712223649024963,0.1713619083166122,0.1726593226194381,293.241943359375,297.1499938964844,293.1499938964844,0.5058509111404419,-6441.0595703125,304.16375732421875,0.847793459892273,0.5791113376617432,0.4098374545574188,293.2660522460937,297.1499938964844,293.1499938964844,0.6401652693748474,-10472.2138671875,304.1683349609375,0.9014055728912354,0.6978557109832764,0.6661007404327393,293.1820678710937,297.1499938964844,293.1499938964844,0.0393088720738887,-6083.17919921875,304.1527404785156,0.4120469093322754,0.0768524035811424,0.3873937427997589,291.15606689453125,291.1499938964844,257.1163635253906,255.9758453369141,279.1728210449219,293.3134460449219,291.1571350097656,1.0,0.47966468334198,0.564672589302063,0.564672589302063,1.0,1.0,-2.1713738441467285,0.8484247922897339,1.3229491710662842,0.3495132625102997,0.0,0.0,0.882612407207489,250.16262817382807,238.0,9.750048637390137,-26216.66796875,1506.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.079833984375,310.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,34322.21875,34200.0,0.0,0.0,0.6087633371353149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6858760118484497,1.6859010457992554,-2.502105235180352e-05,0.0,0.000617817393504,0.0,0.0,556.4302978515625,0.0,0.0,0.0,0.9336400628089904,4.0,0.0,1.0
554520,293.2692565917969,297.1499938964844,293.1499938964844,0.1237231269478797,-2717.0712890625,304.1603698730469,0.5835463404655457,0.1826741993427276,0.1729294806718826,293.4559936523437,297.1499938964844,293.1499938964844,0.1161893308162689,-2717.10498046875,304.1808776855469,0.5712223649024963,0.1713619083166122,0.1726593226194381,293.241943359375,297.1499938964844,293.1499938964844,0.5058509111404419,-6441.0595703125,304.16375732421875,0.847793459892273,0.5791113376617432,0.4098374545574188,293.2660522460937,297.1499938964844,293.1499938964844,0.6401652693748474,-10472.2138671875,304.1683349609375,0.9014055728912354,0.6978557109832764,0.6661007404327393,293.1820678710937,297.1499938964844,293.1499938964844,0.0393088720738887,-6083.17919921875,304.1527404785156,0.4120469093322754,0.0768524035811424,0.3873937427997589,291.15606689453125,291.1499938964844,257.1163635253906,255.9758453369141,279.1728210449219,293.3134460449219,291.1571350097656,1.0,0.47966468334198,0.564672589302063,0.564672589302063,1.0,1.0,-2.1713738441467285,0.8484247922897339,1.3229491710662842,0.3495132625102997,0.0,0.0,0.882612407207489,250.16262817382807,238.0,9.750048637390137,-26216.66796875,1506.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.079833984375,310.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,34322.21875,34200.0,0.0,0.0,0.6087633371353149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6858760118484497,1.6859010457992554,-2.502105235180352e-05,0.0,0.000617817393504,0.0,0.0,556.4302978515625,0.0,0.0,0.0,0.9336400628089904,4.0,0.0,1.0
554580,293.26531982421875,297.1499938964844,293.1499938964844,0.1215617805719375,-2678.524658203125,304.1605224609375,0.5823230147361755,0.1804492622613906,0.1707714945077896,293.4541015625,297.1499938964844,293.1499938964844,0.1100398004055023,-2600.544189453125,304.18084716796875,0.5631228089332581,0.1639962047338485,0.1655407100915908,293.2415771484375,297.1499938964844,293.1499938964844,0.5022516250610352,-6404.5126953125,304.1651916503906,0.848660409450531,0.5768578052520752,0.40817791223526,293.26544189453125,297.1499938964844,293.1499938964844,0.6355167627334595,-10411.91796875,304.16998291015625,0.9023613333702089,0.6950392127037048,0.6633358597755432,293.1812438964844,297.1499938964844,293.1499938964844,0.0385103821754455,-6016.5849609375,304.1531677246094,0.4116747975349426,0.0762086659669876,0.3838083446025848,291.1784973144531,291.1499938964844,257.1825561523437,256.0327453613281,279.17352294921875,293.3117980957031,291.1800231933594,1.0,0.4753135144710541,0.5670621991157532,0.5670621991157532,1.0,1.0,-2.150613784790039,0.8417503237724304,1.3088635206222534,0.347454309463501,0.0,0.0,0.8773960471153259,246.4285888671875,226.0,26.005599975585938,-26033.41015625,1467.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0868225097656,310.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,34320.6953125,34200.0,0.0,0.0,0.6049639582633972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6768276691436768,1.676852464675903,-2.4835937438183464e-05,0.0,0.0006139615434221,0.0,0.0,548.776611328125,0.0,0.0,0.0,0.9291982650756836,4.0,0.0,1.0
554640,293.26531982421875,297.1499938964844,293.1499938964844,0.1215617805719375,-2678.524658203125,304.1605224609375,0.5823230147361755,0.1804492622613906,0.1707714945077896,293.4541015625,297.1499938964844,293.1499938964844,0.1100398004055023,-2600.544189453125,304.18084716796875,0.5631228089332581,0.1639962047338485,0.1655407100915908,293.2415771484375,297.1499938964844,293.1499938964844,0.5022516250610352,-6404.5126953125,304.1651916503906,0.848660409450531,0.5768578052520752,0.40817791223526,293.26544189453125,297.1499938964844,293.1499938964844,0.6355167627334595,-10411.91796875,304.16998291015625,0.9023613333702089,0.6950392127037048,0.6633358597755432,293.1812438964844,297.1499938964844,293.1499938964844,0.0385103821754455,-6016.5849609375,304.1531677246094,0.4116747975349426,0.0762086659669876,0.3838083446025848,291.1784973144531,291.1499938964844,257.1825561523437,256.0327453613281,279.17352294921875,293.3117980957031,291.1800231933594,1.0,0.4753135144710541,0.5670621991157532,0.5670621991157532,1.0,1.0,-2.150613784790039,0.8417503237724304,1.3088635206222534,0.347454309463501,0.0,0.0,0.8773960471153259,246.4285888671875,226.0,26.005599975585938,-26033.41015625,1467.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0868225097656,310.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,34320.6953125,34200.0,0.0,0.0,0.6049639582633972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6768276691436768,1.676852464675903,-2.4835937438183464e-05,0.0,0.0006139615434221,0.0,0.0,548.776611328125,0.0,0.0,0.0,0.9291982650756836,4.0,0.0,1.0
554700,293.2631530761719,297.1499938964844,293.1499938964844,0.1204841881990432,-2659.24267578125,304.1605529785156,0.5825808644294739,0.1794170588254928,0.1697031259536743,293.4529113769531,297.1499938964844,293.1499938964844,0.1069854423403739,-2542.127197265625,304.1807861328125,0.5597904920578003,0.1603786200284958,0.1619767844676971,293.2412414550781,297.1499938964844,293.1499938964844,0.500359833240509,-6385.3134765625,304.1658630371094,0.850106418132782,0.575761616230011,0.4073206484317779,293.2650146484375,297.1499938964844,293.1499938964844,0.6330799460411072,-10380.3291015625,304.1707763671875,0.9039992690086364,0.6936579942703247,0.6619125604629517,293.1806640625,297.1499938964844,293.1499938964844,0.0380834937095642,-5980.9404296875,304.15338134765625,0.4121079444885254,0.0759283378720283,0.3818925321102142,291.1908264160156,291.1499938964844,257.215576171875,256.0610046386719,279.173828125,293.3108215332031,291.1923217773437,1.0,0.4723159670829773,0.56827712059021,0.56827712059021,1.0,1.0,-2.140010118484497,0.8383133411407471,1.3016966581344604,0.3463658392429352,0.0,0.0,0.8734330534934998,242.9591064453125,226.0,29.74754905700684,-25933.990234375,1442.2413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.095458984375,310.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,34356.453125,33120.0,0.0,0.0,0.6029956340789795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.669764280319214,1.6697889566421509,-2.470048275426961e-05,0.0,0.0006119639147073,0.0,0.0,542.9808959960938,0.0,0.0,0.0,0.910820245742798,4.0,0.0,1.0
554760,293.2608642578125,297.1499938964844,293.1499938964844,0.1195997819304466,-2643.6796875,304.1602478027344,0.5832445621490479,0.1784340590238571,0.1686553359031677,293.4515686035156,297.1499938964844,293.1499938964844,0.104115143418312,-2487.21484375,304.180419921875,0.5567650198936462,0.1568046510219574,0.1584275066852569,293.2408142089844,297.1499938964844,293.1499938964844,0.4991574287414551,-6373.67919921875,304.1651306152344,0.852019190788269,0.5746923089027405,0.406459629535675,293.2644958496094,297.1499938964844,293.1499938964844,0.6314923763275146,-10360.783203125,304.1698608398437,0.906212031841278,0.6923047304153442,0.6604833602905273,293.1799621582031,297.1499938964844,293.1499938964844,0.0377371124923229,-5952.9716796875,304.15338134765625,0.4128431975841522,0.0756742134690284,0.3799739480018616,291.1870422363281,291.1499938964844,257.24853515625,256.089111328125,279.174072265625,293.3097229003906,291.186767578125,1.0,0.4689458906650543,0.569499135017395,0.569499135017395,1.0,1.0,-2.1294336318969727,0.8348796367645264,1.2945539951324463,0.345274955034256,0.0,0.0,0.8712104558944702,238.8334045410156,214.0,8.920611381530762,-25763.576171875,1414.6656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.119384765625,310.36865234375,278.1499938964844,0.0,18000.0,313.1499938964844,33516.09375,33120.0,0.0,0.0,0.6008438467979431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.641637921333313,1.6416618824005127,-2.394485818513204e-05,0.0,0.0006097800796851,0.0,0.0,517.0357666015625,0.0,0.0,0.0,0.9106411933898926,4.0,0.0,1.0
554820,293.25604248046875,297.1499938964844,293.1499938964844,0.11762335896492,-2608.25634765625,304.1601257324219,0.5855216979980469,0.1765996813774109,0.1666341722011566,293.4485168457031,297.1499938964844,293.1499938964844,0.0982465520501136,-2373.406005859375,304.1800537109375,0.5513749718666077,0.1497831493616104,0.1513975858688354,293.2397155761719,297.1499938964844,293.1499938964844,0.4956534504890442,-6338.2470703125,304.1659545898437,0.8569560050964355,0.5726135969161987,0.4047499299049377,293.2632141113281,297.1499938964844,293.1499938964844,0.6269692182540894,-10302.376953125,304.1708374023437,0.9121037125587464,0.6896620392799377,0.6576462984085083,293.1783752441406,297.1499938964844,293.1499938964844,0.0369309447705745,-5885.8408203125,304.1535949707031,0.4150619208812713,0.0752359330654144,0.3762187361717224,291.20477294921875,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3072814941406,291.2061767578125,1.0,0.4614408910274505,0.5719554424285889,0.5719554424285889,1.0,1.0,-2.108591794967652,0.828112781047821,1.2804789543151855,0.3431296646595001,0.0,0.0,0.8629660606384277,229.26690673828125,202.0,23.44271469116211,-25574.9609375,1355.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17486572265625,310.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,33359.5390625,33120.0,0.0,0.0,0.596300482749939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6225343942642212,1.6225579977035522,-2.353079071326647e-05,0.0,0.0006051692180335,0.0,0.0,501.2536010742188,0.0,0.0,0.0,0.9013345241546632,4.0,0.0,1.0
554880,293.25604248046875,297.1499938964844,293.1499938964844,0.11762335896492,-2608.25634765625,304.1601257324219,0.5855216979980469,0.1765996813774109,0.1666341722011566,293.4485168457031,297.1499938964844,293.1499938964844,0.0982465520501136,-2373.406005859375,304.1800537109375,0.5513749718666077,0.1497831493616104,0.1513975858688354,293.2397155761719,297.1499938964844,293.1499938964844,0.4956534504890442,-6338.2470703125,304.1659545898437,0.8569560050964355,0.5726135969161987,0.4047499299049377,293.2632141113281,297.1499938964844,293.1499938964844,0.6269692182540894,-10302.376953125,304.1708374023437,0.9121037125587464,0.6896620392799377,0.6576462984085083,293.1783752441406,297.1499938964844,293.1499938964844,0.0369309447705745,-5885.8408203125,304.1535949707031,0.4150619208812713,0.0752359330654144,0.3762187361717224,291.20477294921875,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3072814941406,291.2061767578125,1.0,0.4614408910274505,0.5719554424285889,0.5719554424285889,1.0,1.0,-2.108591794967652,0.828112781047821,1.2804789543151855,0.3431296646595001,0.0,0.0,0.8629660606384277,229.26690673828125,202.0,23.44271469116211,-25574.9609375,1355.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17486572265625,310.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,33359.5390625,33120.0,0.0,0.0,0.596300482749939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6225343942642212,1.6225579977035522,-2.353079071326647e-05,0.0,0.0006051692180335,0.0,0.0,501.2536010742188,0.0,0.0,0.0,0.9013345241546632,4.0,0.0,1.0
554940,293.2510986328125,297.1499938964844,293.1499938964844,0.1157259792089462,-2574.10888671875,304.159912109375,0.5887653827667236,0.1749189496040344,0.1647162139415741,293.4450378417969,297.1499938964844,293.1499938964844,0.0925195887684822,-2261.2783203125,304.1795654296875,0.5465779304504395,0.1429225206375122,0.1444787979125976,293.238525390625,297.1499938964844,293.1499938964844,0.4920521080493927,-6301.859375,304.1666259765625,0.8630549907684326,0.5705809593200684,0.4030436277389526,293.2618713378906,297.1499938964844,293.1499938964844,0.6223191022872925,-10242.3994140625,304.1716003417969,0.9195885062217712,0.6870657205581665,0.6548139452934265,293.1766357421875,297.1499938964844,293.1499938964844,0.0361496061086654,-5820.46923828125,304.1536865234375,0.4181175827980041,0.0748732462525367,0.3726279437541961,291.225341796875,291.1499938964844,257.3795471191406,256.2002868652344,279.1745910644531,293.3046569824219,291.2264404296875,1.0,0.4532830119132995,0.5744248032569885,0.5744248032569885,1.0,1.0,-2.088214874267578,0.8214996457099915,1.266715168952942,0.341043084859848,0.0,0.0,0.851485550403595,218.66004943847656,190.0,26.09803581237793,-25368.8515625,1294.8333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2323303222656,310.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,33408.578125,32040.0,0.0,0.0,0.5915114283561707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5981061458587646,1.598129153251648,-2.306412898178678e-05,0.0,0.0006003088783472,0.0,0.0,482.379150390625,0.0,0.0,0.0,0.8747661113739014,4.0,0.0,1.0
555000,293.2510986328125,297.1499938964844,293.1499938964844,0.1157259792089462,-2574.10888671875,304.159912109375,0.5887653827667236,0.1749189496040344,0.1647162139415741,293.4450378417969,297.1499938964844,293.1499938964844,0.0925195887684822,-2261.2783203125,304.1795654296875,0.5465779304504395,0.1429225206375122,0.1444787979125976,293.238525390625,297.1499938964844,293.1499938964844,0.4920521080493927,-6301.859375,304.1666259765625,0.8630549907684326,0.5705809593200684,0.4030436277389526,293.2618713378906,297.1499938964844,293.1499938964844,0.6223191022872925,-10242.3994140625,304.1716003417969,0.9195885062217712,0.6870657205581665,0.6548139452934265,293.1766357421875,297.1499938964844,293.1499938964844,0.0361496061086654,-5820.46923828125,304.1536865234375,0.4181175827980041,0.0748732462525367,0.3726279437541961,291.225341796875,291.1499938964844,257.3795471191406,256.2002868652344,279.1745910644531,293.3046569824219,291.2264404296875,1.0,0.4532830119132995,0.5744248032569885,0.5744248032569885,1.0,1.0,-2.088214874267578,0.8214996457099915,1.266715168952942,0.341043084859848,0.0,0.0,0.851485550403595,218.66004943847656,190.0,26.09803581237793,-25368.8515625,1294.8333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2323303222656,310.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,33408.578125,32040.0,0.0,0.0,0.5915114283561707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5981061458587646,1.598129153251648,-2.306412898178678e-05,0.0,0.0006003088783472,0.0,0.0,482.379150390625,0.0,0.0,0.0,0.8747661113739014,4.0,0.0,1.0
555060,293.2460632324219,297.1499938964844,293.1499938964844,0.1141939684748649,-2546.888671875,304.1591796875,0.5927842259407043,0.1733763068914413,0.1629034280776977,293.44122314453125,297.1499938964844,293.1499938964844,0.087126038968563,-2155.871337890625,304.1787109375,0.5421929359436035,0.1362200677394867,0.1376854628324508,293.2371520996094,297.1499938964844,293.1499938964844,0.489606112241745,-6278.00732421875,304.1652526855469,0.8701592087745667,0.5686167478561401,0.4013637602329254,293.26031494140625,297.1499938964844,293.1499938964844,0.6190982460975647,-10202.4150390625,304.1698608398437,0.9283791780471802,0.6845488548278809,0.6520246863365173,293.1748046875,297.1499938964844,293.1499938964844,0.0355280488729476,-5769.8544921875,304.15350341796875,0.4219432771205902,0.0745697617530822,0.3692112565040588,291.2190856933594,291.1499938964844,257.44451904296875,256.2550354003906,279.1746826171875,293.3018493652344,291.2198791503906,1.0,0.4447292983531952,0.576898455619812,0.576898455619812,1.0,1.0,-2.0684075355529785,0.8150795698165894,1.2533280849456787,0.3390316069126129,0.0,0.0,0.8429376482963562,207.5021209716797,178.0,6.725191116333008,-25094.609375,1233.5374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3169250488281,310.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,32391.892578125,32040.0,0.0,0.0,0.586168646812439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5516663789749146,1.551688313484192,-2.194595435867086e-05,0.0,0.0005948866601102,0.0,0.0,444.3887634277344,0.0,0.0,0.0,0.8658180236816406,4.0,0.0,1.0
555120,293.2460632324219,297.1499938964844,293.1499938964844,0.1141939684748649,-2546.888671875,304.1591796875,0.5927842259407043,0.1733763068914413,0.1629034280776977,293.44122314453125,297.1499938964844,293.1499938964844,0.087126038968563,-2155.871337890625,304.1787109375,0.5421929359436035,0.1362200677394867,0.1376854628324508,293.2371520996094,297.1499938964844,293.1499938964844,0.489606112241745,-6278.00732421875,304.1652526855469,0.8701592087745667,0.5686167478561401,0.4013637602329254,293.26031494140625,297.1499938964844,293.1499938964844,0.6190982460975647,-10202.4150390625,304.1698608398437,0.9283791780471802,0.6845488548278809,0.6520246863365173,293.1748046875,297.1499938964844,293.1499938964844,0.0355280488729476,-5769.8544921875,304.15350341796875,0.4219432771205902,0.0745697617530822,0.3692112565040588,291.2190856933594,291.1499938964844,257.44451904296875,256.2550354003906,279.1746826171875,293.3018493652344,291.2198791503906,1.0,0.4447292983531952,0.576898455619812,0.576898455619812,1.0,1.0,-2.0684075355529785,0.8150795698165894,1.2533280849456787,0.3390316069126129,0.0,0.0,0.8429376482963562,207.5021209716797,178.0,6.725191116333008,-25094.609375,1233.5374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3169250488281,310.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,32391.892578125,32040.0,0.0,0.0,0.586168646812439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5516663789749146,1.551688313484192,-2.194595435867086e-05,0.0,0.0005948866601102,0.0,0.0,444.3887634277344,0.0,0.0,0.0,0.8658180236816406,4.0,0.0,1.0
555180,293.2410583496094,297.1499938964844,293.1499938964844,0.1125728040933609,-2517.634765625,304.1588134765625,0.5974831581115723,0.1719581186771392,0.1611939370632171,293.4371032714844,297.1499938964844,293.1499938964844,0.0816851183772087,-2049.622314453125,304.17822265625,0.5381484031677246,0.1296784728765487,0.1310324817895889,293.2357788085937,297.1499938964844,293.1499938964844,0.4864356517791748,-6246.0712890625,304.1654357910156,0.8782097101211548,0.5666840076446533,0.3997055888175964,293.2587585449219,297.1499938964844,293.1499938964844,0.614991307258606,-10149.615234375,304.1700744628906,0.9382122159004213,0.6820688247680664,0.6492723822593689,293.1729431152344,297.1499938964844,293.1499938964844,0.0348545312881469,-5713.52099609375,304.1534729003906,0.4265647828578949,0.0743141397833824,0.3659649193286896,291.2317199707031,291.1499938964844,257.509033203125,256.30914306640625,279.1747436523437,293.2989807128906,291.2323303222656,1.0,0.4359119832515716,0.5793759226799011,0.5793759226799011,1.0,1.0,-2.049168586730957,0.8088523745536804,1.2403162717819214,0.3370978832244873,0.0,0.0,0.8311593532562256,196.0588836669922,166.0,13.389537811279297,-24889.685546875,1172.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39312744140625,310.4886779785156,278.1499938964844,0.0,18000.0,313.1499938964844,32368.451171875,32040.0,0.0,0.0,0.5805824398994446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5234096050262451,1.5234310626983645,-2.141300501534716e-05,0.0,0.0005892173503525,0.0,0.0,424.1278076171875,0.0,0.0,0.0,0.8524574041366577,4.0,0.0,1.0
555240,293.2410583496094,297.1499938964844,293.1499938964844,0.1125728040933609,-2517.634765625,304.1588134765625,0.5974831581115723,0.1719581186771392,0.1611939370632171,293.4371032714844,297.1499938964844,293.1499938964844,0.0816851183772087,-2049.622314453125,304.17822265625,0.5381484031677246,0.1296784728765487,0.1310324817895889,293.2357788085937,297.1499938964844,293.1499938964844,0.4864356517791748,-6246.0712890625,304.1654357910156,0.8782097101211548,0.5666840076446533,0.3997055888175964,293.2587585449219,297.1499938964844,293.1499938964844,0.614991307258606,-10149.615234375,304.1700744628906,0.9382122159004213,0.6820688247680664,0.6492723822593689,293.1729431152344,297.1499938964844,293.1499938964844,0.0348545312881469,-5713.52099609375,304.1534729003906,0.4265647828578949,0.0743141397833824,0.3659649193286896,291.2317199707031,291.1499938964844,257.509033203125,256.30914306640625,279.1747436523437,293.2989807128906,291.2323303222656,1.0,0.4359119832515716,0.5793759226799011,0.5793759226799011,1.0,1.0,-2.049168586730957,0.8088523745536804,1.2403162717819214,0.3370978832244873,0.0,0.0,0.8311593532562256,196.0588836669922,166.0,13.389537811279297,-24889.685546875,1172.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39312744140625,310.4886779785156,278.1499938964844,0.0,18000.0,313.1499938964844,32368.451171875,32040.0,0.0,0.0,0.5805824398994446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5234096050262451,1.5234310626983645,-2.141300501534716e-05,0.0,0.0005892173503525,0.0,0.0,424.1278076171875,0.0,0.0,0.0,0.8524574041366577,4.0,0.0,1.0
555300,293.2385559082031,297.1499938964844,293.1499938964844,0.1118166372179985,-2503.991455078125,304.1585998535156,0.6000741124153137,0.1712937802076339,0.1603773087263107,293.4349670410156,297.1499938964844,293.1499938964844,0.079005017876625,-1997.6505126953125,304.1779479980469,0.5362365245819092,0.1264602988958358,0.1277554333209991,293.2351379394531,297.1499938964844,293.1499938964844,0.4849373400211334,-6231.04541015625,304.16534423828125,0.882588803768158,0.565728485584259,0.398881047964096,293.25799560546875,297.1499938964844,293.1499938964844,0.6130450367927551,-10124.71484375,304.1699523925781,0.9434414505958556,0.680841326713562,0.6479035019874573,293.17205810546875,297.1499938964844,293.1499938964844,0.034538846462965,-5687.15380859375,304.1534118652344,0.4291982054710388,0.0742013528943061,0.3644005358219147,291.23614501953125,291.1499938964844,257.5411071777344,256.3359680175781,279.1747741699219,293.29754638671875,291.2365417480469,1.0,0.4314255118370056,0.5806169509887695,0.5806169509887695,1.0,1.0,-2.0397391319274902,0.8058022260665894,1.2339369058609009,0.3361563682556152,0.0,0.0,0.8249606490135193,190.27801513671875,166.0,12.336438179016112,-24780.4765625,1142.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4278259277344,310.50115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,32380.53515625,30960.0,0.0,0.0,0.5777126550674438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508134126663208,1.508155345916748,-2.113453228957951e-05,0.0,0.000586304871831,0.0,0.0,413.531005859375,0.0,0.0,0.0,0.8303168416023254,4.0,0.0,1.0
555360,293.236083984375,297.1499938964844,293.1499938964844,0.1112645342946052,-2494.35498046875,304.15802001953125,0.6028220653533936,0.1706581115722656,0.1595851331949234,293.43280029296875,297.1499938964844,293.1499938964844,0.0764670222997665,-1949.01708984375,304.177490234375,0.5343904495239258,0.1232751458883285,0.1245079562067985,293.23443603515625,297.1499938964844,293.1499938964844,0.4842227697372436,-6224.6123046875,304.1638488769531,0.8872119188308716,0.5647879838943481,0.398062527179718,293.2571716308594,297.1499938964844,293.1499938964844,0.6120671033859253,-10113.5107421875,304.1680908203125,0.948843002319336,0.6796321868896484,0.6465445160865784,293.1711730957031,297.1499938964844,293.1499938964844,0.0343150198459625,-5669.65234375,304.1531982421875,0.4320646226406097,0.0740972682833671,0.3628712892532348,291.22235107421875,291.1499938964844,257.57305908203125,256.36260986328125,279.1748046875,293.2961120605469,291.2204895019531,1.0,0.4268951117992401,0.58185875415802,0.58185875415802,1.0,1.0,-2.030436038970948,0.8027939200401306,1.227642059326172,0.3352311253547668,0.0,0.0,0.8213615417480469,184.4745941162109,154.0,-14.34699821472168,-24597.453125,1113.254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4727478027344,310.485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,31495.962890625,30960.0,0.0,0.0,0.5746639966964722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4740793704986572,1.4740996360778809,-2.031777148658876e-05,0.0,0.0005832109018228,0.0,0.0,387.8411254882813,0.0,0.0,0.0,0.8274273872375488,4.0,0.0,1.0
555420,293.231201171875,297.1499938964844,293.1499938964844,0.1099470853805542,-2470.62744140625,304.1575622558594,0.6088019609451294,0.1694707572460174,0.1580757051706314,293.4283752441406,297.1499938964844,293.1499938964844,0.0712059885263443,-1848.7613525390625,304.1770935058594,0.5309236645698547,0.1170113384723663,0.1181090027093887,293.2330017089844,297.1499938964844,293.1499938964844,0.4816798865795135,-6199.16796875,304.1635131835937,0.8972401022911072,0.5629356503486633,0.3964522182941437,293.25555419921875,297.1499938964844,293.1499938964844,0.6087542772293091,-10071.1953125,304.1676330566406,0.9600719213485718,0.6772506237030029,0.6438726782798767,293.16943359375,297.1499938964844,293.1499938964844,0.0337567962706089,-5623.32373046875,304.153076171875,0.4385811686515808,0.0739138275384903,0.3599163591861725,291.2216796875,291.1499938964844,257.6365661621094,256.4154052734375,279.1748352050781,293.293212890625,291.221923828125,1.0,0.4177125096321106,0.5843435525894165,0.5843435525894165,1.0,1.0,-2.01224684715271,0.796919047832489,1.2153278589248655,0.3334385752677917,0.0,0.0,0.8121469020843506,172.82090759277344,142.0,-0.7696655988693237,-24403.5,1054.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5507507324219,310.5224609375,278.1499938964844,0.0,18000.0,313.1499938964844,31271.69140625,30960.0,0.0,0.0,0.5684279799461365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.447741150856018,1.4477609395980835,-1.979974149435293e-05,0.0,0.000576882099267,0.0,0.0,370.0657958984375,0.0,0.0,0.0,0.8148464560508728,4.0,0.0,1.0
555480,293.231201171875,297.1499938964844,293.1499938964844,0.1099470853805542,-2470.62744140625,304.1575622558594,0.6088019609451294,0.1694707572460174,0.1580757051706314,293.4283752441406,297.1499938964844,293.1499938964844,0.0712059885263443,-1848.7613525390625,304.1770935058594,0.5309236645698547,0.1170113384723663,0.1181090027093887,293.2330017089844,297.1499938964844,293.1499938964844,0.4816798865795135,-6199.16796875,304.1635131835937,0.8972401022911072,0.5629356503486633,0.3964522182941437,293.25555419921875,297.1499938964844,293.1499938964844,0.6087542772293091,-10071.1953125,304.1676330566406,0.9600719213485718,0.6772506237030029,0.6438726782798767,293.16943359375,297.1499938964844,293.1499938964844,0.0337567962706089,-5623.32373046875,304.153076171875,0.4385811686515808,0.0739138275384903,0.3599163591861725,291.2216796875,291.1499938964844,257.6365661621094,256.4154052734375,279.1748352050781,293.293212890625,291.221923828125,1.0,0.4177125096321106,0.5843435525894165,0.5843435525894165,1.0,1.0,-2.01224684715271,0.796919047832489,1.2153278589248655,0.3334385752677917,0.0,0.0,0.8121469020843506,172.82090759277344,142.0,-0.7696655988693237,-24403.5,1054.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5507507324219,310.5224609375,278.1499938964844,0.0,18000.0,313.1499938964844,31271.69140625,30960.0,0.0,0.0,0.5684279799461365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.447741150856018,1.4477609395980835,-1.979974149435293e-05,0.0,0.000576882099267,0.0,0.0,370.0657958984375,0.0,0.0,0.0,0.8148464560508728,4.0,0.0,1.0
555540,293.2283020019531,297.1499938964844,293.1499938964844,0.1091795563697815,-2456.744384765625,304.1573181152344,0.6126887202262878,0.1688102930784225,0.1572162806987762,293.42559814453125,297.1499938964844,293.1499938964844,0.0680498927831649,-1789.4078369140625,304.17694091796875,0.5290079712867737,0.1133287921547889,0.1143374294042587,293.23223876953125,297.1499938964844,293.1499938964844,0.4800797700881958,-6183.07177734375,304.1634826660156,0.9037766456604004,0.5618281364440918,0.395488977432251,293.254638671875,297.1499938964844,293.1499938964844,0.6066762804985046,-10044.49609375,304.1675720214844,0.966988444328308,0.675826370716095,0.6422747373580933,293.1684265136719,297.1499938964844,293.1499938964844,0.0334258452057838,-5595.64501953125,304.1529846191406,0.4430482983589172,0.0738178864121437,0.3582054674625397,291.2238464355469,291.1499938964844,257.6743469238281,256.4467468261719,279.17486572265625,293.2914733886719,291.22393798828125,1.0,0.4121271073818207,0.5858373045921326,0.5858373045921326,1.0,1.0,-2.0015549659729004,0.7934669256210327,1.208087921142578,0.3323926031589508,0.0,0.0,0.8060241341590881,165.81549072265625,142.0,1.6499502658843994,-24277.998046875,1020.5391845703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58612060546875,310.5331726074219,278.1499938964844,0.0,18000.0,313.1499938964844,31263.02734375,30960.0,0.0,0.0,0.5646674633026123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4315294027328491,1.431548833847046,-1.951432932401076e-05,0.0,0.0005730657139793,0.0,0.0,359.79071044921875,0.0,0.0,0.0,0.8073100447654724,4.0,0.0,1.0
555600,293.22637939453125,297.1499938964844,293.1499938964844,0.1086928024888038,-2447.94482421875,304.1571350097656,0.6153563857078552,0.1683909147977829,0.1566618978977203,293.4236755371094,297.1499938964844,293.1499938964844,0.0659581273794174,-1750.4608154296875,304.17681884765625,0.5278121829032898,0.1109103038907051,0.1118545085191726,293.2317199707031,297.1499938964844,293.1499938964844,0.4790524542331695,-6172.763671875,304.16339111328125,0.908545196056366,0.5610941648483276,0.3948489725589752,293.2540283203125,297.1499938964844,293.1499938964844,0.6053400635719299,-10027.373046875,304.1674499511719,0.9716444611549376,0.6748820543289185,0.6412128806114197,293.1677551269531,297.1499938964844,293.1499938964844,0.0332138612866401,-5577.93701171875,304.1529541015625,0.4462839663028717,0.0737592056393623,0.357088178396225,291.22442626953125,291.1499938964844,257.6994323730469,256.4674987792969,279.17486572265625,293.29034423828125,291.224365234375,1.0,0.4083730578422546,0.5868337750434875,0.5868337750434875,1.0,1.0,-1.9945217370986936,0.7911967635154724,1.2033250331878662,0.3317076861858368,0.0,0.0,0.8019931316375732,161.14344787597656,130.0,1.4580832719802856,-24191.96484375,997.8912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60595703125,310.5365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,31261.1328125,29880.0,0.0,0.0,0.5621554255485535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.420704007148743,1.42072331905365,-1.9326404071762227e-05,0.0,0.0005705162766389,0.0,0.0,353.0562438964844,0.0,0.0,0.0,0.7873004078865051,4.0,0.0,1.0
555660,293.2216186523437,297.1499938964844,293.1499938964844,0.107769675552845,-2431.6796875,304.15631103515625,0.6223753094673157,0.1674178093671798,0.1553425639867782,293.4184875488281,297.1499938964844,293.1499938964844,0.0609317049384117,-1658.5487060546875,304.17626953125,0.525217592716217,0.1050250455737114,0.1057898253202438,293.2303771972656,297.1499938964844,293.1499938964844,0.4775542020797729,-6158.5859375,304.1615295410156,0.922252357006073,0.5592966675758362,0.3932694792747497,293.25244140625,297.1499938964844,293.1499938964844,0.6033306121826172,-10003.109375,304.16510009765625,0.9833566546440125,0.6725686192512512,0.6385931968688965,293.1661682128906,297.1499938964844,293.1499938964844,0.0328087173402309,-5545.72314453125,304.15264892578125,0.4553948044776916,0.0736318305134773,0.3543763756752014,291.2004089355469,291.1499938964844,257.7616882324219,256.5188903808594,279.17486572265625,293.2873229980469,291.2004089355469,1.0,0.3988825678825378,0.5893194675445557,0.5893194675445557,1.0,1.0,-1.9773544073104856,0.7856624722480774,1.1916919946670532,0.3300516903400421,0.0,0.0,0.7971888780593872,149.45440673828125,118.0,-16.026729583740234,-23922.54296875,942.2630004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6672668457031,310.5238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,30158.576171875,29880.0,0.0,0.0,0.5555898547172546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379830837249756,1.379849195480347,-1.838196476455778e-05,0.0,0.0005638530710712,0.0,0.0,325.34844970703125,0.0,0.0,0.0,0.781036913394928,4.0,0.0,1.0
555720,293.2216186523437,297.1499938964844,293.1499938964844,0.107769675552845,-2431.6796875,304.15631103515625,0.6223753094673157,0.1674178093671798,0.1553425639867782,293.4184875488281,297.1499938964844,293.1499938964844,0.0609317049384117,-1658.5487060546875,304.17626953125,0.525217592716217,0.1050250455737114,0.1057898253202438,293.2303771972656,297.1499938964844,293.1499938964844,0.4775542020797729,-6158.5859375,304.1615295410156,0.922252357006073,0.5592966675758362,0.3932694792747497,293.25244140625,297.1499938964844,293.1499938964844,0.6033306121826172,-10003.109375,304.16510009765625,0.9833566546440125,0.6725686192512512,0.6385931968688965,293.1661682128906,297.1499938964844,293.1499938964844,0.0328087173402309,-5545.72314453125,304.15264892578125,0.4553948044776916,0.0736318305134773,0.3543763756752014,291.2004089355469,291.1499938964844,257.7616882324219,256.5188903808594,279.17486572265625,293.2873229980469,291.2004089355469,1.0,0.3988825678825378,0.5893194675445557,0.5893194675445557,1.0,1.0,-1.9773544073104856,0.7856624722480774,1.1916919946670532,0.3300516903400421,0.0,0.0,0.7971888780593872,149.45440673828125,118.0,-16.026729583740234,-23922.54296875,942.2630004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6672668457031,310.5238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,30158.576171875,29880.0,0.0,0.0,0.5555898547172546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379830837249756,1.379849195480347,-1.838196476455778e-05,0.0,0.0005638530710712,0.0,0.0,325.34844970703125,0.0,0.0,0.0,0.781036913394928,4.0,0.0,1.0
555780,293.21697998046875,297.1499938964844,293.1499938964844,0.1066934242844581,-2412.135498046875,304.156005859375,0.6301811933517456,0.1665472835302353,0.1541161835193634,293.41314697265625,297.1499938964844,293.1499938964844,0.055786557495594,-1566.0321044921875,304.17608642578125,0.5232096910476685,0.0993062332272529,0.0999019816517829,293.2291564941406,297.1499938964844,293.1499938964844,0.4750783443450928,-6133.48291015625,304.16180419921875,0.9380263686180116,0.5575087070465088,0.3917048871517181,293.2510070800781,297.1499938964844,293.1499938964844,0.6001254916191101,-9961.5263671875,304.1654052734375,0.9949437975883484,0.6702681183815002,0.6359999179840088,293.1646423339844,297.1499938964844,293.1499938964844,0.0323179587721824,-5504.4453125,304.152587890625,0.4660230576992035,0.0735302940011024,0.3517826199531555,291.20196533203125,291.1499938964844,257.8232116699219,256.56951904296875,279.17486572265625,293.2843933105469,291.2018737792969,1.0,0.3892375528812408,0.5918049812316895,0.5918049812316895,1.0,1.0,-1.9607030153274536,0.7803016901016235,1.18040132522583,0.3284685909748077,0.0,0.0,0.7901324033737183,137.77371215820312,106.0,-4.057371616363525,-23732.240234375,888.0065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69659423828125,310.5276794433594,278.1499938964844,0.0,18000.0,313.1499938964844,30099.041015625,29880.0,0.0,0.0,0.5491588115692139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3604854345321655,1.3605034351348877,-1.80465813173214e-05,0.0,0.0005573263624683,0.0,0.0,314.0309143066406,0.0,0.0,0.0,0.771989643573761,4.0,0.0,1.0
