time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555840,293.21697998046875,297.1499938964844,293.1499938964844,0.1066934242844581,-2412.135498046875,304.156005859375,0.6301811933517456,0.1665472835302353,0.1541161835193634,293.41314697265625,297.1499938964844,293.1499938964844,0.055786557495594,-1566.0321044921875,304.17608642578125,0.5232096910476685,0.0993062332272529,0.0999019816517829,293.2291564941406,297.1499938964844,293.1499938964844,0.4750783443450928,-6133.48291015625,304.16180419921875,0.9380263686180116,0.5575087070465088,0.3917048871517181,293.2510070800781,297.1499938964844,293.1499938964844,0.6001254916191101,-9961.5263671875,304.1654052734375,0.9949437975883484,0.6702681183815002,0.6359999179840088,293.1646423339844,297.1499938964844,293.1499938964844,0.0323179587721824,-5504.4453125,304.152587890625,0.4660230576992035,0.0735302940011024,0.3517826199531555,291.20196533203125,291.1499938964844,257.8232116699219,256.56951904296875,279.17486572265625,293.2843933105469,291.2018737792969,1.0,0.3892375528812408,0.5918049812316895,0.5918049812316895,1.0,1.0,-1.9607030153274536,0.7803016901016235,1.18040132522583,0.3284685909748077,0.0,0.0,0.7901324033737183,137.77371215820312,106.0,-4.057371616363525,-23732.240234375,888.0065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69659423828125,310.5276794433594,278.1499938964844,0.0,18000.0,313.1499938964844,30099.041015625,29880.0,0.0,0.0,0.5491588115692139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3604854345321655,1.3605034351348877,-1.80465813173214e-05,0.0,0.0005573263624683,0.0,0.0,314.0309143066406,0.0,0.0,0.0,0.771989643573761,4.0,0.0,1.0
555900,293.21466064453125,297.1499938964844,293.1499938964844,0.1062015295028686,-2403.20703125,304.1557922363281,0.634293794631958,0.1661560833454132,0.1535486727952957,293.4104919433594,297.1499938964844,293.1499938964844,0.0532298162579536,-1520.7802734375,304.1759948730469,0.5221990942955017,0.096498966217041,0.0970163494348526,293.2285461425781,297.1499938964844,293.1499938964844,0.4738818705081939,-6121.38818359375,304.1618347167969,0.9460666179656982,0.5566250085830688,0.3909329771995544,293.2499389648437,297.1499938964844,293.1499938964844,0.5969932675361633,-9918.2890625,304.1684265136719,0.9990000128746032,0.6691958904266357,0.6330520510673523,293.16387939453125,297.1499938964844,293.1499938964844,0.0320936255156993,-5485.57373046875,304.15252685546875,0.4709803760051727,0.0734937861561775,0.3505800068378448,291.201904296875,291.1499938964844,257.85369873046875,256.59454345703125,279.1756286621094,293.28289794921875,291.20196533203125,1.0,0.3842867016792297,0.5931349396705627,0.5931349396705627,1.0,1.0,-1.950713038444519,0.7768895626068115,1.1738234758377075,0.3274464011192322,0.0,0.0,0.7866805195808411,132.1583251953125,106.0,-1.573014736175537,-23618.48046875,860.4593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7013244628906,310.5229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,30091.5625,28800.0,0.0,0.0,0.5460127592086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3509889841079712,1.3510068655014038,-1.7888527509057894e-05,0.0,0.0005541335558518,0.0,0.0,308.6395874023437,0.0,0.0,0.0,0.7526213526725769,4.0,0.0,1.0
555960,293.2122497558594,297.1499938964844,293.1499938964844,0.1058650016784668,-2397.281005859375,304.1553649902344,0.6376641392707825,0.1658104062080383,0.1530632823705673,293.4076843261719,297.1499938964844,293.1499938964844,0.050784271210432,-1478.0343017578125,304.1757202148437,0.5202910900115967,0.0937461704015731,0.094222605228424,293.2278137207031,297.1499938964844,293.1499938964844,0.4731323719024658,-6114.20458984375,304.1610412597656,0.952415406703949,0.5557723641395569,0.3902126848697662,293.2433776855469,297.1499938964844,293.1499938964844,0.5853114128112793,-9754.6533203125,304.1863708496094,0.9990000128746032,0.6692073941230774,0.6213117837905884,293.1629943847656,297.1499938964844,293.1499938964844,0.0319723077118396,-5476.04248046875,304.1522827148437,0.4747234582901001,0.0734950825572013,0.3497212827205658,291.1925354003906,291.1499938964844,257.88397216796875,256.619384765625,279.17901611328125,293.2797546386719,291.1923828125,1.0,0.3788856863975525,0.5948415994644165,0.5948415994644165,1.0,1.0,-1.9307292699813845,0.7692981958389282,1.161431074142456,0.3244804739952087,0.0,0.0,0.7847110629081726,127.48284912109376,109.0,-9.79991054534912,-23356.310546875,827.7713012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7227478027344,310.5042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,29206.208984375,28800.0,0.0,0.0,0.5426778197288513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3232836723327637,1.3233009576797483,-1.7238386135431938e-05,0.0,0.0005507490132004,0.0,0.0,290.95001220703125,0.0,0.0,0.0,0.7525976896286011,4.0,0.0,1.0
556020,293.2081604003906,297.1499938964844,293.1499938964844,0.1049437448382377,-2380.1728515625,304.1551208496094,0.6412917375564575,0.1650592684745788,0.1522317230701446,293.4027709960937,297.1499938964844,293.1499938964844,0.0457674302160739,-1390.8170166015625,304.1755065917969,0.5131133794784546,0.0882160663604736,0.0888142883777618,293.2270812988281,297.1499938964844,293.1499938964844,0.4701251685619354,-6083.11572265625,304.162353515625,0.9591535925865172,0.5539559721946716,0.3888473510742187,293.2179870605469,297.1499938964844,293.1499938964844,0.5684845447540283,-9525.583984375,304.2015686035156,0.9990000128746032,0.6719806790351868,0.6070578098297119,293.1615295410156,297.1499938964844,293.1499938964844,0.0316982828080654,-5451.49560546875,304.1519775390625,0.4787801504135132,0.0734619423747062,0.3487530350685119,291.2139587402344,291.1499938964844,257.9439392089844,256.6684265136719,279.17889404296875,293.2699584960937,291.21484375,1.0,0.372632771730423,0.5977587103843689,0.5977587103843689,1.0,1.0,-1.9033048152923584,0.7593590617179871,1.1439456939697266,0.3206585645675659,0.0,0.0,0.7747719287872314,122.14810943603516,112.0,16.720972061157227,-23081.77734375,787.3383178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7801208496094,310.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,29100.9140625,28800.0,0.0,0.0,0.5356961488723755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990844249725342,1.2991012334823608,-1.6829217202030122e-05,0.0,0.0005436635110527,0.0,0.0,277.8162536621094,0.0,0.0,0.0,0.7411074042320251,4.0,0.0,1.0
556080,293.2081604003906,297.1499938964844,293.1499938964844,0.1049437448382377,-2380.1728515625,304.1551208496094,0.6412917375564575,0.1650592684745788,0.1522317230701446,293.4027709960937,297.1499938964844,293.1499938964844,0.0457674302160739,-1390.8170166015625,304.1755065917969,0.5131133794784546,0.0882160663604736,0.0888142883777618,293.2270812988281,297.1499938964844,293.1499938964844,0.4701251685619354,-6083.11572265625,304.162353515625,0.9591535925865172,0.5539559721946716,0.3888473510742187,293.2179870605469,297.1499938964844,293.1499938964844,0.5684845447540283,-9525.583984375,304.2015686035156,0.9990000128746032,0.6719806790351868,0.6070578098297119,293.1615295410156,297.1499938964844,293.1499938964844,0.0316982828080654,-5451.49560546875,304.1519775390625,0.4787801504135132,0.0734619423747062,0.3487530350685119,291.2139587402344,291.1499938964844,257.9439392089844,256.6684265136719,279.17889404296875,293.2699584960937,291.21484375,1.0,0.372632771730423,0.5977587103843689,0.5977587103843689,1.0,1.0,-1.9033048152923584,0.7593590617179871,1.1439456939697266,0.3206585645675659,0.0,0.0,0.7747719287872314,122.14810943603516,112.0,16.720972061157227,-23081.77734375,787.3383178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7801208496094,310.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,29100.9140625,28800.0,0.0,0.0,0.5356961488723755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990844249725342,1.2991012334823608,-1.6829217202030122e-05,0.0,0.0005436635110527,0.0,0.0,277.8162536621094,0.0,0.0,0.0,0.7411074042320251,4.0,0.0,1.0
556140,293.20465087890625,297.1499938964844,293.1499938964844,0.1042471006512641,-2367.466552734375,304.1545715332031,0.6425631642341614,0.1642979085445404,0.1514649540185928,293.3984069824219,297.1499938964844,293.1499938964844,0.0408965572714805,-1307.285888671875,304.17510986328125,0.5035669207572937,0.0827024206519126,0.0835044607520103,293.2267150878906,297.1499938964844,293.1499938964844,0.4678430557250976,-6060.1435546875,304.1619873046875,0.9617296457290648,0.5520772933959961,0.3874905407428741,293.1952514648437,297.1499938964844,293.1499938964844,0.5598345398902893,-9414.6953125,304.1984558105469,0.9990000128746032,0.6748850345611572,0.6002968549728394,293.16046142578125,297.1499938964844,293.1499938964844,0.0315524786710739,-5439.02880859375,304.15155029296875,0.4805232882499695,0.0733846575021743,0.3480572998523712,291.21783447265625,291.1499938964844,258.0030517578125,256.7166442871094,279.17694091796875,293.26239013671875,291.2174072265625,1.0,0.3690426051616668,0.6003578305244446,0.6003578305244446,1.0,1.0,-1.8854193687438965,0.7533535957336426,1.132065773010254,0.3187257945537567,0.0,0.0,0.7652701139450073,119.5478286743164,115.0,4.892985820770264,-22849.51171875,764.3215942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8227233886719,310.5292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,29091.017578125,27720.0,0.0,0.0,0.5286559462547302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2717925310134888,1.2718088626861572,-1.6400907043134794e-05,0.0,0.0005365185788832,0.0,0.0,263.80035400390625,0.0,0.0,0.0,0.7137201428413391,4.0,0.0,1.0
556200,293.20465087890625,297.1499938964844,293.1499938964844,0.1042471006512641,-2367.466552734375,304.1545715332031,0.6425631642341614,0.1642979085445404,0.1514649540185928,293.3984069824219,297.1499938964844,293.1499938964844,0.0408965572714805,-1307.285888671875,304.17510986328125,0.5035669207572937,0.0827024206519126,0.0835044607520103,293.2267150878906,297.1499938964844,293.1499938964844,0.4678430557250976,-6060.1435546875,304.1619873046875,0.9617296457290648,0.5520772933959961,0.3874905407428741,293.1952514648437,297.1499938964844,293.1499938964844,0.5598345398902893,-9414.6953125,304.1984558105469,0.9990000128746032,0.6748850345611572,0.6002968549728394,293.16046142578125,297.1499938964844,293.1499938964844,0.0315524786710739,-5439.02880859375,304.15155029296875,0.4805232882499695,0.0733846575021743,0.3480572998523712,291.21783447265625,291.1499938964844,258.0030517578125,256.7166442871094,279.17694091796875,293.26239013671875,291.2174072265625,1.0,0.3690426051616668,0.6003578305244446,0.6003578305244446,1.0,1.0,-1.8854193687438965,0.7533535957336426,1.132065773010254,0.3187257945537567,0.0,0.0,0.7652701139450073,119.5478286743164,115.0,4.892985820770264,-22849.51171875,764.3215942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8227233886719,310.5292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,29091.017578125,27720.0,0.0,0.0,0.5286559462547302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2717925310134888,1.2718088626861572,-1.6400907043134794e-05,0.0,0.0005365185788832,0.0,0.0,263.80035400390625,0.0,0.0,0.0,0.7137201428413391,4.0,0.0,1.0
556260,293.201416015625,297.1499938964844,293.1499938964844,0.1039709374308586,-2363.095947265625,304.1535339355469,0.6422664523124695,0.1635692119598388,0.1507803499698639,293.394287109375,297.1499938964844,293.1499938964844,0.0363106802105903,-1229.1251220703125,304.1744079589844,0.4926517307758331,0.0772416368126869,0.0783000215888023,293.2263488769531,297.1499938964844,293.1499938964844,0.4671959578990936,-6054.97509765625,304.1591796875,0.9616308212280272,0.5502068400382996,0.3861768841743469,293.1807861328125,297.1499938964844,293.1499938964844,0.558154284954071,-9401.728515625,304.1850891113281,0.9990000128746032,0.6766871809959412,0.5984396934509277,293.1598815917969,297.1499938964844,293.1499938964844,0.0315734446048736,-5443.34521484375,304.1510314941406,0.4807418286800384,0.0732412934303283,0.3473865985870361,291.1822509765625,291.1499938964844,258.06121826171875,256.7640380859375,279.1747131347656,293.2577209472656,291.1814270019531,1.0,0.3673042058944702,0.6027172803878784,0.6027172803878784,1.0,1.0,-1.87373161315918,0.7498942017555237,1.1238373517990112,0.3179568946361542,0.0,0.0,0.7635746002197266,118.68265533447266,118.0,-26.98025703430176,-22614.314453125,752.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8581237792969,310.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,27923.857421875,27720.0,0.0,0.0,0.5215259194374084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2366461753845217,1.2366617918014526,-1.5601588529534638e-05,0.0,0.0005292824935168,0.0,0.0,243.58938598632807,0.0,0.0,0.0,0.7101070284843445,4.0,0.0,1.0
556320,293.201416015625,297.1499938964844,293.1499938964844,0.1039709374308586,-2363.095947265625,304.1535339355469,0.6422664523124695,0.1635692119598388,0.1507803499698639,293.394287109375,297.1499938964844,293.1499938964844,0.0363106802105903,-1229.1251220703125,304.1744079589844,0.4926517307758331,0.0772416368126869,0.0783000215888023,293.2263488769531,297.1499938964844,293.1499938964844,0.4671959578990936,-6054.97509765625,304.1591796875,0.9616308212280272,0.5502068400382996,0.3861768841743469,293.1807861328125,297.1499938964844,293.1499938964844,0.558154284954071,-9401.728515625,304.1850891113281,0.9990000128746032,0.6766871809959412,0.5984396934509277,293.1598815917969,297.1499938964844,293.1499938964844,0.0315734446048736,-5443.34521484375,304.1510314941406,0.4807418286800384,0.0732412934303283,0.3473865985870361,291.1822509765625,291.1499938964844,258.06121826171875,256.7640380859375,279.1747131347656,293.2577209472656,291.1814270019531,1.0,0.3673042058944702,0.6027172803878784,0.6027172803878784,1.0,1.0,-1.87373161315918,0.7498942017555237,1.1238373517990112,0.3179568946361542,0.0,0.0,0.7635746002197266,118.68265533447266,118.0,-26.98025703430176,-22614.314453125,752.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8581237792969,310.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,27923.857421875,27720.0,0.0,0.0,0.5215259194374084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2366461753845217,1.2366617918014526,-1.5601588529534638e-05,0.0,0.0005292824935168,0.0,0.0,243.58938598632807,0.0,0.0,0.0,0.7101070284843445,4.0,0.0,1.0
556380,293.1983947753906,297.1499938964844,293.1499938964844,0.1035550683736801,-2355.7333984375,304.1530456542969,0.6408906579017639,0.1628824174404144,0.1501733362674713,293.3903503417969,297.1499938964844,293.1499938964844,0.0317816697061061,-1150.161865234375,304.1737976074219,0.4801735579967499,0.0718547999858856,0.0732037648558616,293.2261657714844,297.1499938964844,293.1499938964844,0.465705394744873,-6040.1787109375,304.1585693359375,0.9596318602561952,0.5483076572418213,0.3848846554756164,293.1759338378906,297.1499938964844,293.1499938964844,0.5592743754386902,-9425.578125,304.1714782714844,0.9990000128746032,0.6769108772277832,0.6000171899795532,293.15972900390625,297.1499938964844,293.1499938964844,0.0314751341938972,-5435.88525390625,304.1508483886719,0.4798139333724975,0.0730232745409011,0.346585214138031,291.1700744628906,291.1499938964844,258.1184387207031,256.810546875,279.1726989746094,293.25506591796875,291.1687927246094,1.0,0.3668497800827026,0.6048837304115295,0.6048837304115295,1.0,1.0,-1.8662611246109009,0.7481459975242615,1.1181151866912842,0.3179526925086975,0.0,0.0,0.7616241574287415,119.01690673828124,121.0,-22.117101669311523,-22501.91015625,747.2325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8306579589844,310.4516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,27807.30859375,27720.0,0.0,0.0,0.5150025486946106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281674146652222,1.2281829118728638,-1.5448325939360075e-05,0.0,0.0005226621287874,0.0,0.0,239.2806091308593,0.0,0.0,0.0,0.7061132192611694,4.0,0.0,1.0
556440,293.1983947753906,297.1499938964844,293.1499938964844,0.1035550683736801,-2355.7333984375,304.1530456542969,0.6408906579017639,0.1628824174404144,0.1501733362674713,293.3903503417969,297.1499938964844,293.1499938964844,0.0317816697061061,-1150.161865234375,304.1737976074219,0.4801735579967499,0.0718547999858856,0.0732037648558616,293.2261657714844,297.1499938964844,293.1499938964844,0.465705394744873,-6040.1787109375,304.1585693359375,0.9596318602561952,0.5483076572418213,0.3848846554756164,293.1759338378906,297.1499938964844,293.1499938964844,0.5592743754386902,-9425.578125,304.1714782714844,0.9990000128746032,0.6769108772277832,0.6000171899795532,293.15972900390625,297.1499938964844,293.1499938964844,0.0314751341938972,-5435.88525390625,304.1508483886719,0.4798139333724975,0.0730232745409011,0.346585214138031,291.1700744628906,291.1499938964844,258.1184387207031,256.810546875,279.1726989746094,293.25506591796875,291.1687927246094,1.0,0.3668497800827026,0.6048837304115295,0.6048837304115295,1.0,1.0,-1.8662611246109009,0.7481459975242615,1.1181151866912842,0.3179526925086975,0.0,0.0,0.7616241574287415,119.01690673828124,121.0,-22.117101669311523,-22501.91015625,747.2325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8306579589844,310.4516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,27807.30859375,27720.0,0.0,0.0,0.5150025486946106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281674146652222,1.2281829118728638,-1.5448325939360075e-05,0.0,0.0005226621287874,0.0,0.0,239.2806091308593,0.0,0.0,0.0,0.7061132192611694,4.0,0.0,1.0
556500,293.1969299316406,297.1499938964844,293.1499938964844,0.1033947020769119,-2352.96533203125,304.1527709960937,0.6399222612380981,0.1625570207834243,0.1498965620994568,293.38836669921875,297.1499938964844,293.1499938964844,0.0296382028609514,-1111.5811767578125,304.1733703613281,0.4726344048976898,0.0691962391138076,0.0706982836127281,293.22613525390625,297.1499938964844,293.1499938964844,0.4650749564170837,-6034.0078125,304.1581726074219,0.9580965638160706,0.5473487377166748,0.3842389583587646,293.1769714355469,297.1499938964844,293.1499938964844,0.5610733032226562,-9454.0166015625,304.164306640625,0.9990000128746032,0.6763778328895569,0.6017450094223022,293.1597595214844,297.1499938964844,293.1499938964844,0.0314271971583366,-5432.4384765625,304.1507873535156,0.4790168404579162,0.0728905573487281,0.3461284935474396,291.16119384765625,291.1499938964844,258.14666748046875,256.8334655761719,279.1718139648437,293.2543334960937,291.1597595214844,1.0,0.366973727941513,0.6059089303016663,0.6059089303016663,1.0,1.0,-1.8636703491210933,0.7477321028709412,1.1159383058547974,0.318152368068695,0.0,0.0,0.7617661356925964,119.51294708251952,121.0,-23.77421188354492,-22452.3828125,746.7435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7937316894531,310.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,27763.2421875,26640.0,0.0,0.0,0.5120460391044617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2265294790267944,1.2265448570251465,-1.5413945220643654e-05,0.0,0.0005196616402827,0.0,0.0,238.4000701904297,0.0,0.0,0.0,0.6903715133666992,4.0,0.0,1.0
556560,293.19549560546875,297.1499938964844,293.1499938964844,0.1034343838691711,-2354.23046875,304.1521911621094,0.6388211250305176,0.1622451543807983,0.1496370285749435,293.3863830566406,297.1499938964844,293.1499938964844,0.0273527931421995,-1072.455078125,304.1733093261719,0.46324223279953,0.0665649324655532,0.0682229101657867,293.2261047363281,297.1499938964844,293.1499938964844,0.4652734398841858,-6036.99609375,304.1562805175781,0.9562829732894896,0.5463929772377014,0.383596122264862,293.1800537109375,297.1499938964844,293.1499938964844,0.5644479990005493,-9504.2705078125,304.1555480957031,0.9990000128746032,0.6754329800605774,0.6039524078369141,293.1598815917969,297.1499938964844,293.1499938964844,0.031458705663681,-5437.20166015625,304.15057373046875,0.4780372381210327,0.0727441608905792,0.3456359803676605,291.1323547363281,291.1499938964844,258.1746520996094,256.8561706542969,279.1710510253906,293.2539978027344,291.1278686523437,1.0,0.3672788143157959,0.6069035530090332,0.6069035530090332,1.0,1.0,-1.8616729974746704,0.7475563287734985,1.114116668701172,0.3184554278850555,0.0,0.0,0.765629768371582,120.17904663085938,124.0,-54.71818161010742,-22327.9140625,747.2652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7561950683594,310.34393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,26816.3515625,26640.0,0.0,0.0,0.5091707706451416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20957612991333,1.209591031074524,-1.494900971010793e-05,0.0,0.0005167435738258,0.0,0.0,228.1923828125,0.0,0.0,0.0,0.69524747133255,4.0,0.0,1.0
556620,293.19268798828125,297.1499938964844,293.1499938964844,0.1032168418169021,-2350.601318359375,304.15185546875,0.6363433599472046,0.161662146449089,0.1491689532995224,293.38232421875,297.1499938964844,293.1499938964844,0.0238056555390357,-1000.5253295898438,304.1715393066406,0.4420414268970489,0.0614039562642574,0.0633756071329116,293.2260437011719,297.1499938964844,293.1499938964844,0.4642296433448791,-6026.61669921875,304.156005859375,0.9520024657249452,0.5444751977920532,0.3823257088661194,293.1916198730469,297.1499938964844,293.1499938964844,0.5709230303764343,-9597.56640625,304.1430358886719,0.9990000128746032,0.6723421812057495,0.6094781756401062,293.1602783203125,297.1499938964844,293.1499938964844,0.0313447527587413,-5428.9423828125,304.15057373046875,0.4756102263927459,0.0724165886640548,0.3445530235767364,291.1098022460937,291.1499938964844,258.2297668457031,256.9008483886719,279.1698913574219,293.25457763671875,291.10888671875,1.0,0.3683160543441772,0.6088279485702515,0.6088279485702515,1.0,1.0,-1.859098553657532,0.7477801442146301,1.1113184690475464,0.3193130493164062,0.0,0.0,0.7729809880256653,121.91324615478516,127.0,-31.01665496826172,-22304.16015625,750.705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6319580078125,310.2744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,26502.318359375,26640.0,0.0,0.0,0.5042120814323425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223584771156311,1.2235997915267944,-1.5084974620549474e-05,0.0,0.0005117111722938,0.0,0.0,233.8583068847656,0.0,0.0,0.0,0.7011103630065918,4.0,0.0,1.0
556680,293.19268798828125,297.1499938964844,293.1499938964844,0.1032168418169021,-2350.601318359375,304.15185546875,0.6363433599472046,0.161662146449089,0.1491689532995224,293.38232421875,297.1499938964844,293.1499938964844,0.0238056555390357,-1000.5253295898438,304.1715393066406,0.4420414268970489,0.0614039562642574,0.0633756071329116,293.2260437011719,297.1499938964844,293.1499938964844,0.4642296433448791,-6026.61669921875,304.156005859375,0.9520024657249452,0.5444751977920532,0.3823257088661194,293.1916198730469,297.1499938964844,293.1499938964844,0.5709230303764343,-9597.56640625,304.1430358886719,0.9990000128746032,0.6723421812057495,0.6094781756401062,293.1602783203125,297.1499938964844,293.1499938964844,0.0313447527587413,-5428.9423828125,304.15057373046875,0.4756102263927459,0.0724165886640548,0.3445530235767364,291.1098022460937,291.1499938964844,258.2297668457031,256.9008483886719,279.1698913574219,293.25457763671875,291.10888671875,1.0,0.3683160543441772,0.6088279485702515,0.6088279485702515,1.0,1.0,-1.859098553657532,0.7477801442146301,1.1113184690475464,0.3193130493164062,0.0,0.0,0.7729809880256653,121.91324615478516,127.0,-31.01665496826172,-22304.16015625,750.705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6319580078125,310.2744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,26502.318359375,26640.0,0.0,0.0,0.5042120814323425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223584771156311,1.2235997915267944,-1.5084974620549474e-05,0.0,0.0005117111722938,0.0,0.0,233.8583068847656,0.0,0.0,0.0,0.7011103630065918,4.0,0.0,1.0
556740,293.18994140625,297.1499938964844,293.1499938964844,0.1029906794428825,-2346.698974609375,304.151611328125,0.6336427330970764,0.161133736371994,0.1487629562616348,293.3778076171875,297.1499938964844,293.1499938964844,0.0203739963471889,-927.3095092773438,304.1700439453125,0.4227383434772491,0.0564316324889659,0.0587024390697479,293.2261962890625,297.1499938964844,293.1499938964844,0.4628867506980896,-6012.97265625,304.15625,0.9470473527908324,0.542522132396698,0.3810410797595978,293.208984375,297.1499938964844,293.1499938964844,0.5785433650016785,-9704.2783203125,304.1327209472656,0.9990000128746032,0.667775571346283,0.6160743832588196,293.16082763671875,297.1499938964844,293.1499938964844,0.0311765801161527,-5415.59228515625,304.1506652832031,0.4726239740848541,0.0720411017537117,0.3433315455913543,291.09576416015625,291.1499938964844,258.28375244140625,256.9446105957031,279.1692199707031,293.2572937011719,291.0946350097656,1.0,0.3697703182697296,0.6107118725776672,0.6107118725776672,1.0,1.0,-1.85791015625,0.7485795617103577,1.109330654144287,0.3204283416271209,0.0,0.0,0.7811341881752014,124.0476531982422,130.0,-23.386032104492188,-22270.236328125,756.5084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4469299316406,310.1591796875,278.1499938964844,0.0,18000.0,313.1499938964844,26432.37109375,25560.0,0.0,0.0,0.5004931092262268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.241674780845642,1.2416900396347046,-1.5339968740590848e-05,0.0,0.0005079368711449,0.0,0.0,242.1974334716797,0.0,0.0,0.0,0.6943410038948059,4.0,0.0,1.0
556800,293.18994140625,297.1499938964844,293.1499938964844,0.1029906794428825,-2346.698974609375,304.151611328125,0.6336427330970764,0.161133736371994,0.1487629562616348,293.3778076171875,297.1499938964844,293.1499938964844,0.0203739963471889,-927.3095092773438,304.1700439453125,0.4227383434772491,0.0564316324889659,0.0587024390697479,293.2261962890625,297.1499938964844,293.1499938964844,0.4628867506980896,-6012.97265625,304.15625,0.9470473527908324,0.542522132396698,0.3810410797595978,293.208984375,297.1499938964844,293.1499938964844,0.5785433650016785,-9704.2783203125,304.1327209472656,0.9990000128746032,0.667775571346283,0.6160743832588196,293.16082763671875,297.1499938964844,293.1499938964844,0.0311765801161527,-5415.59228515625,304.1506652832031,0.4726239740848541,0.0720411017537117,0.3433315455913543,291.09576416015625,291.1499938964844,258.28375244140625,256.9446105957031,279.1692199707031,293.2572937011719,291.0946350097656,1.0,0.3697703182697296,0.6107118725776672,0.6107118725776672,1.0,1.0,-1.85791015625,0.7485795617103577,1.109330654144287,0.3204283416271209,0.0,0.0,0.7811341881752014,124.0476531982422,130.0,-23.386032104492188,-22270.236328125,756.5084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4469299316406,310.1591796875,278.1499938964844,0.0,18000.0,313.1499938964844,26432.37109375,25560.0,0.0,0.0,0.5004931092262268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.241674780845642,1.2416900396347046,-1.5339968740590848e-05,0.0,0.0005079368711449,0.0,0.0,242.1974334716797,0.0,0.0,0.0,0.6943410038948059,4.0,0.0,1.0
556860,293.187255859375,297.1499938964844,293.1499938964844,0.1030528545379638,-2348.540283203125,304.1510009765625,0.6308538317680359,0.1606655120849609,0.1484190821647644,293.37274169921875,297.1499938964844,293.1499938964844,0.0175310093909502,-859.8010864257812,304.1681213378906,0.4059479832649231,0.0516875982284545,0.0542661994695663,293.22625732421875,297.1499938964844,293.1499938964844,0.4626047611236572,-6010.9736328125,304.1547241210937,0.9416637420654296,0.5405775308609009,0.3797623217105865,293.22998046875,297.1499938964844,293.1499938964844,0.5885307788848877,-9841.9013671875,304.1220092773437,0.9990000128746032,0.6620365381240845,0.6233561038970947,293.1615905761719,297.1499938964844,293.1499938964844,0.0310826767235994,-5410.40625,304.1506042480469,0.4690785706043243,0.0716144740581512,0.3419268727302551,291.0545349121094,291.1499938964844,258.3365478515625,256.9874267578125,279.1689758300781,293.2623291015625,291.0537109375,1.0,0.3715083301067352,0.61259526014328,0.61259526014328,1.0,1.0,-1.8576902151107788,0.7497966289520264,1.1078935861587524,0.3217373192310333,0.0,0.0,0.7969443202018738,126.4564208984375,133.0,-38.50480270385742,-22183.82421875,763.9490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2497863769531,310.0057983398437,278.1499938964844,0.0,18000.0,313.1499938964844,25290.689453125,25560.0,0.0,0.0,0.4976606667041778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249717354774475,1.249732494354248,-1.5203453585854732e-05,0.0,0.0005050622858107,0.0,0.0,243.12942504882807,0.0,0.0,0.0,0.710313618183136,4.0,0.0,1.0
556920,293.187255859375,297.1499938964844,293.1499938964844,0.1030528545379638,-2348.540283203125,304.1510009765625,0.6308538317680359,0.1606655120849609,0.1484190821647644,293.37274169921875,297.1499938964844,293.1499938964844,0.0175310093909502,-859.8010864257812,304.1681213378906,0.4059479832649231,0.0516875982284545,0.0542661994695663,293.22625732421875,297.1499938964844,293.1499938964844,0.4626047611236572,-6010.9736328125,304.1547241210937,0.9416637420654296,0.5405775308609009,0.3797623217105865,293.22998046875,297.1499938964844,293.1499938964844,0.5885307788848877,-9841.9013671875,304.1220092773437,0.9990000128746032,0.6620365381240845,0.6233561038970947,293.1615905761719,297.1499938964844,293.1499938964844,0.0310826767235994,-5410.40625,304.1506042480469,0.4690785706043243,0.0716144740581512,0.3419268727302551,291.0545349121094,291.1499938964844,258.3365478515625,256.9874267578125,279.1689758300781,293.2623291015625,291.0537109375,1.0,0.3715083301067352,0.61259526014328,0.61259526014328,1.0,1.0,-1.8576902151107788,0.7497966289520264,1.1078935861587524,0.3217373192310333,0.0,0.0,0.7969443202018738,126.4564208984375,133.0,-38.50480270385742,-22183.82421875,763.9490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2497863769531,310.0057983398437,278.1499938964844,0.0,18000.0,313.1499938964844,25290.689453125,25560.0,0.0,0.0,0.4976606667041778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249717354774475,1.249732494354248,-1.5203453585854732e-05,0.0,0.0005050622858107,0.0,0.0,243.12942504882807,0.0,0.0,0.0,0.710313618183136,4.0,0.0,1.0
556980,293.1845703125,297.1499938964844,293.1499938964844,0.102846160531044,-2344.74951171875,304.1510009765625,0.627364456653595,0.1602693498134613,0.1481747478246688,293.36895751953125,297.1499938964844,293.1499938964844,0.0157920066267251,-815.2232666015625,304.1210021972656,0.3941984474658966,0.050000000745058,0.0516845546662807,293.22637939453125,297.1499938964844,293.1499938964844,0.4608006179332733,-5992.029296875,304.1561889648437,0.9346752166748048,0.5386207699775696,0.3785114586353302,293.2489318847656,297.1499938964844,293.1499938964844,0.5894930958747864,-9848.0849609375,304.130615234375,0.9961339831352234,0.6561393737792969,0.6232991814613342,293.16241455078125,297.1499938964844,293.1499938964844,0.0308264810591936,-5388.55029296875,304.1508483886719,0.4640951752662658,0.0711546689271926,0.3405293822288513,291.053466796875,291.1499938964844,258.3881225585937,257.0292358398437,279.1713562011719,293.2689208984375,291.0542297363281,1.0,0.3731615841388702,0.614825427532196,0.614825427532196,1.0,1.0,-1.8510663509368896,0.7483062744140625,1.1027599573135376,0.3218983113765716,0.0,0.0,0.8101277947425842,129.70443725585938,136.0,-7.533928871154785,-22143.50390625,768.8644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0204467773437,309.8899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,25217.744140625,25560.0,0.0,0.0,0.4960120022296905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281746745109558,1.2817623615264893,-1.5679321222705767e-05,0.0,0.0005033891065977,0.0,0.0,258.6649169921875,0.0,0.0,0.0,0.72487473487854,4.0,0.0,1.0
557040,293.1845703125,297.1499938964844,293.1499938964844,0.102846160531044,-2344.74951171875,304.1510009765625,0.627364456653595,0.1602693498134613,0.1481747478246688,293.36895751953125,297.1499938964844,293.1499938964844,0.0157920066267251,-815.2232666015625,304.1210021972656,0.3941984474658966,0.050000000745058,0.0516845546662807,293.22637939453125,297.1499938964844,293.1499938964844,0.4608006179332733,-5992.029296875,304.1561889648437,0.9346752166748048,0.5386207699775696,0.3785114586353302,293.2489318847656,297.1499938964844,293.1499938964844,0.5894930958747864,-9848.0849609375,304.130615234375,0.9961339831352234,0.6561393737792969,0.6232991814613342,293.16241455078125,297.1499938964844,293.1499938964844,0.0308264810591936,-5388.55029296875,304.1508483886719,0.4640951752662658,0.0711546689271926,0.3405293822288513,291.053466796875,291.1499938964844,258.3881225585937,257.0292358398437,279.1713562011719,293.2689208984375,291.0542297363281,1.0,0.3731615841388702,0.614825427532196,0.614825427532196,1.0,1.0,-1.8510663509368896,0.7483062744140625,1.1027599573135376,0.3218983113765716,0.0,0.0,0.8101277947425842,129.70443725585938,136.0,-7.533928871154785,-22143.50390625,768.8644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0204467773437,309.8899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,25217.744140625,25560.0,0.0,0.0,0.4960120022296905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281746745109558,1.2817623615264893,-1.5679321222705767e-05,0.0,0.0005033891065977,0.0,0.0,258.6649169921875,0.0,0.0,0.0,0.72487473487854,4.0,0.0,1.0
557100,293.18328857421875,297.1499938964844,293.1499938964844,0.102711297571659,-2342.185302734375,304.15106201171875,0.6256424188613892,0.1600848883390426,0.1480722874403,293.3695068359375,297.1499938964844,293.1499938964844,0.0156674925237894,-812.8016967773438,304.0788269042969,0.3927502036094665,0.050000000745058,0.0517242662608623,293.2265319824219,297.1499938964844,293.1499938964844,0.4596584439277649,-5979.9912109375,304.1571350097656,0.9311397671699524,0.537623405456543,0.3778775632381439,293.2533569335937,297.1499938964844,293.1499938964844,0.5873426198959351,-9815.044921875,304.13800048828125,0.9932394623756408,0.654015302658081,0.6211169958114624,293.1628723144531,297.1499938964844,293.1499938964844,0.0306681524962186,-5374.63232421875,304.1509704589844,0.4613450765609741,0.0709095522761344,0.3397845923900604,291.0588073730469,291.1499938964844,258.4134521484375,257.0497436523437,279.1721496582031,293.2713623046875,291.0595092773437,1.0,0.3739084899425506,0.6159942150115967,0.6159942150115967,1.0,1.0,-1.846704125404358,0.747122049331665,1.0995821952819824,0.3217414915561676,0.0,0.0,0.8156690001487732,131.35411071777344,136.0,2.387590169906616,-22106.90625,770.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9074401855469,309.8297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,25238.7265625,24480.0,0.0,0.0,0.4955154061317444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296131253242493,1.2961472272872925,-1.590924512129277e-05,0.0,0.0005028851446695,0.0,0.0,266.01519775390625,0.0,0.0,0.0,0.7165117859840393,4.0,0.0,1.0
557160,293.1820068359375,297.1499938964844,293.1499938964844,0.1027608439326286,-2343.37353515625,304.1507873535156,0.6240283846855164,0.1599121987819671,0.1479737758636474,293.371826171875,297.1499938964844,293.1499938964844,0.0155782215297222,-811.7986450195312,304.03204345703125,0.3914665281772613,0.050000000745058,0.0517893582582473,293.2266845703125,297.1499938964844,293.1499938964844,0.4592911899089813,-5976.6396484375,304.1564636230469,0.92778742313385,0.5366261005401611,0.377234399318695,293.2557373046875,297.1499938964844,293.1499938964844,0.586510419845581,-9801.7333984375,304.1416320800781,0.9905580282211304,0.6522384881973267,0.6193636655807495,293.1632995605469,297.1499938964844,293.1499938964844,0.0305813215672969,-5368.2890625,304.15093994140625,0.4586995840072632,0.0706573650240898,0.3389788269996643,291.04449462890625,291.1499938964844,258.4384155273437,257.0700378417969,279.1725158691406,293.2735290527344,291.0419616699219,1.0,0.374648243188858,0.6171495318412781,0.6171495318412781,1.0,1.0,-1.8428183794021609,0.7461339831352234,1.096684455871582,0.3216746151447296,0.0,0.0,0.8239322304725647,132.92637634277344,139.0,-22.609010696411133,-21987.59765625,772.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8125,309.7352600097656,278.1499938964844,0.0,18000.0,313.1499938964844,24399.6953125,24480.0,0.0,0.0,0.4950475990772247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2892428636550903,1.2892584800720217,-1.5611352864652872e-05,0.0,0.0005024104029871,0.0,0.0,260.2860412597656,0.0,0.0,0.0,0.7259839177131653,4.0,0.0,1.0
557220,293.1794738769531,297.1499938964844,293.1499938964844,0.1025998964905738,-2340.370361328125,304.1508178710937,0.6210008263587952,0.1596139669418335,0.147812008857727,293.3802185058594,297.1499938964844,293.1499938964844,0.0153167089447379,-807.0005493164062,303.9282531738281,0.388946920633316,0.050000000745058,0.0519158318638801,293.2268981933594,297.1499938964844,293.1499938964844,0.4572953581809997,-5955.77685546875,304.15771484375,0.9214314818382264,0.5346388220787048,0.37595334649086,293.2576904296875,297.1499938964844,293.1499938964844,0.5836944580078125,-9759.873046875,304.14910888671875,0.9854559302330016,0.6491581201553345,0.6164848804473877,293.1642150878906,297.1499938964844,293.1499938964844,0.0302586555480957,-5340.390625,304.15118408203125,0.4536498188972473,0.070139542222023,0.3372755944728851,291.0455627441406,291.1499938964844,258.48736572265625,257.1098327636719,279.1728515625,293.27789306640625,291.0465393066406,1.0,0.376123309135437,0.619451105594635,0.619451105594635,1.0,1.0,-1.835735559463501,0.7444354295730591,1.091300129890442,0.3216650784015655,0.0,0.0,0.8382646441459656,135.9697723388672,142.0,2.3229470252990723,-21954.298828125,776.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6348571777344,309.6531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,24176.748046875,24480.0,0.0,0.0,0.4945317506790161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318183422088623,1.3181995153427124,-1.6019166650949046e-05,0.0,0.0005018868832848,0.0,0.0,274.6153259277344,0.0,0.0,0.0,0.7390837669372559,4.0,0.0,1.0
557280,293.1794738769531,297.1499938964844,293.1499938964844,0.1025998964905738,-2340.370361328125,304.1508178710937,0.6210008263587952,0.1596139669418335,0.147812008857727,293.3802185058594,297.1499938964844,293.1499938964844,0.0153167089447379,-807.0005493164062,303.9282531738281,0.388946920633316,0.050000000745058,0.0519158318638801,293.2268981933594,297.1499938964844,293.1499938964844,0.4572953581809997,-5955.77685546875,304.15771484375,0.9214314818382264,0.5346388220787048,0.37595334649086,293.2576904296875,297.1499938964844,293.1499938964844,0.5836944580078125,-9759.873046875,304.14910888671875,0.9854559302330016,0.6491581201553345,0.6164848804473877,293.1642150878906,297.1499938964844,293.1499938964844,0.0302586555480957,-5340.390625,304.15118408203125,0.4536498188972473,0.070139542222023,0.3372755944728851,291.0455627441406,291.1499938964844,258.48736572265625,257.1098327636719,279.1728515625,293.27789306640625,291.0465393066406,1.0,0.376123309135437,0.619451105594635,0.619451105594635,1.0,1.0,-1.835735559463501,0.7444354295730591,1.091300129890442,0.3216650784015655,0.0,0.0,0.8382646441459656,135.9697723388672,142.0,2.3229470252990723,-21954.298828125,776.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6348571777344,309.6531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,24176.748046875,24480.0,0.0,0.0,0.4945317506790161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318183422088623,1.3181995153427124,-1.6019166650949046e-05,0.0,0.0005018868832848,0.0,0.0,274.6153259277344,0.0,0.0,0.0,0.7390837669372559,4.0,0.0,1.0
557340,293.17694091796875,297.1499938964844,293.1499938964844,0.1023840904235839,-2336.1806640625,304.15087890625,0.6181301474571228,0.1593812406063079,0.1477062553167343,293.391845703125,297.1499938964844,293.1499938964844,0.0150117268785834,-800.7662353515625,303.8138122558594,0.3864602148532867,0.050000000745058,0.0520405769348144,293.2271728515625,297.1499938964844,293.1499938964844,0.4547973871231079,-5929.587890625,304.1593017578125,0.915379524230957,0.5326355695724487,0.3746604025363922,293.25836181640625,297.1499938964844,293.1499938964844,0.5803717970848083,-9712.6279296875,304.1548767089844,0.9803789258003236,0.6462947726249695,0.613895833492279,293.16510009765625,297.1499938964844,293.1499938964844,0.0298741403967142,-5306.251953125,304.15142822265625,0.4487999975681305,0.0696012303233146,0.3354763090610504,291.0597229003906,291.1499938964844,258.5349426269531,257.1485595703125,279.173095703125,293.282958984375,291.060791015625,1.0,0.3775977492332458,0.6217715740203857,0.6217715740203857,1.0,1.0,-1.8289365768432613,0.742841899394989,1.086094617843628,0.3216983079910278,0.0,0.0,0.8493654131889343,138.9763946533203,145.0,15.002161979675291,-21911.23828125,780.0670776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47003173828125,309.5719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,24201.6640625,23400.0,0.0,0.0,0.4945795834064483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3437840938568115,1.3438005447387695,-1.6438629245385528e-05,0.0,0.000501935428474,0.0,0.0,288.3848571777344,0.0,0.0,0.0,0.7360182404518127,4.0,0.0,1.0
557400,293.17694091796875,297.1499938964844,293.1499938964844,0.1023840904235839,-2336.1806640625,304.15087890625,0.6181301474571228,0.1593812406063079,0.1477062553167343,293.391845703125,297.1499938964844,293.1499938964844,0.0150117268785834,-800.7662353515625,303.8138122558594,0.3864602148532867,0.050000000745058,0.0520405769348144,293.2271728515625,297.1499938964844,293.1499938964844,0.4547973871231079,-5929.587890625,304.1593017578125,0.915379524230957,0.5326355695724487,0.3746604025363922,293.25836181640625,297.1499938964844,293.1499938964844,0.5803717970848083,-9712.6279296875,304.1548767089844,0.9803789258003236,0.6462947726249695,0.613895833492279,293.16510009765625,297.1499938964844,293.1499938964844,0.0298741403967142,-5306.251953125,304.15142822265625,0.4487999975681305,0.0696012303233146,0.3354763090610504,291.0597229003906,291.1499938964844,258.5349426269531,257.1485595703125,279.173095703125,293.282958984375,291.060791015625,1.0,0.3775977492332458,0.6217715740203857,0.6217715740203857,1.0,1.0,-1.8289365768432613,0.742841899394989,1.086094617843628,0.3216983079910278,0.0,0.0,0.8493654131889343,138.9763946533203,145.0,15.002161979675291,-21911.23828125,780.0670776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47003173828125,309.5719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,24201.6640625,23400.0,0.0,0.0,0.4945795834064483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3437840938568115,1.3438005447387695,-1.6438629245385528e-05,0.0,0.000501935428474,0.0,0.0,288.3848571777344,0.0,0.0,0.0,0.7360182404518127,4.0,0.0,1.0
557460,293.1743469238281,297.1499938964844,293.1499938964844,0.1024577543139457,-2337.781494140625,304.1504821777344,0.6153802275657654,0.1592237502336502,0.1476656347513198,293.4052734375,297.1499938964844,293.1499938964844,0.0147307813167572,-795.631591796875,303.6901550292969,0.3840565383434295,0.050000000745058,0.0521648600697517,293.227294921875,297.1499938964844,293.1499938964844,0.4533208906650543,-5914.83935546875,304.1587219238281,0.9096584916114808,0.5306536555290222,0.3733749091625213,293.25836181640625,297.1499938964844,293.1499938964844,0.5783079266548157,-9684.4609375,304.15673828125,0.9752388596534728,0.6435443758964539,0.6114231944084167,293.1659545898437,297.1499938964844,293.1499938964844,0.0295765362679958,-5281.39990234375,304.1514587402344,0.4441073834896087,0.0690402463078498,0.3335736393928528,291.046875,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2886047363281,291.0477294921875,1.0,0.3790734112262726,0.6241123080253601,0.6241123080253601,1.0,1.0,-1.822239875793457,0.7412733435630798,1.0809664726257324,0.3217323422431946,0.0,0.0,0.864173948764801,141.9741973876953,148.0,-1.6187552213668823,-21792.28515625,783.9738159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568115234375,309.4808044433594,278.1499938964844,0.0,18000.0,313.1499938964844,23212.22265625,23400.0,0.0,0.0,0.4946695268154144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.344062328338623,1.344078540802002,-1.6219408280448988e-05,0.0,0.0005020266980864,0.0,0.0,285.8102111816406,0.0,0.0,0.0,0.7486498355865479,4.0,0.0,1.0
557520,293.1743469238281,297.1499938964844,293.1499938964844,0.1024577543139457,-2337.781494140625,304.1504821777344,0.6153802275657654,0.1592237502336502,0.1476656347513198,293.4052734375,297.1499938964844,293.1499938964844,0.0147307813167572,-795.631591796875,303.6901550292969,0.3840565383434295,0.050000000745058,0.0521648600697517,293.227294921875,297.1499938964844,293.1499938964844,0.4533208906650543,-5914.83935546875,304.1587219238281,0.9096584916114808,0.5306536555290222,0.3733749091625213,293.25836181640625,297.1499938964844,293.1499938964844,0.5783079266548157,-9684.4609375,304.15673828125,0.9752388596534728,0.6435443758964539,0.6114231944084167,293.1659545898437,297.1499938964844,293.1499938964844,0.0295765362679958,-5281.39990234375,304.1514587402344,0.4441073834896087,0.0690402463078498,0.3335736393928528,291.046875,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2886047363281,291.0477294921875,1.0,0.3790734112262726,0.6241123080253601,0.6241123080253601,1.0,1.0,-1.822239875793457,0.7412733435630798,1.0809664726257324,0.3217323422431946,0.0,0.0,0.864173948764801,141.9741973876953,148.0,-1.6187552213668823,-21792.28515625,783.9738159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568115234375,309.4808044433594,278.1499938964844,0.0,18000.0,313.1499938964844,23212.22265625,23400.0,0.0,0.0,0.4946695268154144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.344062328338623,1.344078540802002,-1.6219408280448988e-05,0.0,0.0005020266980864,0.0,0.0,285.8102111816406,0.0,0.0,0.0,0.7486498355865479,4.0,0.0,1.0
