time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557580,293.1717834472656,297.1499938964844,293.1499938964844,0.1023125201463699,-2334.824462890625,304.15057373046875,0.6127186417579651,0.1591289043426513,0.1476853191852569,293.419677734375,297.1499938964844,293.1499938964844,0.0143950199708342,-788.1327514648438,303.5606689453125,0.3817239999771118,0.050000000745058,0.0522891394793987,293.2274475097656,297.1499938964844,293.1499938964844,0.4506631791591644,-5886.9619140625,304.1602478027344,0.9043145775794984,0.528666079044342,0.3720939755439758,293.2582092285156,297.1499938964844,293.1499938964844,0.5747365951538086,-9635.34375,304.1604309082031,0.97001314163208,0.6408300995826721,0.6090059876441956,293.1668395996094,297.1499938964844,293.1499938964844,0.0291636232286691,-5242.5029296875,304.1516418457031,0.4395690560340881,0.0684593617916107,0.3315777778625488,291.0649719238281,291.1499938964844,258.62567138671875,257.22283935546875,279.1734924316406,293.2948303222656,291.0665588378906,1.0,0.3805501163005829,0.6264733076095581,0.6264733076095581,1.0,1.0,-1.8155757188797,0.7396976351737976,1.075878024101257,0.3217512667179107,0.0,0.0,0.874392032623291,144.97335815429688,151.0,18.951322555541992,-21770.14453125,787.8704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26123046875,309.4486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,23177.994140625,23400.0,0.0,0.0,0.4949950873851776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364984154701233,1.3650007247924805,-1.6555844922550023e-05,0.0,0.0005023570847697,0.0,0.0,297.232421875,0.0,0.0,0.0,0.7583388090133667,4.0,0.0,1.0
557640,293.1717834472656,297.1499938964844,293.1499938964844,0.1023125201463699,-2334.824462890625,304.15057373046875,0.6127186417579651,0.1591289043426513,0.1476853191852569,293.419677734375,297.1499938964844,293.1499938964844,0.0143950199708342,-788.1327514648438,303.5606689453125,0.3817239999771118,0.050000000745058,0.0522891394793987,293.2274475097656,297.1499938964844,293.1499938964844,0.4506631791591644,-5886.9619140625,304.1602478027344,0.9043145775794984,0.528666079044342,0.3720939755439758,293.2582092285156,297.1499938964844,293.1499938964844,0.5747365951538086,-9635.34375,304.1604309082031,0.97001314163208,0.6408300995826721,0.6090059876441956,293.1668395996094,297.1499938964844,293.1499938964844,0.0291636232286691,-5242.5029296875,304.1516418457031,0.4395690560340881,0.0684593617916107,0.3315777778625488,291.0649719238281,291.1499938964844,258.62567138671875,257.22283935546875,279.1734924316406,293.2948303222656,291.0665588378906,1.0,0.3805501163005829,0.6264733076095581,0.6264733076095581,1.0,1.0,-1.8155757188797,0.7396976351737976,1.075878024101257,0.3217512667179107,0.0,0.0,0.874392032623291,144.97335815429688,151.0,18.951322555541992,-21770.14453125,787.8704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26123046875,309.4486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,23177.994140625,23400.0,0.0,0.0,0.4949950873851776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364984154701233,1.3650007247924805,-1.6555844922550023e-05,0.0,0.0005023570847697,0.0,0.0,297.232421875,0.0,0.0,0.0,0.7583388090133667,4.0,0.0,1.0
557700,293.1705017089844,297.1499938964844,293.1499938964844,0.1022417470812797,-2333.35791015625,304.1506042480469,0.6114099621772766,0.1591023206710815,0.1477143168449401,293.4270935058594,297.1499938964844,293.1499938964844,0.014223008416593,-784.1337890625,303.49383544921875,0.3805820941925049,0.050000000745058,0.0523513630032539,293.2275390625,297.1499938964844,293.1499938964844,0.4492562413215637,-5872.2314453125,304.16094970703125,0.9017924070358276,0.5276688933372498,0.3714499771595001,293.25811767578125,297.1499938964844,293.1499938964844,0.5728382468223572,-9609.4970703125,304.1619873046875,0.9673634767532348,0.6394794583320618,0.6078025698661804,293.1672668457031,297.1499938964844,293.1499938964844,0.0288161151111125,-5222.7333984375,304.1520080566406,0.4373590648174286,0.0681619122624397,0.3305488526821136,291.0757751464844,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.298095703125,291.0774230957031,1.0,0.3812877237796783,0.6276611089706421,0.6276611089706421,1.0,1.0,-1.812231540679932,0.7388960123062134,1.0733354091644287,0.3217490315437317,0.0,0.0,0.8782558441162109,146.47506713867188,151.0,24.250263214111328,-21754.9453125,789.8004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201843261719,309.43438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,23201.146484375,22320.0,0.0,0.0,0.4952256679534912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373644232749939,1.373660922050476,-1.6705102098057978e-05,0.0,0.0005025911377742,0.0,0.0,302.16015625,0.0,0.0,0.0,0.7474091053009033,4.0,0.0,1.0
557760,293.16925048828125,297.1499938964844,293.1499938964844,0.1023452877998352,-2335.4296875,304.1502990722656,0.6101195216178894,0.1590896695852279,0.1477555334568023,293.4346008300781,297.1499938964844,293.1499938964844,0.0140744717791676,-781.1607055664062,303.42462158203125,0.3794571757316589,0.050000000745058,0.0524135865271091,293.2275695800781,297.1499938964844,293.1499938964844,0.4485544264316559,-5865.42578125,304.1601867675781,0.8993164896965027,0.5266781449317932,0.3708067834377289,293.2579650878906,297.1499938964844,293.1499938964844,0.5718114972114563,-9596.3681640625,304.16162109375,0.9646963477134703,0.6381428241729736,0.6066063046455383,293.1676940917969,297.1499938964844,293.1499938964844,0.0284397862851619,-5210.5439453125,304.15240478515625,0.4351913630962372,0.0678604170680046,0.3295009732246399,291.0688781738281,291.1499938964844,258.6687316894531,257.2583312988281,279.1736755371094,293.30145263671875,291.0672607421875,1.0,0.3820248246192932,0.6288515329360962,0.6288515329360962,1.0,1.0,-1.8088887929916384,0.7380884289741516,1.0708004236221311,0.32173952460289,0.0,0.0,0.8841566443443298,147.97682189941406,154.0,-1.8602129220962524,-21653.546875,791.7215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978759765625,309.38690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,22411.830078125,22320.0,0.0,0.0,0.4953336715698242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581146001815796,1.358130931854248,-1.6268983017653227e-05,0.0,0.0005027007427997,0.0,0.0,291.2821350097656,0.0,0.0,0.0,0.7528002858161926,4.0,0.0,1.0
557820,293.1667785644531,297.1499938964844,293.1499938964844,0.1023436784744262,-2335.229248046875,304.15020751953125,0.6076297163963318,0.1591048240661621,0.1478753238916397,293.4496459960937,297.1499938964844,293.1499938964844,0.0137401474639773,-773.3033447265625,303.2836608886719,0.3772597908973694,0.050000000745058,0.0525378622114658,293.2275695800781,297.1499938964844,293.1499938964844,0.4461494386196136,-5840.43994140625,304.1608581542969,0.8944718241691589,0.5247118473052979,0.3695363998413086,293.2574768066406,297.1499938964844,293.1499938964844,0.5685070157051086,-9551.96484375,304.163330078125,0.959337592124939,0.6355061531066895,0.6042577028274536,293.16851806640625,297.1499938964844,293.1499938964844,0.0279923826456069,-5170.04638671875,304.15234375,0.4309829473495483,0.0672451704740524,0.3273453116416931,291.0791320800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737670898437,293.308349609375,291.0809020996094,1.0,0.3834992349147796,0.631234884262085,0.631234884262085,1.0,1.0,-1.8022481203079224,0.7364700436592102,1.065778136253357,0.3217045068740845,0.0,0.0,0.8933686017990112,150.97752380371094,157.0,17.432701110839844,-21637.11328125,795.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170166015625,309.3957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,22194.27734375,22320.0,0.0,0.0,0.4954776465892792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3702590465545654,1.370275378227234,-1.6420992324128747e-05,0.0,0.0005028468440286,0.0,0.0,297.4242858886719,0.0,0.0,0.0,0.7582339644432068,4.0,0.0,1.0
557880,293.1667785644531,297.1499938964844,293.1499938964844,0.1023436784744262,-2335.229248046875,304.15020751953125,0.6076297163963318,0.1591048240661621,0.1478753238916397,293.4496459960937,297.1499938964844,293.1499938964844,0.0137401474639773,-773.3033447265625,303.2836608886719,0.3772597908973694,0.050000000745058,0.0525378622114658,293.2275695800781,297.1499938964844,293.1499938964844,0.4461494386196136,-5840.43994140625,304.1608581542969,0.8944718241691589,0.5247118473052979,0.3695363998413086,293.2574768066406,297.1499938964844,293.1499938964844,0.5685070157051086,-9551.96484375,304.163330078125,0.959337592124939,0.6355061531066895,0.6042577028274536,293.16851806640625,297.1499938964844,293.1499938964844,0.0279923826456069,-5170.04638671875,304.15234375,0.4309829473495483,0.0672451704740524,0.3273453116416931,291.0791320800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737670898437,293.308349609375,291.0809020996094,1.0,0.3834992349147796,0.631234884262085,0.631234884262085,1.0,1.0,-1.8022481203079224,0.7364700436592102,1.065778136253357,0.3217045068740845,0.0,0.0,0.8933686017990112,150.97752380371094,157.0,17.432701110839844,-21637.11328125,795.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170166015625,309.3957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,22194.27734375,22320.0,0.0,0.0,0.4954776465892792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3702590465545654,1.370275378227234,-1.6420992324128747e-05,0.0,0.0005028468440286,0.0,0.0,297.4242858886719,0.0,0.0,0.0,0.7582339644432068,4.0,0.0,1.0
557940,293.1644897460937,297.1499938964844,293.1499938964844,0.1022492349147796,-2333.1005859375,304.1502990722656,0.6052271127700806,0.1591448634862899,0.1480263322591781,293.4647216796875,297.1499938964844,293.1499938964844,0.013387581333518,-764.2764282226562,303.1389465332031,0.3751234710216522,0.050000000745058,0.0526623129844665,293.2276306152344,297.1499938964844,293.1499938964844,0.4432041645050049,-5809.5703125,304.1621398925781,0.8897353410720825,0.5227339863777161,0.3682601749897003,293.25701904296875,297.1499938964844,293.1499938964844,0.5645126700401306,-9498.1552734375,304.16552734375,0.9539241194725036,0.6328734755516052,0.6019178032875061,293.1692810058594,297.1499938964844,293.1499938964844,0.0276411063969135,-5125.30078125,304.15216064453125,0.4269490242004394,0.0666183456778526,0.3251350820064544,291.1043701171875,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31500244140625,291.1063842773437,1.0,0.3849713206291199,0.6336045265197754,0.6336045265197754,1.0,1.0,-1.7955831289291382,0.7347999811172485,1.0607831478118896,0.3216198682785034,0.0,0.0,0.8977925777435303,153.98260498046875,160.0,30.52810287475586,-21616.5859375,799.3528442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517639160156,309.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,22218.45703125,21240.0,0.0,0.0,0.4956215322017669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380191206932068,1.380207896232605,-1.6592350220889784e-05,0.0,0.0005029928288422,0.0,0.0,303.0936889648437,0.0,0.0,0.0,0.7478764057159424,4.0,0.0,1.0
558000,293.1644897460937,297.1499938964844,293.1499938964844,0.1022492349147796,-2333.1005859375,304.1502990722656,0.6052271127700806,0.1591448634862899,0.1480263322591781,293.4647216796875,297.1499938964844,293.1499938964844,0.013387581333518,-764.2764282226562,303.1389465332031,0.3751234710216522,0.050000000745058,0.0526623129844665,293.2276306152344,297.1499938964844,293.1499938964844,0.4432041645050049,-5809.5703125,304.1621398925781,0.8897353410720825,0.5227339863777161,0.3682601749897003,293.25701904296875,297.1499938964844,293.1499938964844,0.5645126700401306,-9498.1552734375,304.16552734375,0.9539241194725036,0.6328734755516052,0.6019178032875061,293.1692810058594,297.1499938964844,293.1499938964844,0.0276411063969135,-5125.30078125,304.15216064453125,0.4269490242004394,0.0666183456778526,0.3251350820064544,291.1043701171875,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31500244140625,291.1063842773437,1.0,0.3849713206291199,0.6336045265197754,0.6336045265197754,1.0,1.0,-1.7955831289291382,0.7347999811172485,1.0607831478118896,0.3216198682785034,0.0,0.0,0.8977925777435303,153.98260498046875,160.0,30.52810287475586,-21616.5859375,799.3528442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517639160156,309.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,22218.45703125,21240.0,0.0,0.0,0.4956215322017669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380191206932068,1.380207896232605,-1.6592350220889784e-05,0.0,0.0005029928288422,0.0,0.0,303.0936889648437,0.0,0.0,0.0,0.7478764057159424,4.0,0.0,1.0
558060,293.1623229980469,297.1499938964844,293.1499938964844,0.1024303063750267,-2336.54736328125,304.14990234375,0.6029003858566284,0.1592133790254593,0.1481976360082626,293.47967529296875,297.1499938964844,293.1499938964844,0.0130704278126358,-756.6519165039062,302.9872436523437,0.3730500042438507,0.050000000745058,0.052786711603403,293.2275695800781,297.1499938964844,293.1499938964844,0.4413719475269317,-5791.17724609375,304.16119384765625,0.8851255774497986,0.5207797288894653,0.3669928908348083,293.25640869140625,297.1499938964844,293.1499938964844,0.5619015097618103,-9464.4541015625,304.1647644042969,0.9484984874725342,0.6302871704101562,0.5996086597442627,293.1700134277344,297.1499938964844,293.1499938964844,0.0273504629731178,-5091.3818359375,304.15191650390625,0.4230905175209045,0.0659810528159141,0.3228759467601776,291.10015869140625,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3218078613281,291.10137939453125,1.0,0.3864410519599914,0.6359019875526428,0.6359019875526428,1.0,1.0,-1.7889312505722046,0.7330713868141174,1.0558598041534424,0.3214408755302429,0.0,0.0,0.9048089385032654,156.98629760742188,163.0,9.458243370056152,-21504.6953125,803.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1746826171875,309.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21268.49609375,21240.0,0.0,0.0,0.4953474402427673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3605290651321411,1.3605451583862305,-1.6050280464696698e-05,0.0,0.0005027146544307,0.0,0.0,289.42724609375,0.0,0.0,0.0,0.7510892152786255,4.0,0.0,1.0
558120,293.1623229980469,297.1499938964844,293.1499938964844,0.1024303063750267,-2336.54736328125,304.14990234375,0.6029003858566284,0.1592133790254593,0.1481976360082626,293.47967529296875,297.1499938964844,293.1499938964844,0.0130704278126358,-756.6519165039062,302.9872436523437,0.3730500042438507,0.050000000745058,0.052786711603403,293.2275695800781,297.1499938964844,293.1499938964844,0.4413719475269317,-5791.17724609375,304.16119384765625,0.8851255774497986,0.5207797288894653,0.3669928908348083,293.25640869140625,297.1499938964844,293.1499938964844,0.5619015097618103,-9464.4541015625,304.1647644042969,0.9484984874725342,0.6302871704101562,0.5996086597442627,293.1700134277344,297.1499938964844,293.1499938964844,0.0273504629731178,-5091.3818359375,304.15191650390625,0.4230905175209045,0.0659810528159141,0.3228759467601776,291.10015869140625,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3218078613281,291.10137939453125,1.0,0.3864410519599914,0.6359019875526428,0.6359019875526428,1.0,1.0,-1.7889312505722046,0.7330713868141174,1.0558598041534424,0.3214408755302429,0.0,0.0,0.9048089385032654,156.98629760742188,163.0,9.458243370056152,-21504.6953125,803.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1746826171875,309.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21268.49609375,21240.0,0.0,0.0,0.4953474402427673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3605290651321411,1.3605451583862305,-1.6050280464696698e-05,0.0,0.0005027146544307,0.0,0.0,289.42724609375,0.0,0.0,0.0,0.7510892152786255,4.0,0.0,1.0
558180,293.1602478027344,297.1499938964844,293.1499938964844,0.1024052873253822,-2335.7333984375,304.1499938964844,0.6006720662117004,0.1593225449323654,0.1484043151140213,293.4944763183594,297.1499938964844,293.1499938964844,0.0127234011888504,-747.1201171875,302.8335266113281,0.3710374236106872,0.050000000745058,0.0529110357165336,293.2275085449219,297.1499938964844,293.1499938964844,0.4385558664798736,-5761.6943359375,304.16217041015625,0.8806428909301758,0.518828809261322,0.3657355010509491,293.2557678222656,297.1499938964844,293.1499938964844,0.5580704212188721,-9413.12890625,304.1662292480469,0.9430868625640868,0.6277207136154175,0.5973315238952637,293.17071533203125,297.1499938964844,293.1499938964844,0.0269832611083984,-5046.28857421875,304.1518859863281,0.4194003641605377,0.0653347000479698,0.3205750286579132,291.1226501464844,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32879638671875,291.1246337890625,1.0,0.3879104554653168,0.6380389928817749,0.6380389928817749,1.0,1.0,-1.7823219299316406,0.731255829334259,1.0510661602020264,0.3211030960083008,0.0,0.0,0.9070441722869872,159.9879913330078,166.0,26.5429744720459,-21489.513671875,806.8561401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2024841308594,309.4374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,21208.69921875,21240.0,0.0,0.0,0.4949144721031189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3641984462738037,1.364214539527893,-1.6097468687803484e-05,0.0,0.0005022752447985,0.0,0.0,291.2868347167969,0.0,0.0,0.0,0.7526661157608032,4.0,0.0,1.0
558240,293.1602478027344,297.1499938964844,293.1499938964844,0.1024052873253822,-2335.7333984375,304.1499938964844,0.6006720662117004,0.1593225449323654,0.1484043151140213,293.4944763183594,297.1499938964844,293.1499938964844,0.0127234011888504,-747.1201171875,302.8335266113281,0.3710374236106872,0.050000000745058,0.0529110357165336,293.2275085449219,297.1499938964844,293.1499938964844,0.4385558664798736,-5761.6943359375,304.16217041015625,0.8806428909301758,0.518828809261322,0.3657355010509491,293.2557678222656,297.1499938964844,293.1499938964844,0.5580704212188721,-9413.12890625,304.1662292480469,0.9430868625640868,0.6277207136154175,0.5973315238952637,293.17071533203125,297.1499938964844,293.1499938964844,0.0269832611083984,-5046.28857421875,304.1518859863281,0.4194003641605377,0.0653347000479698,0.3205750286579132,291.1226501464844,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32879638671875,291.1246337890625,1.0,0.3879104554653168,0.6380389928817749,0.6380389928817749,1.0,1.0,-1.7823219299316406,0.731255829334259,1.0510661602020264,0.3211030960083008,0.0,0.0,0.9070441722869872,159.9879913330078,166.0,26.5429744720459,-21489.513671875,806.8561401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2024841308594,309.4374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,21208.69921875,21240.0,0.0,0.0,0.4949144721031189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3641984462738037,1.364214539527893,-1.6097468687803484e-05,0.0,0.0005022752447985,0.0,0.0,291.2868347167969,0.0,0.0,0.0,0.7526661157608032,4.0,0.0,1.0
558300,293.15924072265625,297.1499938964844,293.1499938964844,0.1023921892046928,-2335.296875,304.1499938964844,0.5995946526527405,0.159393236041069,0.1485218554735183,293.5018005371094,297.1499938964844,293.1499938964844,0.0125495893880724,-742.160888671875,302.7553100585937,0.3700520992279053,0.050000000745058,0.0529732480645179,293.2274780273437,297.1499938964844,293.1499938964844,0.4370886087417602,-5746.33154296875,304.1626281738281,0.8784422874450684,0.517852246761322,0.3651051521301269,293.2554626464844,297.1499938964844,293.1499938964844,0.5560800433158875,-9386.498046875,304.1669006347656,0.9403859376907348,0.6264408826828003,0.5961949229240417,293.1710510253906,297.1499938964844,293.1499938964844,0.0267469324171543,-5023.046875,304.1519775390625,0.4176121950149536,0.0650079920887947,0.3194091320037842,291.13543701171875,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.3323669433594,291.13739013671875,1.0,0.3886445164680481,0.6390413641929626,0.6390413641929626,1.0,1.0,-1.7790162563323977,0.7303063869476318,1.0487098693847656,0.3208689987659454,0.0,0.0,0.9067331552505492,161.48960876464844,166.0,30.6682071685791,-21477.2265625,808.7149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161560058594,309.4552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,21223.392578125,22320.0,0.0,0.0,0.4946589767932892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649009466171265,1.3649170398712158,-1.611243533261586e-05,0.0,0.0005020159878768,0.0,0.0,291.7170715332031,0.0,0.0,0.0,0.7679766416549683,4.0,0.0,1.0
558360,293.1582336425781,297.1499938964844,293.1499938964844,0.1022225245833396,-2331.6552734375,304.1503295898437,0.5985421538352966,0.1594742536544799,0.148649051785469,293.5090637207031,297.1499938964844,293.1499938964844,0.0123581541702151,-736.077880859375,302.6781311035156,0.3690806627273559,0.050000000745058,0.0530354790389537,293.2274780273437,297.1499938964844,293.1499938964844,0.4349267780780792,-5723.17333984375,304.1642761230469,0.8762697577476501,0.5168722867965698,0.3644744753837585,293.25518798828125,297.1499938964844,293.1499938964844,0.5532240867614746,-9347.3896484375,304.1690368652344,0.9376937747001648,0.6251596808433533,0.5950605273246765,293.1713562011719,297.1499938964844,293.1499938964844,0.0264222007244825,-4992.4970703125,304.1522216796875,0.4158588051795959,0.0646788626909256,0.3182325959205627,291.165771484375,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.3360290527344,291.1711120605469,1.0,0.3893781006336212,0.6399978399276733,0.6399978399276733,1.0,1.0,-1.7757117748260498,0.7293298840522766,1.0463818311691284,0.3205921351909637,0.0,0.0,0.9028475880622864,162.99147033691406,169.0,61.986114501953125,-21546.662109375,810.5653686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170104980469,309.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,22047.193359375,22320.0,0.0,0.0,0.4945153295993805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388515591621399,1.388532280921936,-1.669357698119711e-05,0.0,0.0005018702358938,0.0,0.0,307.3583984375,0.0,0.0,0.0,0.7664359211921692,4.0,0.0,1.0
558420,293.15625,297.1499938964844,293.1499938964844,0.1021616533398628,-2330.04150390625,304.1502990722656,0.5965101718902588,0.1596688777208328,0.1489317864179611,293.52349853515625,297.1499938964844,293.1499938964844,0.012006894685328,-725.30126953125,302.51824951171875,0.3671776354312897,0.050000000745058,0.0531600564718246,293.2274475097656,297.1499938964844,293.1499938964844,0.4316382706165313,-5688.7958984375,304.1649169921875,0.8720022439956665,0.5149133205413818,0.3632068037986755,293.254638671875,297.1499938964844,293.1499938964844,0.548788845539093,-9288.2841796875,304.16998291015625,0.9323418140411376,0.6226057410240173,0.59278804063797,293.1719665527344,297.1499938964844,293.1499938964844,0.0259007681161165,-4942.23583984375,304.15234375,0.4124436378479004,0.0640137642621994,0.3158480525016784,291.2009582519531,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34344482421875,291.202392578125,1.0,0.3908428251743316,0.6417701244354248,0.6417701244354248,1.0,1.0,-1.769086837768555,0.7272882461547852,1.0417985916137695,0.3199082612991333,0.0,0.0,0.8931822776794434,165.99688720703125,172.0,43.40828704833984,-21481.822265625,814.2276000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226257324219,309.510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,22391.333984375,22320.0,0.0,0.0,0.4941867589950561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3832178115844729,1.3832345008850098,-1.66822337632766e-05,0.0,0.0005015367059968,0.0,0.0,305.3056030273437,0.0,0.0,0.0,0.7641818523406982,4.0,0.0,1.0
558480,293.15625,297.1499938964844,293.1499938964844,0.1021616533398628,-2330.04150390625,304.1502990722656,0.5965101718902588,0.1596688777208328,0.1489317864179611,293.52349853515625,297.1499938964844,293.1499938964844,0.012006894685328,-725.30126953125,302.51824951171875,0.3671776354312897,0.050000000745058,0.0531600564718246,293.2274475097656,297.1499938964844,293.1499938964844,0.4316382706165313,-5688.7958984375,304.1649169921875,0.8720022439956665,0.5149133205413818,0.3632068037986755,293.254638671875,297.1499938964844,293.1499938964844,0.548788845539093,-9288.2841796875,304.16998291015625,0.9323418140411376,0.6226057410240173,0.59278804063797,293.1719665527344,297.1499938964844,293.1499938964844,0.0259007681161165,-4942.23583984375,304.15234375,0.4124436378479004,0.0640137642621994,0.3158480525016784,291.2009582519531,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34344482421875,291.202392578125,1.0,0.3908428251743316,0.6417701244354248,0.6417701244354248,1.0,1.0,-1.769086837768555,0.7272882461547852,1.0417985916137695,0.3199082612991333,0.0,0.0,0.8931822776794434,165.99688720703125,172.0,43.40828704833984,-21481.822265625,814.2276000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226257324219,309.510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,22391.333984375,22320.0,0.0,0.0,0.4941867589950561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3832178115844729,1.3832345008850098,-1.66822337632766e-05,0.0,0.0005015367059968,0.0,0.0,305.3056030273437,0.0,0.0,0.0,0.7641818523406982,4.0,0.0,1.0
558540,293.1542663574219,297.1499938964844,293.1499938964844,0.1023227795958519,-2332.869873046875,304.1499328613281,0.5945902466773987,0.1599103063344955,0.1492558270692825,293.53765869140625,297.1499938964844,293.1499938964844,0.0116820894181728,-715.4700927734375,302.35174560546875,0.3653338551521301,0.050000000745058,0.0532842651009559,293.22723388671875,297.1499938964844,293.1499938964844,0.4291800260543823,-5663.6611328125,304.1640319824219,0.8678761124610901,0.5129956007003784,0.3619635999202728,293.2538452148437,297.1499938964844,293.1499938964844,0.5453976392745972,-9244.15234375,304.1689453125,0.9271089434623718,0.6201151013374329,0.5905674695968628,293.17254638671875,297.1499938964844,293.1499938964844,0.0254530310630798,-4899.8203125,304.1523132324219,0.4091388285160064,0.0633425042033195,0.3134301006793976,291.21337890625,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3509826660156,291.2139587402344,1.0,0.3923087418079376,0.6433451175689697,0.6433451175689697,1.0,1.0,-1.7625627517700195,0.7251825928688049,1.0373802185058594,0.319082111120224,0.0,0.0,0.8837916254997253,168.99435424804688,175.0,22.66122817993164,-21400.5078125,817.9072875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514038085937,309.5177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,22477.62890625,21240.0,0.0,0.0,0.493557333946228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3697905540466309,1.3698071241378784,-1.647727913223207e-05,0.0,0.0005008979351259,0.0,0.0,297.9576110839844,0.0,0.0,0.0,0.7428798079490662,4.0,0.0,1.0
558600,293.1542663574219,297.1499938964844,293.1499938964844,0.1023227795958519,-2332.869873046875,304.1499328613281,0.5945902466773987,0.1599103063344955,0.1492558270692825,293.53765869140625,297.1499938964844,293.1499938964844,0.0116820894181728,-715.4700927734375,302.35174560546875,0.3653338551521301,0.050000000745058,0.0532842651009559,293.22723388671875,297.1499938964844,293.1499938964844,0.4291800260543823,-5663.6611328125,304.1640319824219,0.8678761124610901,0.5129956007003784,0.3619635999202728,293.2538452148437,297.1499938964844,293.1499938964844,0.5453976392745972,-9244.15234375,304.1689453125,0.9271089434623718,0.6201151013374329,0.5905674695968628,293.17254638671875,297.1499938964844,293.1499938964844,0.0254530310630798,-4899.8203125,304.1523132324219,0.4091388285160064,0.0633425042033195,0.3134301006793976,291.21337890625,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3509826660156,291.2139587402344,1.0,0.3923087418079376,0.6433451175689697,0.6433451175689697,1.0,1.0,-1.7625627517700195,0.7251825928688049,1.0373802185058594,0.319082111120224,0.0,0.0,0.8837916254997253,168.99435424804688,175.0,22.66122817993164,-21400.5078125,817.9072875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514038085937,309.5177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,22477.62890625,21240.0,0.0,0.0,0.493557333946228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3697905540466309,1.3698071241378784,-1.647727913223207e-05,0.0,0.0005008979351259,0.0,0.0,297.9576110839844,0.0,0.0,0.0,0.7428798079490662,4.0,0.0,1.0
558660,293.1523132324219,297.1499938964844,293.1499938964844,0.1028414592146873,-2342.87353515625,304.14910888671875,0.5927819013595581,0.1601984053850174,0.149621307849884,293.55157470703125,297.1499938964844,293.1499938964844,0.0113918427377939,-707.295166015625,302.17584228515625,0.3635472357273102,0.050000000745058,0.0534080937504768,293.226806640625,297.1499938964844,293.1499938964844,0.4281336665153503,-5654.134765625,304.1611633300781,0.8638928532600403,0.5111246705055237,0.3607506453990936,293.2528076171875,297.1499938964844,293.1499938964844,0.5437901616096497,-9225.302734375,304.1653747558594,0.9220330715179444,0.6176960468292236,0.588409960269928,293.17303466796875,297.1499938964844,293.1499938964844,0.0251244287937879,-4870.8603515625,304.152099609375,0.4059148728847503,0.0626679360866546,0.3109923899173736,291.1892395019531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.35858154296875,291.1888732910156,1.0,0.3937793374061584,0.6447245478630066,0.6447245478630066,1.0,1.0,-1.756176233291626,0.7230334281921387,1.0331428050994873,0.318137526512146,0.0,0.0,0.8802187442779541,171.98452758789062,178.0,-13.146446228027344,-21244.541015625,821.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272399902344,309.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,21483.84375,21240.0,0.0,0.0,0.4922501444816589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3303571939468384,1.3303728103637695,-1.560595956107136e-05,0.0,0.000499571324326,0.0,0.0,273.726806640625,0.0,0.0,0.0,0.736772358417511,4.0,0.0,1.0
558720,293.1523132324219,297.1499938964844,293.1499938964844,0.1028414592146873,-2342.87353515625,304.14910888671875,0.5927819013595581,0.1601984053850174,0.149621307849884,293.55157470703125,297.1499938964844,293.1499938964844,0.0113918427377939,-707.295166015625,302.17584228515625,0.3635472357273102,0.050000000745058,0.0534080937504768,293.226806640625,297.1499938964844,293.1499938964844,0.4281336665153503,-5654.134765625,304.1611633300781,0.8638928532600403,0.5111246705055237,0.3607506453990936,293.2528076171875,297.1499938964844,293.1499938964844,0.5437901616096497,-9225.302734375,304.1653747558594,0.9220330715179444,0.6176960468292236,0.588409960269928,293.17303466796875,297.1499938964844,293.1499938964844,0.0251244287937879,-4870.8603515625,304.152099609375,0.4059148728847503,0.0626679360866546,0.3109923899173736,291.1892395019531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.35858154296875,291.1888732910156,1.0,0.3937793374061584,0.6447245478630066,0.6447245478630066,1.0,1.0,-1.756176233291626,0.7230334281921387,1.0331428050994873,0.318137526512146,0.0,0.0,0.8802187442779541,171.98452758789062,178.0,-13.146446228027344,-21244.541015625,821.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272399902344,309.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,21483.84375,21240.0,0.0,0.0,0.4922501444816589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3303571939468384,1.3303728103637695,-1.560595956107136e-05,0.0,0.000499571324326,0.0,0.0,273.726806640625,0.0,0.0,0.0,0.736772358417511,4.0,0.0,1.0
558780,293.150390625,297.1499938964844,293.1499938964844,0.1031529158353805,-2348.56298828125,304.1488952636719,0.5910744071006775,0.1605280190706253,0.1500256806612014,293.5652160644531,297.1499938964844,293.1499938964844,0.0110802268609404,-697.3062744140625,301.999755859375,0.3618113398551941,0.050000000745058,0.0535318441689014,293.2264099121094,297.1499938964844,293.1499938964844,0.4261533617973327,-5633.7548828125,304.1607666015625,0.8600295782089233,0.5092620849609375,0.3595534265041351,293.25177001953125,297.1499938964844,293.1499938964844,0.541049063205719,-9189.3486328125,304.16485595703125,0.9171215891838074,0.6152993440628052,0.5862908959388733,293.1734924316406,297.1499938964844,293.1499938964844,0.0247075241059064,-4831.25390625,304.152099609375,0.402725875377655,0.0619906112551689,0.3085429072380066,291.1922302246094,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3663635253906,291.1927490234375,1.0,0.3952553570270538,0.6459212899208069,0.6459212899208069,1.0,1.0,-1.7498873472213743,0.7208300232887268,1.029057264328003,0.31709024310112,0.0,0.0,0.8745043873786926,174.97470092773438,181.0,0.9083578586578368,-21197.66015625,825.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40380859375,309.56103515625,278.1499938964844,0.0,18000.0,313.1499938964844,21380.890625,21240.0,0.0,0.0,0.4906186759471893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318310022354126,1.318325400352478,-1.5388910469482653e-05,0.0,0.0004979156074114,0.0,0.0,267.12615966796875,0.0,0.0,0.0,0.7308995723724365,4.0,0.0,1.0
558840,293.150390625,297.1499938964844,293.1499938964844,0.1031529158353805,-2348.56298828125,304.1488952636719,0.5910744071006775,0.1605280190706253,0.1500256806612014,293.5652160644531,297.1499938964844,293.1499938964844,0.0110802268609404,-697.3062744140625,301.999755859375,0.3618113398551941,0.050000000745058,0.0535318441689014,293.2264099121094,297.1499938964844,293.1499938964844,0.4261533617973327,-5633.7548828125,304.1607666015625,0.8600295782089233,0.5092620849609375,0.3595534265041351,293.25177001953125,297.1499938964844,293.1499938964844,0.541049063205719,-9189.3486328125,304.16485595703125,0.9171215891838074,0.6152993440628052,0.5862908959388733,293.1734924316406,297.1499938964844,293.1499938964844,0.0247075241059064,-4831.25390625,304.152099609375,0.402725875377655,0.0619906112551689,0.3085429072380066,291.1922302246094,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3663635253906,291.1927490234375,1.0,0.3952553570270538,0.6459212899208069,0.6459212899208069,1.0,1.0,-1.7498873472213743,0.7208300232887268,1.029057264328003,0.31709024310112,0.0,0.0,0.8745043873786926,174.97470092773438,181.0,0.9083578586578368,-21197.66015625,825.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40380859375,309.56103515625,278.1499938964844,0.0,18000.0,313.1499938964844,21380.890625,21240.0,0.0,0.0,0.4906186759471893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318310022354126,1.318325400352478,-1.5388910469482653e-05,0.0,0.0004979156074114,0.0,0.0,267.12615966796875,0.0,0.0,0.0,0.7308995723724365,4.0,0.0,1.0
558900,293.1494445800781,297.1499938964844,293.1499938964844,0.1033019572496414,-2351.248046875,304.1488037109375,0.5902541875839233,0.1607074439525604,0.1502411365509033,293.57196044921875,297.1499938964844,293.1499938964844,0.0109240720048546,-692.0877075195312,301.9105834960937,0.3609603643417358,0.050000000745058,0.0535937957465648,293.2262268066406,297.1499938964844,293.1499938964844,0.4250907301902771,-5622.724609375,304.1607360839844,0.8581334352493286,0.5083290338516235,0.3589531183242798,293.2513122558594,297.1499938964844,293.1499938964844,0.5395931601524353,-9170.0810546875,304.164794921875,0.9147265553474426,0.6141021251678467,0.5852319002151489,293.1737365722656,297.1499938964844,293.1499938964844,0.0244932454079389,-4810.59814453125,304.152099609375,0.4011249840259552,0.0616502836346626,0.3073118031024933,291.1959228515625,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.37030029296875,291.1965026855469,1.0,0.3959942460060119,0.646457314491272,0.646457314491272,1.0,1.0,-1.746749758720398,0.7196975350379944,1.0270522832870483,0.3165302872657776,0.0,0.0,0.8710675239562988,176.47203063964844,181.0,5.2080183029174805,-21171.8984375,827.2881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383239746094,309.5827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,21377.634765625,20160.0,0.0,0.0,0.4897292852401733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3123539686203003,1.3123692274093628,-1.5293027900042944e-05,0.0,0.0004970129812136,0.0,0.0,264.0316772460937,0.0,0.0,0.0,0.7130640149116516,4.0,0.0,1.0
558960,293.1485290527344,297.1499938964844,293.1499938964844,0.1036356687545776,-2357.672119140625,304.1484069824219,0.5894566178321838,0.1608968079090118,0.1504651457071304,293.5786437988281,297.1499938964844,293.1499938964844,0.0107828993350267,-687.796630859375,301.817138671875,0.3601211607456207,0.050000000745058,0.0536557510495185,293.2260131835937,297.1499938964844,293.1499938964844,0.4247506856918335,-5619.86669921875,304.15936279296875,0.8562634587287903,0.5074027180671692,0.3583540022373199,293.2508239746094,297.1499938964844,293.1499938964844,0.5390387773513794,-9163.93359375,304.1630859375,0.9123815894126892,0.6129153966903687,0.5841767191886902,293.1739196777344,297.1499938964844,293.1499938964844,0.0243412367999553,-4797.2939453125,304.1519775390625,0.3995096385478973,0.0613089203834533,0.3060756325721741,291.1810607910156,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.374267578125,291.17779541015625,1.0,0.3967335820198059,0.6469549536705017,0.6469549536705017,1.0,1.0,-1.7436225414276123,0.7185487151145935,1.0250738859176636,0.3159522116184234,0.0,0.0,0.870265781879425,177.96981811523438,184.0,-23.977680206298828,-21053.62109375,829.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843444824219,309.56219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,20571.716796875,20160.0,0.0,0.0,0.4886480271816253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2827632427215576,1.2827779054641724,-1.4644455404777544e-05,0.0,0.00049591565039,0.0,0.0,246.9584808349609,0.0,0.0,0.0,0.7117342352867126,4.0,0.0,1.0
559020,293.1466979980469,297.1499938964844,293.1499938964844,0.104095920920372,-2366.216064453125,304.148193359375,0.5879368185997009,0.1613068878650665,0.1509413421154022,293.5917663574219,297.1499938964844,293.1499938964844,0.0104867881163954,-677.7401123046875,301.6310119628906,0.3584801852703094,0.050000000745058,0.0537794344127178,293.2255554199219,297.1499938964844,293.1499938964844,0.4231865108013153,-5603.83203125,304.158935546875,0.8526158928871155,0.5055694580078125,0.3571737706661224,293.2497863769531,297.1499938964844,293.1499938964844,0.5368528366088867,-9135.318359375,304.1624755859375,0.9078807830810548,0.6105733513832092,0.582103431224823,293.17431640625,297.1499938964844,293.1499938964844,0.0239553358405828,-4760.61328125,304.1519775390625,0.396205335855484,0.0606241710484027,0.303591787815094,291.1733703613281,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.3822937011719,291.17388916015625,1.0,0.3982153832912445,0.6478403210639954,0.6478403210639954,1.0,1.0,-1.7374539375305176,0.7162284851074219,1.0212254524230957,0.3147672414779663,0.0,0.0,0.8681556582450867,180.96241760253903,187.0,-5.871283531188965,-21014.375,832.9644165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5692138671875,309.6202087402344,278.1499938964844,0.0,18000.0,313.1499938964844,20287.986328125,20160.0,0.0,0.0,0.486283391714096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271773338317871,1.2717877626419067,-1.440981031919364e-05,0.0,0.0004935158067382,0.0,0.0,240.84063720703125,0.0,0.0,0.0,0.7061957716941833,4.0,0.0,1.0
559080,293.1466979980469,297.1499938964844,293.1499938964844,0.104095920920372,-2366.216064453125,304.148193359375,0.5879368185997009,0.1613068878650665,0.1509413421154022,293.5917663574219,297.1499938964844,293.1499938964844,0.0104867881163954,-677.7401123046875,301.6310119628906,0.3584801852703094,0.050000000745058,0.0537794344127178,293.2255554199219,297.1499938964844,293.1499938964844,0.4231865108013153,-5603.83203125,304.158935546875,0.8526158928871155,0.5055694580078125,0.3571737706661224,293.2497863769531,297.1499938964844,293.1499938964844,0.5368528366088867,-9135.318359375,304.1624755859375,0.9078807830810548,0.6105733513832092,0.582103431224823,293.17431640625,297.1499938964844,293.1499938964844,0.0239553358405828,-4760.61328125,304.1519775390625,0.396205335855484,0.0606241710484027,0.303591787815094,291.1733703613281,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.3822937011719,291.17388916015625,1.0,0.3982153832912445,0.6478403210639954,0.6478403210639954,1.0,1.0,-1.7374539375305176,0.7162284851074219,1.0212254524230957,0.3147672414779663,0.0,0.0,0.8681556582450867,180.96241760253903,187.0,-5.871283531188965,-21014.375,832.9644165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5692138671875,309.6202087402344,278.1499938964844,0.0,18000.0,313.1499938964844,20287.986328125,20160.0,0.0,0.0,0.486283391714096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271773338317871,1.2717877626419067,-1.440981031919364e-05,0.0,0.0004935158067382,0.0,0.0,240.84063720703125,0.0,0.0,0.0,0.7061957716941833,4.0,0.0,1.0
559140,293.1448669433594,297.1499938964844,293.1499938964844,0.1044573187828064,-2372.699462890625,304.148193359375,0.5865079164505005,0.1617578566074371,0.1514540165662765,293.60467529296875,297.1499938964844,293.1499938964844,0.01018160674721,-666.547607421875,301.44415283203125,0.3568826913833618,0.050000000745058,0.0539032034575939,293.2252197265625,297.1499938964844,293.1499938964844,0.4210932850837707,-5581.83935546875,304.1594543457031,0.8490588068962097,0.5037283897399902,0.3559906482696533,293.2488708496094,297.1499938964844,293.1499938964844,0.5340176820755005,-9097.2763671875,304.1630249023437,0.9036265015602112,0.6082289814949036,0.5800328850746155,293.1746826171875,297.1499938964844,293.1499938964844,0.0235272217541933,-4718.369140625,304.15203857421875,0.3927294611930847,0.0599358342587947,0.3010934293270111,291.18182373046875,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.39044189453125,291.1824951171875,1.0,0.3996988236904144,0.6486018300056458,0.6486018300056458,1.0,1.0,-1.7313116788864136,0.7138474583625793,1.017464280128479,0.313551127910614,0.0,0.0,0.8633660674095154,183.95928955078125,175.0,6.81428337097168,-20969.189453125,836.7531127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6285400390625,309.6610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,20261.6875,19080.0,0.0,0.0,0.4838863611221313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2631373405456543,1.2631516456604004,-1.4270926840254106e-05,0.0,0.0004910831339657,0.0,0.0,236.61045837402344,0.0,0.0,0.0,0.6870495080947876,4.0,0.0,1.0
559200,293.1448669433594,297.1499938964844,293.1499938964844,0.1044573187828064,-2372.699462890625,304.148193359375,0.5865079164505005,0.1617578566074371,0.1514540165662765,293.60467529296875,297.1499938964844,293.1499938964844,0.01018160674721,-666.547607421875,301.44415283203125,0.3568826913833618,0.050000000745058,0.0539032034575939,293.2252197265625,297.1499938964844,293.1499938964844,0.4210932850837707,-5581.83935546875,304.1594543457031,0.8490588068962097,0.5037283897399902,0.3559906482696533,293.2488708496094,297.1499938964844,293.1499938964844,0.5340176820755005,-9097.2763671875,304.1630249023437,0.9036265015602112,0.6082289814949036,0.5800328850746155,293.1746826171875,297.1499938964844,293.1499938964844,0.0235272217541933,-4718.369140625,304.15203857421875,0.3927294611930847,0.0599358342587947,0.3010934293270111,291.18182373046875,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.39044189453125,291.1824951171875,1.0,0.3996988236904144,0.6486018300056458,0.6486018300056458,1.0,1.0,-1.7313116788864136,0.7138474583625793,1.017464280128479,0.313551127910614,0.0,0.0,0.8633660674095154,183.95928955078125,175.0,6.81428337097168,-20969.189453125,836.7531127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6285400390625,309.6610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,20261.6875,19080.0,0.0,0.0,0.4838863611221313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2631373405456543,1.2631516456604004,-1.4270926840254106e-05,0.0,0.0004910831339657,0.0,0.0,236.61045837402344,0.0,0.0,0.0,0.6870495080947876,4.0,0.0,1.0
559260,293.1427917480469,297.1499938964844,293.1499938964844,0.1049802228808403,-2382.650390625,304.14794921875,0.5890369415283203,0.1623125076293945,0.1518131345510482,293.6171264648437,297.1499938964844,293.1499938964844,0.0098430691286921,-653.8682861328125,301.24725341796875,0.3583241701126098,0.050000000745058,0.0537915304303169,293.2245483398437,297.1499938964844,293.1499938964844,0.4199612438678741,-5570.7080078125,304.1582336425781,0.8504148721694946,0.5019571185112,0.3546624183654785,293.2476806640625,297.1499938964844,293.1499938964844,0.5324325561523438,-9077.328125,304.1614074707031,0.9051461815834044,0.6059627532958984,0.5777729749679565,293.1747741699219,297.1499938964844,293.1499938964844,0.0230374298989772,-4671.8779296875,304.1521911621094,0.3921111226081848,0.0592881366610527,0.2975760102272033,291.15826416015625,291.1499938964844,258.8526611328125,257.41064453125,279.1579284667969,293.3985290527344,291.1583557128906,1.0,0.3965647518634796,0.6493741869926453,0.6493741869926453,1.0,1.0,-1.723078966140747,0.7104979753494263,1.0125808715820312,0.3119075298309326,0.0,0.0,0.863953173160553,180.9523162841797,163.0,-14.984949111938477,-20807.484375,821.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7019348144531,309.6585388183594,278.1499938964844,0.0,18000.0,313.1499938964844,19252.94140625,19080.0,0.0,0.0,0.4810919761657715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229886531829834,1.2299000024795532,-1.3539419342123438e-05,0.0,0.0004882471985183,0.0,0.0,218.5231170654297,0.0,0.0,0.0,0.6837100982666016,4.0,0.0,1.0
