time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559320,293.1427917480469,297.1499938964844,293.1499938964844,0.1049802228808403,-2382.650390625,304.14794921875,0.5890369415283203,0.1623125076293945,0.1518131345510482,293.6171264648437,297.1499938964844,293.1499938964844,0.0098430691286921,-653.8682861328125,301.24725341796875,0.3583241701126098,0.050000000745058,0.0537915304303169,293.2245483398437,297.1499938964844,293.1499938964844,0.4199612438678741,-5570.7080078125,304.1582336425781,0.8504148721694946,0.5019571185112,0.3546624183654785,293.2476806640625,297.1499938964844,293.1499938964844,0.5324325561523438,-9077.328125,304.1614074707031,0.9051461815834044,0.6059627532958984,0.5777729749679565,293.1747741699219,297.1499938964844,293.1499938964844,0.0230374298989772,-4671.8779296875,304.1521911621094,0.3921111226081848,0.0592881366610527,0.2975760102272033,291.15826416015625,291.1499938964844,258.8526611328125,257.41064453125,279.1579284667969,293.3985290527344,291.1583557128906,1.0,0.3965647518634796,0.6493741869926453,0.6493741869926453,1.0,1.0,-1.723078966140747,0.7104979753494263,1.0125808715820312,0.3119075298309326,0.0,0.0,0.863953173160553,180.9523162841797,163.0,-14.984949111938477,-20807.484375,821.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7019348144531,309.6585388183594,278.1499938964844,0.0,18000.0,313.1499938964844,19252.94140625,19080.0,0.0,0.0,0.4810919761657715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229886531829834,1.2299000024795532,-1.3539419342123438e-05,0.0,0.0004882471985183,0.0,0.0,218.5231170654297,0.0,0.0,0.0,0.6837100982666016,4.0,0.0,1.0
559380,293.1401672363281,297.1499938964844,293.1499938964844,0.1051927283406257,-2386.322021484375,304.1482849121094,0.5943119525909424,0.1630217134952545,0.1521684974431991,293.62890625,297.1499938964844,293.1499938964844,0.0094574782997369,-637.5845336914062,301.0552673339844,0.3618314564228058,0.050000000745058,0.0535307973623275,293.2235412597656,297.1499938964844,293.1499938964844,0.4175567030906677,-5545.126953125,304.1595153808594,0.8551218509674072,0.5002705454826355,0.3532898128032684,293.2462463378906,297.1499938964844,293.1499938964844,0.529285728931427,-9034.4814453125,304.1628723144531,0.9107139110565186,0.6037797331809998,0.5754544734954834,293.1744384765625,297.1499938964844,293.1499938964844,0.0224061403423547,-4607.91650390625,304.1524963378906,0.393697053194046,0.0587315633893013,0.2937366366386413,291.16851806640625,291.1499938964844,258.8402404785156,257.40008544921875,279.1575927734375,293.40631103515625,291.1696472167969,1.0,0.3910121917724609,0.6501169204711914,0.6501169204711914,1.0,1.0,-1.71415114402771,0.7068078517913818,1.007343292236328,0.3101193606853485,0.0,0.0,0.860920250415802,174.158203125,151.0,7.896584510803223,-20746.365234375,794.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7553100585937,309.7025756835937,278.1499938964844,0.0,18000.0,313.1499938964844,19161.185546875,19080.0,0.0,0.0,0.4782351851463318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234522104263306,1.2234655618667605,-1.3422811207419729e-05,0.0,0.0004853479331359,0.0,0.0,215.3851013183593,0.0,0.0,0.0,0.6804673075675964,4.0,0.0,1.0
559440,293.1401672363281,297.1499938964844,293.1499938964844,0.1051927283406257,-2386.322021484375,304.1482849121094,0.5943119525909424,0.1630217134952545,0.1521684974431991,293.62890625,297.1499938964844,293.1499938964844,0.0094574782997369,-637.5845336914062,301.0552673339844,0.3618314564228058,0.050000000745058,0.0535307973623275,293.2235412597656,297.1499938964844,293.1499938964844,0.4175567030906677,-5545.126953125,304.1595153808594,0.8551218509674072,0.5002705454826355,0.3532898128032684,293.2462463378906,297.1499938964844,293.1499938964844,0.529285728931427,-9034.4814453125,304.1628723144531,0.9107139110565186,0.6037797331809998,0.5754544734954834,293.1744384765625,297.1499938964844,293.1499938964844,0.0224061403423547,-4607.91650390625,304.1524963378906,0.393697053194046,0.0587315633893013,0.2937366366386413,291.16851806640625,291.1499938964844,258.8402404785156,257.40008544921875,279.1575927734375,293.40631103515625,291.1696472167969,1.0,0.3910121917724609,0.6501169204711914,0.6501169204711914,1.0,1.0,-1.71415114402771,0.7068078517913818,1.007343292236328,0.3101193606853485,0.0,0.0,0.860920250415802,174.158203125,151.0,7.896584510803223,-20746.365234375,794.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7553100585937,309.7025756835937,278.1499938964844,0.0,18000.0,313.1499938964844,19161.185546875,19080.0,0.0,0.0,0.4782351851463318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234522104263306,1.2234655618667605,-1.3422811207419729e-05,0.0,0.0004853479331359,0.0,0.0,215.3851013183593,0.0,0.0,0.0,0.6804673075675964,4.0,0.0,1.0
559500,293.1387634277344,297.1499938964844,293.1499938964844,0.1052951291203498,-2388.0673828125,304.1484069824219,0.5976564884185791,0.1634256094694137,0.1523610204458236,293.6345520019531,297.1499938964844,293.1499938964844,0.0092616826295852,-628.95849609375,300.9589538574219,0.3641450107097626,0.050000000745058,0.0533668287098407,293.22296142578125,297.1499938964844,293.1499938964844,0.4162740707397461,-5531.49072265625,304.1601257324219,0.8583846092224121,0.4994522929191589,0.3525960147380829,293.2454833984375,297.1499938964844,293.1499938964844,0.5276110172271729,-9011.7021484375,304.16357421875,0.9146835207939148,0.6027127504348755,0.5742838382720947,293.1741027832031,297.1499938964844,293.1499938964844,0.0220886245369911,-4575.18115234375,304.1526184082031,0.3950601816177368,0.0584849342703819,0.2918055951595306,291.17559814453125,291.1499938964844,258.8333740234375,257.3942565917969,279.1573791503906,293.4100646972656,291.1766662597656,1.0,0.3876335918903351,0.6504710912704468,0.6504710912704468,1.0,1.0,-1.709628343582153,0.7049226760864258,1.0047056674957275,0.3092190325260162,0.0,0.0,0.8584994673728943,169.9101104736328,151.0,13.1848726272583,-20708.12109375,778.1262817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7738342285156,309.7162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,19165.1796875,18000.0,0.0,0.0,0.4768194854259491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2197315692901611,1.2197449207305908,-1.336851346422918e-05,0.0,0.0004839111643377,0.0,0.0,213.7269744873047,0.0,0.0,0.0,0.6636948585510254,4.0,0.0,1.0
559560,293.13726806640625,297.1499938964844,293.1499938964844,0.1056113466620445,-2394.1259765625,304.1481018066406,0.6013620495796204,0.163857489824295,0.1525656729936599,293.6400451660156,297.1499938964844,293.1499938964844,0.0090775182470679,-621.1551513671875,300.85693359375,0.3667692542076111,0.050000000745058,0.0531879775226116,293.2223205566406,297.1499938964844,293.1499938964844,0.4157842993736267,-5526.90576171875,304.1591186523437,0.8621593713760376,0.4986565113067627,0.3519037067890167,293.24462890625,297.1499938964844,293.1499938964844,0.5269210338592529,-9003.408203125,304.16229248046875,0.9193363189697266,0.6016707420349121,0.5731161236763,293.1737060546875,297.1499938964844,293.1499938964844,0.0218371227383613,-4550.640625,304.152587890625,0.3967042565345764,0.058256234973669,0.2898887097835541,291.1617126464844,291.1499938964844,258.8261108398437,257.3880920410156,279.1571655273437,293.4137268066406,291.158203125,1.0,0.3839745819568634,0.6508122086524963,0.6508122086524963,1.0,1.0,-1.7051244974136353,0.7030367255210876,1.0020877122879028,0.3083273470401764,0.0,0.0,0.8588584661483765,165.28614807128906,139.0,-20.08684539794922,-20565.0859375,761.1627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8038330078125,309.6793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18375.21875,18000.0,0.0,0.0,0.4752437174320221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191567301750183,1.191580057144165,-1.2777467418345624e-05,0.0,0.0004823119670618,0.0,0.0,199.46829223632807,0.0,0.0,0.0,0.6629365086555481,4.0,0.0,1.0
559620,293.1342468261719,297.1499938964844,293.1499938964844,0.1060367599129676,-2401.9501953125,304.1480407714844,0.6096757054328918,0.1647937893867492,0.1530149430036544,293.6505126953125,297.1499938964844,293.1499938964844,0.0087054064497351,-604.1902465820312,300.6566162109375,0.3728757202625274,0.050000000745058,0.0527983754873275,293.2208251953125,297.1499938964844,293.1499938964844,0.4139207005500793,-5507.43212890625,304.1592712402344,0.871159553527832,0.4971264004707336,0.3505449295043945,293.2427062988281,297.1499938964844,293.1499938964844,0.5244563817977905,-8970.4462890625,304.16241455078125,0.9304790496826172,0.5996584892272949,0.5708259344100952,293.1727600097656,297.1499938964844,293.1499938964844,0.0212793480604887,-4493.1513671875,304.1526794433594,0.4007001519203186,0.0578468963503837,0.2861319184303283,291.1557006835937,291.1499938964844,258.8106994628906,257.37506103515625,279.1566467285156,293.4208374023437,291.1565246582031,1.0,0.3760184943675995,0.651451051235199,0.651451051235199,1.0,1.0,-1.6963043212890625,0.6993204355239868,0.9969838261604308,0.3065966069698334,0.0,0.0,0.8590535521507263,155.23634338378906,127.0,-1.810460448265076,-20498.66796875,725.3104858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85479736328125,309.7181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18086.71875,18000.0,0.0,0.0,0.4720071256160736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1843435764312744,1.1843562126159668,-1.2608001270564271e-05,0.0,0.0004790272214449,0.0,0.0,195.7012939453125,0.0,0.0,0.0,0.6591278910636902,4.0,0.0,1.0
559680,293.1342468261719,297.1499938964844,293.1499938964844,0.1060367599129676,-2401.9501953125,304.1480407714844,0.6096757054328918,0.1647937893867492,0.1530149430036544,293.6505126953125,297.1499938964844,293.1499938964844,0.0087054064497351,-604.1902465820312,300.6566162109375,0.3728757202625274,0.050000000745058,0.0527983754873275,293.2208251953125,297.1499938964844,293.1499938964844,0.4139207005500793,-5507.43212890625,304.1592712402344,0.871159553527832,0.4971264004707336,0.3505449295043945,293.2427062988281,297.1499938964844,293.1499938964844,0.5244563817977905,-8970.4462890625,304.16241455078125,0.9304790496826172,0.5996584892272949,0.5708259344100952,293.1727600097656,297.1499938964844,293.1499938964844,0.0212793480604887,-4493.1513671875,304.1526794433594,0.4007001519203186,0.0578468963503837,0.2861319184303283,291.1557006835937,291.1499938964844,258.8106994628906,257.37506103515625,279.1566467285156,293.4208374023437,291.1565246582031,1.0,0.3760184943675995,0.651451051235199,0.651451051235199,1.0,1.0,-1.6963043212890625,0.6993204355239868,0.9969838261604308,0.3065966069698334,0.0,0.0,0.8590535521507263,155.23634338378906,127.0,-1.810460448265076,-20498.66796875,725.3104858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85479736328125,309.7181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18086.71875,18000.0,0.0,0.0,0.4720071256160736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1843435764312744,1.1843562126159668,-1.2608001270564271e-05,0.0,0.0004790272214449,0.0,0.0,195.7012939453125,0.0,0.0,0.0,0.6591278910636902,4.0,0.0,1.0
559740,293.1312255859375,297.1499938964844,293.1499938964844,0.1063571795821189,-2407.59716796875,304.1481628417969,0.61872798204422,0.1658036112785339,0.1535106301307678,293.6605834960937,297.1499938964844,293.1499938964844,0.0083330068737268,-586.1267700195312,300.45855712890625,0.3800432682037353,0.050000000745058,0.0523824281990528,293.2193603515625,297.1499938964844,293.1499938964844,0.4114993214607239,-5481.7177734375,304.16021728515625,0.8819733262062073,0.4956298768520355,0.349195122718811,293.2408752441406,297.1499938964844,293.1499938964844,0.521296501159668,-8927.5009765625,304.1635437011719,0.9435622096061708,0.5976830720901489,0.5685521364212036,293.17169189453125,297.1499938964844,293.1499938964844,0.0207090862095356,-4432.078125,304.1527404785156,0.4055488705635071,0.0574875734746456,0.2824940383434295,291.16729736328125,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.427734375,291.1681823730469,1.0,0.367448627948761,0.652043879032135,0.652043879032135,1.0,1.0,-1.6876815557479858,0.6956620812416077,0.9920194149017334,0.3049223124980926,0.0,0.0,0.855984091758728,144.5258331298828,115.0,10.972100257873535,-20426.412109375,688.0521850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778076171875,309.73760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.349609375,18000.0,0.0,0.0,0.4689038693904876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1791603565216064,1.1791728734970093,-1.2528324987215456e-05,0.0,0.0004758778086397,0.0,0.0,193.46841430664065,0.0,0.0,0.0,0.6566087007522583,4.0,0.0,1.0
559800,293.1312255859375,297.1499938964844,293.1499938964844,0.1063571795821189,-2407.59716796875,304.1481628417969,0.61872798204422,0.1658036112785339,0.1535106301307678,293.6605834960937,297.1499938964844,293.1499938964844,0.0083330068737268,-586.1267700195312,300.45855712890625,0.3800432682037353,0.050000000745058,0.0523824281990528,293.2193603515625,297.1499938964844,293.1499938964844,0.4114993214607239,-5481.7177734375,304.16021728515625,0.8819733262062073,0.4956298768520355,0.349195122718811,293.2408752441406,297.1499938964844,293.1499938964844,0.521296501159668,-8927.5009765625,304.1635437011719,0.9435622096061708,0.5976830720901489,0.5685521364212036,293.17169189453125,297.1499938964844,293.1499938964844,0.0207090862095356,-4432.078125,304.1527404785156,0.4055488705635071,0.0574875734746456,0.2824940383434295,291.16729736328125,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.427734375,291.1681823730469,1.0,0.367448627948761,0.652043879032135,0.652043879032135,1.0,1.0,-1.6876815557479858,0.6956620812416077,0.9920194149017334,0.3049223124980926,0.0,0.0,0.855984091758728,144.5258331298828,115.0,10.972100257873535,-20426.412109375,688.0521850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778076171875,309.73760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.349609375,18000.0,0.0,0.0,0.4689038693904876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1791603565216064,1.1791728734970093,-1.2528324987215456e-05,0.0,0.0004758778086397,0.0,0.0,193.46841430664065,0.0,0.0,0.0,0.6566087007522583,4.0,0.0,1.0
559860,293.1283264160156,297.1499938964844,293.1499938964844,0.1067304536700248,-2414.2548828125,304.1481628417969,0.6283704042434692,0.1668697148561477,0.1540464758872985,293.67047119140625,297.1499938964844,293.1499938964844,0.0079738898202776,-568.0283813476562,300.2572631835937,0.38825523853302,0.050000000745058,0.0519518665969371,293.2178649902344,297.1499938964844,293.1499938964844,0.4091615676879883,-5457.03515625,304.1606750488281,0.8946232199668884,0.494173526763916,0.3478608429431915,293.2390441894531,297.1499938964844,293.1499938964844,0.5182366371154785,-8886.1904296875,304.1640930175781,0.9580118060112,0.5957546830177307,0.5663046836853027,293.17059326171875,297.1499938964844,293.1499938964844,0.0201713293790817,-4373.5048828125,304.1527099609375,0.4113759100437164,0.0571642480790615,0.2789622843265533,291.1767883300781,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.43463134765625,291.1773376464844,1.0,0.3584374785423279,0.6526049375534058,0.6526049375534058,1.0,1.0,-1.679267168045044,0.6920772790908813,0.9871898889541626,0.3033007383346557,0.0,0.0,0.8517307639122009,133.45138549804688,103.0,11.6171875,-20337.462890625,650.2592163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88165283203125,309.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18077.787109375,18000.0,0.0,0.0,0.4659420251846313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1725220680236816,1.172534465789795,-1.2436791621439625e-05,0.0,0.0004728719359263,0.0,0.0,190.741439819336,0.0,0.0,0.0,0.6534833312034607,4.0,0.0,1.0
559920,293.1283264160156,297.1499938964844,293.1499938964844,0.1067304536700248,-2414.2548828125,304.1481628417969,0.6283704042434692,0.1668697148561477,0.1540464758872985,293.67047119140625,297.1499938964844,293.1499938964844,0.0079738898202776,-568.0283813476562,300.2572631835937,0.38825523853302,0.050000000745058,0.0519518665969371,293.2178649902344,297.1499938964844,293.1499938964844,0.4091615676879883,-5457.03515625,304.1606750488281,0.8946232199668884,0.494173526763916,0.3478608429431915,293.2390441894531,297.1499938964844,293.1499938964844,0.5182366371154785,-8886.1904296875,304.1640930175781,0.9580118060112,0.5957546830177307,0.5663046836853027,293.17059326171875,297.1499938964844,293.1499938964844,0.0201713293790817,-4373.5048828125,304.1527099609375,0.4113759100437164,0.0571642480790615,0.2789622843265533,291.1767883300781,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.43463134765625,291.1773376464844,1.0,0.3584374785423279,0.6526049375534058,0.6526049375534058,1.0,1.0,-1.679267168045044,0.6920772790908813,0.9871898889541626,0.3033007383346557,0.0,0.0,0.8517307639122009,133.45138549804688,103.0,11.6171875,-20337.462890625,650.2592163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88165283203125,309.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18077.787109375,18000.0,0.0,0.0,0.4659420251846313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1725220680236816,1.172534465789795,-1.2436791621439625e-05,0.0,0.0004728719359263,0.0,0.0,190.741439819336,0.0,0.0,0.0,0.6534833312034607,4.0,0.0,1.0
559980,293.1255798339844,297.1499938964844,293.1499938964844,0.1071755364537239,-2422.302490234375,304.14801025390625,0.6392717957496643,0.167978435754776,0.1546159833669662,293.68023681640625,297.1499938964844,293.1499938964844,0.0076300101354718,-550.1023559570312,300.05157470703125,0.3968411087989807,0.050000000745058,0.0515132658183574,293.21636962890625,297.1499938964844,293.1499938964844,0.4070172309875488,-5434.56005859375,304.16070556640625,0.9094874262809752,0.4927599728107452,0.3465502262115478,293.2371520996094,297.1499938964844,293.1499938964844,0.5154173970222473,-8848.4326171875,304.1640930175781,0.9732459783554076,0.5938788652420044,0.5640977621078491,293.1694641113281,297.1499938964844,293.1499938964844,0.0196688417345285,-4318.0576171875,304.15264892578125,0.4185503125190735,0.0568683110177516,0.2755241990089416,291.1815185546875,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.18170166015625,1.0,0.3490760624408722,0.6531472206115723,0.6531472206115723,1.0,1.0,-1.671073079109192,0.6885812282562256,0.9824918508529664,0.3017265200614929,0.0,0.0,0.8471644520759583,122.17904663085938,91.0,6.994614601135254,-20238.138671875,612.4124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8743896484375,309.7216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18088.541015625,18000.0,0.0,0.0,0.4631006717681885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1647437810897827,1.1647560596466064,-1.2328826414886862e-05,0.0,0.0004699883284047,0.0,0.0,187.5669708251953,0.0,0.0,0.0,0.6498393416404724,4.0,0.0,1.0
560040,293.1255798339844,297.1499938964844,293.1499938964844,0.1071755364537239,-2422.302490234375,304.14801025390625,0.6392717957496643,0.167978435754776,0.1546159833669662,293.68023681640625,297.1499938964844,293.1499938964844,0.0076300101354718,-550.1023559570312,300.05157470703125,0.3968411087989807,0.050000000745058,0.0515132658183574,293.21636962890625,297.1499938964844,293.1499938964844,0.4070172309875488,-5434.56005859375,304.16070556640625,0.9094874262809752,0.4927599728107452,0.3465502262115478,293.2371520996094,297.1499938964844,293.1499938964844,0.5154173970222473,-8848.4326171875,304.1640930175781,0.9732459783554076,0.5938788652420044,0.5640977621078491,293.1694641113281,297.1499938964844,293.1499938964844,0.0196688417345285,-4318.0576171875,304.15264892578125,0.4185503125190735,0.0568683110177516,0.2755241990089416,291.1815185546875,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.18170166015625,1.0,0.3490760624408722,0.6531472206115723,0.6531472206115723,1.0,1.0,-1.671073079109192,0.6885812282562256,0.9824918508529664,0.3017265200614929,0.0,0.0,0.8471644520759583,122.17904663085938,91.0,6.994614601135254,-20238.138671875,612.4124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8743896484375,309.7216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18088.541015625,18000.0,0.0,0.0,0.4631006717681885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1647437810897827,1.1647560596466064,-1.2328826414886862e-05,0.0,0.0004699883284047,0.0,0.0,187.5669708251953,0.0,0.0,0.0,0.6498393416404724,4.0,0.0,1.0
560100,293.124267578125,297.1499938964844,293.1499938964844,0.1074218824505806,-2426.78466796875,304.14794921875,0.6454225778579712,0.1685449928045272,0.1549110263586044,293.6852111816406,297.1499938964844,293.1499938964844,0.0074626179412007,-541.1583251953125,299.9468078613281,0.4011044204235077,0.050000000745058,0.0512922145426273,293.2156066894531,297.1499938964844,293.1499938964844,0.4060151576995849,-5424.1044921875,304.1605529785156,0.9184358716011048,0.4920683801174164,0.3459044098854065,293.2362060546875,297.1499938964844,293.1499938964844,0.5140963196754456,-8830.8232421875,304.1639404296875,0.9809677004814148,0.5929601788520813,0.5630108714103699,293.1689147949219,297.1499938964844,293.1499938964844,0.0194293316453695,-4291.3740234375,304.152587890625,0.4228172898292541,0.0567284859716892,0.2738364636898041,291.1822509765625,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.44512939453125,291.1822814941406,1.0,0.3442790508270263,0.6534172892570496,0.6534172892570496,1.0,1.0,-1.6670552492141724,0.6868688464164734,0.980186402797699,0.3009547889232635,0.0,0.0,0.8449357748031616,116.50054931640624,91.0,4.323501110076904,-20186.798828125,593.5547485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8681335449219,309.7115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18090.228515625,18000.0,0.0,0.0,0.4617205262184143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160707712173462,1.1607199907302856,-1.2272214007680304e-05,0.0,0.0004685876192525,0.0,0.0,185.92564392089844,0.0,0.0,0.0,0.6479496359825134,4.0,0.0,1.0
560160,293.1230163574219,297.1499938964844,293.1499938964844,0.1076808795332908,-2431.5078125,304.1478271484375,0.6521618962287903,0.1691177189350128,0.1552116572856903,293.6902160644531,297.1499938964844,293.1499938964844,0.0072986343875527,-532.2490844726562,299.8407287597656,0.4055457413196563,0.050000000745058,0.0510703735053539,293.21484375,297.1499938964844,293.1499938964844,0.4050520956516266,-5414.0751953125,304.160400390625,0.928359866142273,0.4913864433765411,0.3452649116516113,293.2352905273437,297.1499938964844,293.1499938964844,0.5128251910209656,-8813.9130859375,304.1636962890625,0.9886576533317566,0.5920538902282715,0.5619350671768188,293.1683959960937,297.1499938964844,293.1499938964844,0.019196392968297,-4265.24609375,304.1525573730469,0.4276585280895233,0.0565931051969528,0.272166758775711,291.1821594238281,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4487609863281,291.1820373535156,1.0,0.3394071161746979,0.6536898612976074,0.6536898612976074,1.0,1.0,-1.663085699081421,0.685180127620697,0.977905571460724,0.3001916706562042,0.0,0.0,0.8428016304969788,110.8031234741211,79.0,1.9348846673965447,-20135.259765625,574.7622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86065673828125,309.7003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.720703125,18000.0,0.0,0.0,0.4603672623634338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567150354385376,1.156727313995361,-1.2215912647661751e-05,0.0,0.000467214238597,0.0,0.0,184.30694580078125,0.0,0.0,0.0,0.6460804343223572,4.0,0.0,1.0
560220,293.1205749511719,297.1499938964844,293.1499938964844,0.1082325503230094,-2441.546875,304.14764404296875,0.666603684425354,0.1702934950590133,0.1558603942394256,293.7003173828125,297.1499938964844,293.1499938964844,0.0069854203611612,-514.7831420898438,299.6258850097656,0.4148517847061157,0.050000000745058,0.0506583750247955,293.2132568359375,297.1499938964844,293.1499938964844,0.4031662940979004,-5394.400390625,304.1600952148437,0.9486046433448792,0.4900634288787842,0.3440304696559906,293.23162841796875,297.1499938964844,293.1499938964844,0.5042886137962341,-8692.767578125,304.1747436523437,0.9990000128746032,0.5906137824058533,0.5537844896316528,293.16729736328125,297.1499938964844,293.1499938964844,0.0187655929476022,-4216.2314453125,304.15240478515625,0.4384540319442749,0.0563519224524498,0.2690515518188476,291.18218994140625,291.1499938964844,258.7299499511719,257.30694580078125,279.1592102050781,293.4570617675781,291.1831359863281,1.0,0.3292406797409057,0.6546680927276611,0.6546680927276611,1.0,1.0,-1.64825439453125,0.6788141131401062,0.9694402813911438,0.2973370552062988,0.0,0.0,0.8385838866233826,100.07604217529295,67.0,5.796352386474609,-19981.7734375,534.9730834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84552001953125,309.6885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.470703125,18000.0,0.0,0.0,0.4577093422412872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1490216255187988,1.149033784866333,-1.2107457223464737e-05,0.0,0.0004645168082788,0.0,0.0,181.2110595703125,0.0,0.0,0.0,0.6424709558486938,4.0,0.0,1.0
560280,293.1205749511719,297.1499938964844,293.1499938964844,0.1082325503230094,-2441.546875,304.14764404296875,0.666603684425354,0.1702934950590133,0.1558603942394256,293.7003173828125,297.1499938964844,293.1499938964844,0.0069854203611612,-514.7831420898438,299.6258850097656,0.4148517847061157,0.050000000745058,0.0506583750247955,293.2132568359375,297.1499938964844,293.1499938964844,0.4031662940979004,-5394.400390625,304.1600952148437,0.9486046433448792,0.4900634288787842,0.3440304696559906,293.23162841796875,297.1499938964844,293.1499938964844,0.5042886137962341,-8692.767578125,304.1747436523437,0.9990000128746032,0.5906137824058533,0.5537844896316528,293.16729736328125,297.1499938964844,293.1499938964844,0.0187655929476022,-4216.2314453125,304.15240478515625,0.4384540319442749,0.0563519224524498,0.2690515518188476,291.18218994140625,291.1499938964844,258.7299499511719,257.30694580078125,279.1592102050781,293.4570617675781,291.1831359863281,1.0,0.3292406797409057,0.6546680927276611,0.6546680927276611,1.0,1.0,-1.64825439453125,0.6788141131401062,0.9694402813911438,0.2973370552062988,0.0,0.0,0.8385838866233826,100.07604217529295,67.0,5.796352386474609,-19981.7734375,534.9730834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84552001953125,309.6885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.470703125,18000.0,0.0,0.0,0.4577093422412872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1490216255187988,1.149033784866333,-1.2107457223464737e-05,0.0,0.0004645168082788,0.0,0.0,181.2110595703125,0.0,0.0,0.0,0.6424709558486938,4.0,0.0,1.0
560340,293.1181030273437,297.1499938964844,293.1499938964844,0.1084549874067306,-2444.76708984375,304.1480712890625,0.6807307600975037,0.1715393811464309,0.1566503942012787,293.71051025390625,297.1499938964844,293.1499938964844,0.0066793649457395,-496.2994079589844,299.424560546875,0.4241728484630584,0.050000000745058,0.0503248088061809,293.2118225097656,297.1499938964844,293.1499938964844,0.3997534513473511,-5357.24462890625,304.1624755859375,0.965932846069336,0.488752543926239,0.3428868949413299,293.1995544433594,297.1499938964844,293.1499938964844,0.4721948504447937,-8230.466796875,304.2198486328125,0.9990000128746032,0.5949757695198059,0.5244351029396057,293.1657409667969,297.1499938964844,293.1499938964844,0.0183518454432487,-4164.6328125,304.1523132324219,0.4496293067932129,0.056225698441267,0.2667655050754547,291.2292175292969,291.1499938964844,258.71612548828125,257.2953491210937,279.1725769042969,293.4771423339844,291.2344970703125,1.0,0.3175812065601349,0.6575788855552673,0.6575788855552673,1.0,1.0,-1.609574556350708,0.662574052810669,0.9470005631446838,0.2894382774829864,0.0,0.0,0.8254306316375732,90.85435485839844,70.0,58.41976165771485,-19647.970703125,485.58502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8837890625,309.7431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18209.087890625,18000.0,0.0,0.0,0.4544947445392608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1340800523757937,1.1340919733047483,-1.1928034837183075e-05,0.0,0.0004612543852999,0.0,0.0,175.604736328125,0.0,0.0,0.0,0.6353667378425598,4.0,0.0,1.0
560400,293.1181030273437,297.1499938964844,293.1499938964844,0.1084549874067306,-2444.76708984375,304.1480712890625,0.6807307600975037,0.1715393811464309,0.1566503942012787,293.71051025390625,297.1499938964844,293.1499938964844,0.0066793649457395,-496.2994079589844,299.424560546875,0.4241728484630584,0.050000000745058,0.0503248088061809,293.2118225097656,297.1499938964844,293.1499938964844,0.3997534513473511,-5357.24462890625,304.1624755859375,0.965932846069336,0.488752543926239,0.3428868949413299,293.1995544433594,297.1499938964844,293.1499938964844,0.4721948504447937,-8230.466796875,304.2198486328125,0.9990000128746032,0.5949757695198059,0.5244351029396057,293.1657409667969,297.1499938964844,293.1499938964844,0.0183518454432487,-4164.6328125,304.1523132324219,0.4496293067932129,0.056225698441267,0.2667655050754547,291.2292175292969,291.1499938964844,258.71612548828125,257.2953491210937,279.1725769042969,293.4771423339844,291.2344970703125,1.0,0.3175812065601349,0.6575788855552673,0.6575788855552673,1.0,1.0,-1.609574556350708,0.662574052810669,0.9470005631446838,0.2894382774829864,0.0,0.0,0.8254306316375732,90.85435485839844,70.0,58.41976165771485,-19647.970703125,485.58502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8837890625,309.7431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18209.087890625,18000.0,0.0,0.0,0.4544947445392608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1340800523757937,1.1340919733047483,-1.1928034837183075e-05,0.0,0.0004612543852999,0.0,0.0,175.604736328125,0.0,0.0,0.0,0.6353667378425598,4.0,0.0,1.0
560460,293.11602783203125,297.1499938964844,293.1499938964844,0.1087846532464027,-2450.0009765625,304.14813232421875,0.6913856267929077,0.1727736145257949,0.1575695425271988,293.7212219238281,297.1499938964844,293.1499938964844,0.0063963127322494,-478.7420654296875,299.2206420898437,0.4312896728515625,0.050000000745058,0.0501139946281909,293.2110290527344,297.1499938964844,293.1499938964844,0.3963642120361328,-5320.66064453125,304.16387939453125,0.9767062067985536,0.4873517155647278,0.3417752981185913,293.1473999023437,297.1499938964844,293.1499938964844,0.4490171372890472,-7904.76513671875,304.2343444824219,0.9990000128746032,0.6042841076850891,0.5050028562545776,293.16387939453125,297.1499938964844,293.1499938964844,0.0180885456502437,-4130.10107421875,304.1519775390625,0.4582065343856811,0.0562036596238613,0.2655456662178039,291.2783203125,291.1499938964844,258.7041015625,257.2852783203125,279.18096923828125,293.5180358886719,291.2806701660156,1.0,0.3104034066200256,0.6611316800117493,0.6611316800117493,1.0,1.0,-1.584283471107483,0.6526947021484375,0.9315887093544006,0.2848161458969116,0.0,0.0,0.804595410823822,85.01551818847656,88.0,55.54520797729492,-19363.439453125,454.9396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9897766113281,309.7866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18391.80078125,18000.0,0.0,0.0,0.4503024220466614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1007230281829834,1.1007345914840698,-1.1516673112055288e-05,0.0,0.0004569997254293,0.0,0.0,163.35438537597656,0.0,0.0,0.0,0.6199690699577332,4.0,0.0,1.0
560520,293.11602783203125,297.1499938964844,293.1499938964844,0.1087846532464027,-2450.0009765625,304.14813232421875,0.6913856267929077,0.1727736145257949,0.1575695425271988,293.7212219238281,297.1499938964844,293.1499938964844,0.0063963127322494,-478.7420654296875,299.2206420898437,0.4312896728515625,0.050000000745058,0.0501139946281909,293.2110290527344,297.1499938964844,293.1499938964844,0.3963642120361328,-5320.66064453125,304.16387939453125,0.9767062067985536,0.4873517155647278,0.3417752981185913,293.1473999023437,297.1499938964844,293.1499938964844,0.4490171372890472,-7904.76513671875,304.2343444824219,0.9990000128746032,0.6042841076850891,0.5050028562545776,293.16387939453125,297.1499938964844,293.1499938964844,0.0180885456502437,-4130.10107421875,304.1519775390625,0.4582065343856811,0.0562036596238613,0.2655456662178039,291.2783203125,291.1499938964844,258.7041015625,257.2852783203125,279.18096923828125,293.5180358886719,291.2806701660156,1.0,0.3104034066200256,0.6611316800117493,0.6611316800117493,1.0,1.0,-1.584283471107483,0.6526947021484375,0.9315887093544006,0.2848161458969116,0.0,0.0,0.804595410823822,85.01551818847656,88.0,55.54520797729492,-19363.439453125,454.9396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9897766113281,309.7866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18391.80078125,18000.0,0.0,0.0,0.4503024220466614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1007230281829834,1.1007345914840698,-1.1516673112055288e-05,0.0,0.0004569997254293,0.0,0.0,163.35438537597656,0.0,0.0,0.0,0.6199690699577332,4.0,0.0,1.0
560580,293.11505126953125,297.1499938964844,293.1499938964844,0.1097377687692642,-2467.561279296875,304.1471252441406,0.6920235753059387,0.173830434679985,0.1585897505283355,293.7322998046875,297.1499938964844,293.1499938964844,0.0061710020527243,-465.36920166015625,298.9911499023437,0.4305350184440613,0.050000000745058,0.0501348972320556,293.2105712890625,297.1499938964844,293.1499938964844,0.3950932025909424,-5308.3154296875,304.1612243652344,0.9746665358543396,0.4858990311622619,0.3407919704914093,293.1096496582031,297.1499938964844,293.1499938964844,0.4491366147994995,-7923.0390625,304.2050170898437,0.9990000128746032,0.6120724081993103,0.5069583058357239,293.1620178222656,297.1499938964844,293.1499938964844,0.0181382782757282,-4136.8291015625,304.1512145996094,0.4574297666549682,0.0562308616936206,0.2657901644706726,291.2712097167969,291.1499938964844,258.6943664550781,257.27716064453125,279.174072265625,293.55426025390625,291.2670288085937,1.0,0.3118303716182709,0.6633358597755432,0.6633358597755432,1.0,1.0,-1.5869749784469604,0.654908299446106,0.9320666790008544,0.2862449288368225,0.0,0.0,0.788001298904419,85.59100341796875,106.0,-11.43437957763672,-19261.7578125,458.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1031494140625,309.7715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18400.2734375,18000.0,0.0,0.0,0.4455698132514953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0623281002044678,1.062339186668396,-1.101426823879592e-05,0.0,0.000452196720289,0.0,0.0,149.61334228515625,0.0,0.0,0.0,0.6024396419525146,4.0,0.0,1.0
560640,293.11505126953125,297.1499938964844,293.1499938964844,0.1097377687692642,-2467.561279296875,304.1471252441406,0.6920235753059387,0.173830434679985,0.1585897505283355,293.7322998046875,297.1499938964844,293.1499938964844,0.0061710020527243,-465.36920166015625,298.9911499023437,0.4305350184440613,0.050000000745058,0.0501348972320556,293.2105712890625,297.1499938964844,293.1499938964844,0.3950932025909424,-5308.3154296875,304.1612243652344,0.9746665358543396,0.4858990311622619,0.3407919704914093,293.1096496582031,297.1499938964844,293.1499938964844,0.4491366147994995,-7923.0390625,304.2050170898437,0.9990000128746032,0.6120724081993103,0.5069583058357239,293.1620178222656,297.1499938964844,293.1499938964844,0.0181382782757282,-4136.8291015625,304.1512145996094,0.4574297666549682,0.0562308616936206,0.2657901644706726,291.2712097167969,291.1499938964844,258.6943664550781,257.27716064453125,279.174072265625,293.55426025390625,291.2670288085937,1.0,0.3118303716182709,0.6633358597755432,0.6633358597755432,1.0,1.0,-1.5869749784469604,0.654908299446106,0.9320666790008544,0.2862449288368225,0.0,0.0,0.788001298904419,85.59100341796875,106.0,-11.43437957763672,-19261.7578125,458.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1031494140625,309.7715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18400.2734375,18000.0,0.0,0.0,0.4455698132514953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0623281002044678,1.062339186668396,-1.101426823879592e-05,0.0,0.000452196720289,0.0,0.0,149.61334228515625,0.0,0.0,0.0,0.6024396419525146,4.0,0.0,1.0
560700,293.1150207519531,297.1499938964844,293.1499938964844,0.1104655936360359,-2481.32958984375,304.1463317871094,0.6891754865646362,0.1742792874574661,0.1590917408466339,293.7379150390625,297.1499938964844,293.1499938964844,0.0060770567506551,-460.1949768066406,298.863525390625,0.4277130365371704,0.050000000745058,0.0502159297466278,293.2103576660156,297.1499938964844,293.1499938964844,0.3954503834247589,-5313.33251953125,304.1585388183594,0.969684600830078,0.4851698577404022,0.3403460085391998,293.1045227050781,297.1499938964844,293.1499938964844,0.4569933712482452,-8045.21923828125,304.1806945800781,0.9990000128746032,0.6136003136634827,0.5144832730293274,293.1615295410156,297.1499938964844,293.1499938964844,0.0182413756847381,-4151.4375,304.1508178710937,0.4538687467575073,0.0561765283346176,0.2660799920558929,291.24041748046875,291.1499938964844,258.6904602050781,257.27392578125,279.16534423828125,293.5596618652344,291.2339172363281,1.0,0.3149169087409973,0.6634588241577148,0.6634588241577148,1.0,1.0,-1.5965166091918943,0.6593040823936462,0.9372125267982484,0.2885618209838867,0.0,0.0,0.7849875092506409,87.82801818847656,106.0,-51.99575805664063,-19284.16796875,469.6303405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1356811523437,309.7438659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18302.54296875,18000.0,0.0,0.0,0.4433017671108246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490676164627075,1.049078345298767,-1.082214748748811e-05,0.0,0.000449894927442,0.0,0.0,144.85182189941406,0.0,0.0,0.0,0.596393346786499,4.0,0.0,1.0
560760,293.1152038574219,297.1499938964844,293.1499938964844,0.111299067735672,-2497.163330078125,304.1454772949219,0.6847882270812988,0.1746857762336731,0.1595893651247024,293.7436218261719,297.1499938964844,293.1499938964844,0.0059908740222454,-455.6287536621094,298.7294311523437,0.4238321483135223,0.050000000745058,0.0503358803689479,293.210205078125,297.1499938964844,293.1499938964844,0.3962405025959015,-5323.1103515625,304.1555480957031,0.9624773859977722,0.4844367206096649,0.3399272859096527,293.1094055175781,297.1499938964844,293.1499938964844,0.4689911007881164,-8226.0078125,304.1532592773437,0.9990000128746032,0.6132233142852783,0.5254253149032593,293.1615600585937,297.1499938964844,293.1499938964844,0.018345383927226,-4166.91943359375,304.1504821777344,0.4486178457736969,0.0560238510370254,0.2661981582641601,291.1983337402344,291.1499938964844,258.6872863769531,257.27130126953125,279.1546936035156,293.5565185546875,291.1903991699219,1.0,0.319259762763977,0.6628993153572083,0.6628993153572083,1.0,1.0,-1.610029697418213,0.6652140617370605,0.9448156952857972,0.2915653884410858,0.0,0.0,0.7859334945678711,91.13102722167967,109.0,-86.13383483886719,-19353.830078125,486.62298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.140625,309.7054748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18161.876953125,18000.0,0.0,0.0,0.4412712752819061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0427231788635254,1.042733907699585,-1.0709747584769502e-05,0.0,0.0004478342598304,0.0,0.0,142.41073608398438,0.0,0.0,0.0,0.5934658646583557,4.0,0.0,1.0
560820,293.1158752441406,297.1499938964844,293.1499938964844,0.11285100877285,-2526.544189453125,304.1444396972656,0.6783495545387268,0.1754325181245803,0.1604628562927246,293.7552185058594,297.1499938964844,293.1499938964844,0.005811434239149,-445.7214050292969,298.4559631347656,0.4182476699352264,0.050000000745058,0.0505283884704113,293.2098388671875,297.1499938964844,293.1499938964844,0.397767424583435,-5341.4296875,304.1512451171875,0.9507046937942504,0.4829877316951751,0.3390615582466125,293.1388244628906,297.1499938964844,293.1499938964844,0.4893959164619446,-8525.2177734375,304.1187744140625,0.9990000128746032,0.6083247661590576,0.5425262451171875,293.1630249023437,297.1499938964844,293.1499938964844,0.0183408968150615,-4172.6748046875,304.1503295898437,0.4396153092384338,0.0554355978965759,0.2648890614509582,291.1153869628906,291.1499938964844,258.6833190917969,257.26812744140625,279.14129638671875,293.5398864746094,291.10986328125,1.0,0.3253627717494964,0.6612846255302429,0.6612846255302429,1.0,1.0,-1.6292375326156616,0.6732165813446045,0.9560208916664124,0.2955824136734009,0.0,0.0,0.7964501976966858,96.39246368408205,112.0,-99.219970703125,-19493.4453125,512.7789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06103515625,309.62799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.875,18000.0,0.0,0.0,0.4382277727127075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0511451959609983,1.051155924797058,-1.0751475201686844e-05,0.0,0.000444745470304,0.0,0.0,144.63194274902344,0.0,0.0,0.0,0.5971286296844482,4.0,0.0,1.0
560880,293.1158752441406,297.1499938964844,293.1499938964844,0.11285100877285,-2526.544189453125,304.1444396972656,0.6783495545387268,0.1754325181245803,0.1604628562927246,293.7552185058594,297.1499938964844,293.1499938964844,0.005811434239149,-445.7214050292969,298.4559631347656,0.4182476699352264,0.050000000745058,0.0505283884704113,293.2098388671875,297.1499938964844,293.1499938964844,0.397767424583435,-5341.4296875,304.1512451171875,0.9507046937942504,0.4829877316951751,0.3390615582466125,293.1388244628906,297.1499938964844,293.1499938964844,0.4893959164619446,-8525.2177734375,304.1187744140625,0.9990000128746032,0.6083247661590576,0.5425262451171875,293.1630249023437,297.1499938964844,293.1499938964844,0.0183408968150615,-4172.6748046875,304.1503295898437,0.4396153092384338,0.0554355978965759,0.2648890614509582,291.1153869628906,291.1499938964844,258.6833190917969,257.26812744140625,279.14129638671875,293.5398864746094,291.10986328125,1.0,0.3253627717494964,0.6612846255302429,0.6612846255302429,1.0,1.0,-1.6292375326156616,0.6732165813446045,0.9560208916664124,0.2955824136734009,0.0,0.0,0.7964501976966858,96.39246368408205,112.0,-99.219970703125,-19493.4453125,512.7789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06103515625,309.62799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.875,18000.0,0.0,0.0,0.4382277727127075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0511451959609983,1.051155924797058,-1.0751475201686844e-05,0.0,0.000444745470304,0.0,0.0,144.63194274902344,0.0,0.0,0.0,0.5971286296844482,4.0,0.0,1.0
560940,293.1171569824219,297.1499938964844,293.1499938964844,0.1140408441424369,-2548.7822265625,304.1443176269531,0.6729335188865662,0.1760393977165222,0.1612077802419662,293.7674560546875,297.1499938964844,293.1499938964844,0.0056174085475504,-434.062744140625,298.1866455078125,0.4137620031833648,0.050000000745058,0.0507025420665741,293.209716796875,297.1499938964844,293.1499938964844,0.3983809351921081,-5348.841796875,304.1498718261719,0.9400748014450072,0.481498509645462,0.338165819644928,293.1786804199219,297.1499938964844,293.1499938964844,0.5076197981834412,-8784.4326171875,304.0990905761719,0.9990000128746032,0.6005432605743408,0.5575423240661621,293.1656799316406,297.1499938964844,293.1499938964844,0.018078563734889,-4145.9658203125,304.1506652832031,0.4309958219528198,0.054572619497776,0.2620998322963714,291.06060791015625,291.1499938964844,258.6829528808594,257.2680053710937,279.1355285644531,293.5239562988281,291.056884765625,1.0,0.3306638300418854,0.6594969034194946,0.6594969034194946,1.0,1.0,-1.643946886062622,0.6791099309921265,0.9648369550704956,0.2983641922473907,0.0,0.0,0.81224125623703,101.1006088256836,115.0,-78.35478973388672,-19627.0078125,535.0823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8848571777344,309.5231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17710.064453125,18000.0,0.0,0.0,0.4366737604141235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0758346319198608,1.0758455991744995,-1.1033544978999998e-05,0.0,0.0004431683337315,0.0,0.0,152.8321990966797,0.0,0.0,0.0,0.6083757877349854,4.0,0.0,1.0
561000,293.1171569824219,297.1499938964844,293.1499938964844,0.1140408441424369,-2548.7822265625,304.1443176269531,0.6729335188865662,0.1760393977165222,0.1612077802419662,293.7674560546875,297.1499938964844,293.1499938964844,0.0056174085475504,-434.062744140625,298.1866455078125,0.4137620031833648,0.050000000745058,0.0507025420665741,293.209716796875,297.1499938964844,293.1499938964844,0.3983809351921081,-5348.841796875,304.1498718261719,0.9400748014450072,0.481498509645462,0.338165819644928,293.1786804199219,297.1499938964844,293.1499938964844,0.5076197981834412,-8784.4326171875,304.0990905761719,0.9990000128746032,0.6005432605743408,0.5575423240661621,293.1656799316406,297.1499938964844,293.1499938964844,0.018078563734889,-4145.9658203125,304.1506652832031,0.4309958219528198,0.054572619497776,0.2620998322963714,291.06060791015625,291.1499938964844,258.6829528808594,257.2680053710937,279.1355285644531,293.5239562988281,291.056884765625,1.0,0.3306638300418854,0.6594969034194946,0.6594969034194946,1.0,1.0,-1.643946886062622,0.6791099309921265,0.9648369550704956,0.2983641922473907,0.0,0.0,0.81224125623703,101.1006088256836,115.0,-78.35478973388672,-19627.0078125,535.0823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8848571777344,309.5231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17710.064453125,18000.0,0.0,0.0,0.4366737604141235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0758346319198608,1.0758455991744995,-1.1033544978999998e-05,0.0,0.0004431683337315,0.0,0.0,152.8321990966797,0.0,0.0,0.0,0.6083757877349854,4.0,0.0,1.0
