time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561060,293.1189270019531,297.1499938964844,293.1499938964844,0.1149272695183754,-2565.103271484375,304.1447448730469,0.6668043732643127,0.1765110492706298,0.1618479043245315,293.7799987792969,297.1499938964844,293.1499938964844,0.0054210415109992,-421.5534362792969,297.9205322265625,0.4090541899204254,0.050000000745058,0.0509057752788066,293.2096252441406,297.1499938964844,293.1499938964844,0.3982473313808441,-5347.56884765625,304.1501770019531,0.9282443523406982,0.4799986779689789,0.337270975112915,293.2191162109375,297.1499938964844,293.1499938964844,0.5159067511558533,-8893.3818359375,304.1039428710937,0.9950692653656006,0.5915935039520264,0.5629057288169861,293.1684265136719,297.1499938964844,293.1499938964844,0.0177031345665454,-4103.6328125,304.15106201171875,0.422042965888977,0.0536152087152004,0.2587980329990387,291.0279541015625,291.1499938964844,258.68658447265625,257.2712707519531,279.140380859375,293.5173645019531,291.0276184082031,1.0,0.3350101411342621,0.6586084961891174,0.6586084961891174,1.0,1.0,-1.6463050842285156,0.6797395944595337,0.9665655493736268,0.2986129820346832,0.0,0.0,0.8310562372207642,106.2990264892578,118.0,-42.64240646362305,-19673.21875,551.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6493225097656,309.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17623.537109375,18000.0,0.0,0.0,0.4365537762641907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109107255935669,1.1091187000274658,-1.145543956226902e-05,0.0,0.0004430465924087,0.0,0.0,164.72955322265625,0.0,0.0,0.0,0.6237350106239319,4.0,0.0,1.0
561120,293.1189270019531,297.1499938964844,293.1499938964844,0.1149272695183754,-2565.103271484375,304.1447448730469,0.6668043732643127,0.1765110492706298,0.1618479043245315,293.7799987792969,297.1499938964844,293.1499938964844,0.0054210415109992,-421.5534362792969,297.9205322265625,0.4090541899204254,0.050000000745058,0.0509057752788066,293.2096252441406,297.1499938964844,293.1499938964844,0.3982473313808441,-5347.56884765625,304.1501770019531,0.9282443523406982,0.4799986779689789,0.337270975112915,293.2191162109375,297.1499938964844,293.1499938964844,0.5159067511558533,-8893.3818359375,304.1039428710937,0.9950692653656006,0.5915935039520264,0.5629057288169861,293.1684265136719,297.1499938964844,293.1499938964844,0.0177031345665454,-4103.6328125,304.15106201171875,0.422042965888977,0.0536152087152004,0.2587980329990387,291.0279541015625,291.1499938964844,258.68658447265625,257.2712707519531,279.140380859375,293.5173645019531,291.0276184082031,1.0,0.3350101411342621,0.6586084961891174,0.6586084961891174,1.0,1.0,-1.6463050842285156,0.6797395944595337,0.9665655493736268,0.2986129820346832,0.0,0.0,0.8310562372207642,106.2990264892578,118.0,-42.64240646362305,-19673.21875,551.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6493225097656,309.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17623.537109375,18000.0,0.0,0.0,0.4365537762641907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109107255935669,1.1091187000274658,-1.145543956226902e-05,0.0,0.0004430465924087,0.0,0.0,164.72955322265625,0.0,0.0,0.0,0.6237350106239319,4.0,0.0,1.0
561180,293.1209411621094,297.1499938964844,293.1499938964844,0.1152753755450248,-2570.890625,304.1459350585937,0.6606810688972473,0.1768935918807983,0.162416473031044,293.79278564453125,297.1499938964844,293.1499938964844,0.0052103260532021,-406.9910278320313,297.6725158691406,0.4044829607009887,0.050000000745058,0.051122561097145,293.2097473144531,297.1499938964844,293.1499938964844,0.3964595794677734,-5327.52490234375,304.1531066894531,0.916512668132782,0.4784647226333618,0.3363828361034393,293.2365417480469,297.1499938964844,293.1499938964844,0.5106616020202637,-8807.6337890625,304.1276550292969,0.9843999743461608,0.5862693786621094,0.5571926236152649,293.1708984375,297.1499938964844,293.1499938964844,0.017239911481738,-4046.048095703125,304.1514892578125,0.4138018786907196,0.0526489317417144,0.2555013000965118,291.04461669921875,291.1499938964844,258.6946716308594,257.2783203125,279.1511535644531,293.5248413085937,291.04638671875,1.0,0.3380917310714721,0.659295916557312,0.659295916557312,1.0,1.0,-1.6354329586029053,0.6751188635826111,0.9603140950202942,0.2962145209312439,0.0,0.0,0.8442245125770569,111.56535339355467,121.0,7.891448020935059,-19608.369140625,558.8436889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310607910156,309.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17688.671875,18000.0,0.0,0.0,0.4371894598007202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1389204263687134,1.1389323472976685,-1.1877154065587092e-05,0.0,0.0004436917079146,0.0,0.0,176.28419494628906,0.0,0.0,0.0,0.6375802159309387,4.0,0.0,1.0
561240,293.1209411621094,297.1499938964844,293.1499938964844,0.1152753755450248,-2570.890625,304.1459350585937,0.6606810688972473,0.1768935918807983,0.162416473031044,293.79278564453125,297.1499938964844,293.1499938964844,0.0052103260532021,-406.9910278320313,297.6725158691406,0.4044829607009887,0.050000000745058,0.051122561097145,293.2097473144531,297.1499938964844,293.1499938964844,0.3964595794677734,-5327.52490234375,304.1531066894531,0.916512668132782,0.4784647226333618,0.3363828361034393,293.2365417480469,297.1499938964844,293.1499938964844,0.5106616020202637,-8807.6337890625,304.1276550292969,0.9843999743461608,0.5862693786621094,0.5571926236152649,293.1708984375,297.1499938964844,293.1499938964844,0.017239911481738,-4046.048095703125,304.1514892578125,0.4138018786907196,0.0526489317417144,0.2555013000965118,291.04461669921875,291.1499938964844,258.6946716308594,257.2783203125,279.1511535644531,293.5248413085937,291.04638671875,1.0,0.3380917310714721,0.659295916557312,0.659295916557312,1.0,1.0,-1.6354329586029053,0.6751188635826111,0.9603140950202942,0.2962145209312439,0.0,0.0,0.8442245125770569,111.56535339355467,121.0,7.891448020935059,-19608.369140625,558.8436889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310607910156,309.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17688.671875,18000.0,0.0,0.0,0.4371894598007202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1389204263687134,1.1389323472976685,-1.1877154065587092e-05,0.0,0.0004436917079146,0.0,0.0,176.28419494628906,0.0,0.0,0.0,0.6375802159309387,4.0,0.0,1.0
561300,293.1218566894531,297.1499938964844,293.1499938964844,0.1154035553336143,-2572.949951171875,304.1464233398437,0.6583057641983032,0.1770800203084945,0.1626687794923782,293.7992553710937,297.1499938964844,293.1499938964844,0.0051018423400819,-399.3437194824219,297.54791259765625,0.4026679694652557,0.050000000745058,0.0512130856513977,293.2098999023437,297.1499938964844,293.1499938964844,0.3954484164714813,-5316.322265625,304.1543884277344,0.9118409752845764,0.4776797294616699,0.3359081149101257,293.2401123046875,297.1499938964844,293.1499938964844,0.5087481737136841,-8777.224609375,304.1351623535156,0.9800227880477904,0.5844713449478149,0.5553914904594421,293.1719055175781,297.1499938964844,293.1499938964844,0.0170034803450107,-4016.093505859375,304.1516418457031,0.4104015231132507,0.052184697240591,0.2538070976734161,291.05499267578125,291.1499938964844,258.70050048828125,257.28338623046875,279.15509033203125,293.52984619140625,291.05670166015625,1.0,0.33939990401268,0.6598480343818665,0.6598480343818665,1.0,1.0,-1.6310774087905884,0.6733910441398621,0.9576863646507264,0.2953670918941498,0.0,0.0,0.8495189547538757,113.76852416992188,121.0,17.849956512451172,-19575.224609375,562.1530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377380371094,309.2698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17730.97265625,18000.0,0.0,0.0,0.43765589594841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1504874229431152,1.15049946308136,-1.2047529708070217e-05,0.0,0.000444165081717,0.0,0.0,180.9581298828125,0.0,0.0,0.0,0.6430239677429199,4.0,0.0,1.0
561360,293.1227111816406,297.1499938964844,293.1499938964844,0.1155281290411949,-2574.959716796875,304.1468505859375,0.6562313437461853,0.1772713363170623,0.1629169583320617,293.8056945800781,297.1499938964844,293.1499938964844,0.0049926657229661,-391.5680236816406,297.42236328125,0.4010389745235443,0.050000000745058,0.0512959733605384,293.21002197265625,297.1499938964844,293.1499938964844,0.3944190442562103,-5304.9951171875,304.15545654296875,0.9077295064926147,0.4768942594528198,0.3354249894618988,293.2421264648437,297.1499938964844,293.1499938964844,0.5070621967315674,-8750.9677734375,304.1408996582031,0.9760289788246156,0.5829342007637024,0.553918719291687,293.1727600097656,297.1499938964844,293.1499938964844,0.016775906085968,-3986.942138671875,304.1517639160156,0.4073230624198913,0.0517394579946994,0.2521581947803497,291.06512451171875,291.1499938964844,258.7076416015625,257.28955078125,279.1582946777344,293.53497314453125,291.0668334960937,1.0,0.340603768825531,0.6605067849159241,0.6605067849159241,1.0,1.0,-1.627146601676941,0.6718999743461609,0.9552466869354248,0.294670045375824,0.0,0.0,0.8541514873504639,115.78722381591795,124.0,23.009502410888672,-19543.841796875,565.2045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557983398437,309.22967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17766.78125,18000.0,0.0,0.0,0.4381857514381408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1605050563812256,1.1605172157287598,-1.2196209354442544e-05,0.0,0.0004447028331924,0.0,0.0,185.0738067626953,0.0,0.0,0.0,0.6477418541908264,4.0,0.0,1.0
561420,293.1241760253906,297.1499938964844,293.1499938964844,0.1157716065645217,-2578.909912109375,304.1474914550781,0.652679443359375,0.1776619851589203,0.1634091436862945,293.8183288574219,297.1499938964844,293.1499938964844,0.0047732512466609,-375.7068176269531,297.1689453125,0.3981195986270904,0.050000000745058,0.0514471121132373,293.2102355957031,297.1499938964844,293.1499938964844,0.3923297226428985,-5282.17919921875,304.1571044921875,0.900740087032318,0.4753327667713165,0.3344520628452301,293.243896484375,297.1499938964844,293.1499938964844,0.5039386749267578,-8703.810546875,304.1490478515625,0.968705952167511,0.5802373290061951,0.551436722278595,293.174072265625,297.1499938964844,293.1499938964844,0.0163484923541545,-3931.278076171875,304.1518859863281,0.4017468094825744,0.0508949123322963,0.2490166574716568,291.0851745605469,291.1499938964844,258.7259216308594,257.3052978515625,279.1632995605469,293.54522705078125,291.0868530273437,1.0,0.3427993357181549,0.6620993614196777,0.6620993614196777,1.0,1.0,-1.619998812675476,0.6693502068519592,0.9506486058235168,0.2935676276683807,0.0,0.0,0.8614481687545776,119.46929931640624,127.0,26.937875747680664,-19485.83203125,570.7367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254577636719,309.1660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17828.904296875,18000.0,0.0,0.0,0.4393409490585327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1764674186706543,1.1764798164367676,-1.243678434548201e-05,0.0,0.0004458752227947,0.0,0.0,191.77926635742188,0.0,0.0,0.0,0.6552671194076538,4.0,0.0,1.0
561480,293.1241760253906,297.1499938964844,293.1499938964844,0.1157716065645217,-2578.909912109375,304.1474914550781,0.652679443359375,0.1776619851589203,0.1634091436862945,293.8183288574219,297.1499938964844,293.1499938964844,0.0047732512466609,-375.7068176269531,297.1689453125,0.3981195986270904,0.050000000745058,0.0514471121132373,293.2102355957031,297.1499938964844,293.1499938964844,0.3923297226428985,-5282.17919921875,304.1571044921875,0.900740087032318,0.4753327667713165,0.3344520628452301,293.243896484375,297.1499938964844,293.1499938964844,0.5039386749267578,-8703.810546875,304.1490478515625,0.968705952167511,0.5802373290061951,0.551436722278595,293.174072265625,297.1499938964844,293.1499938964844,0.0163484923541545,-3931.278076171875,304.1518859863281,0.4017468094825744,0.0508949123322963,0.2490166574716568,291.0851745605469,291.1499938964844,258.7259216308594,257.3052978515625,279.1632995605469,293.54522705078125,291.0868530273437,1.0,0.3427993357181549,0.6620993614196777,0.6620993614196777,1.0,1.0,-1.619998812675476,0.6693502068519592,0.9506486058235168,0.2935676276683807,0.0,0.0,0.8614481687545776,119.46929931640624,127.0,26.937875747680664,-19485.83203125,570.7367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254577636719,309.1660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17828.904296875,18000.0,0.0,0.0,0.4393409490585327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1764674186706543,1.1764798164367676,-1.243678434548201e-05,0.0,0.0004458752227947,0.0,0.0,191.77926635742188,0.0,0.0,0.0,0.6552671194076538,4.0,0.0,1.0
561540,293.1255187988281,297.1499938964844,293.1499938964844,0.1159994229674339,-2582.604248046875,304.14794921875,0.6496301889419556,0.1780462265014648,0.1638891845941543,293.8306884765625,297.1499938964844,293.1499938964844,0.0045530018396675,-359.48492431640625,296.9127502441406,0.3954518139362335,0.050000000745058,0.0515863075852394,293.2103576660156,297.1499938964844,293.1499938964844,0.3902111053466797,-5259.205078125,304.15826416015625,0.8945993781089783,0.4737840294837951,0.333479642868042,293.2442932128906,297.1499938964844,293.1499938964844,0.5008799433708191,-8659.1943359375,304.1543884277344,0.9618754982948304,0.5777750611305237,0.5492289066314697,293.175048828125,297.1499938964844,293.1499938964844,0.0159976053982973,-3882.58447265625,304.1518249511719,0.3964775800704956,0.0500897616147995,0.2460349798202514,291.105224609375,291.1499938964844,258.75,257.325927734375,279.1672668457031,293.55523681640625,291.1069641113281,1.0,0.3448103964328766,0.6640312671661377,0.6640312671661377,1.0,1.0,-1.6133441925048828,0.6671510338783264,0.9461930990219116,0.2927261292934418,0.0,0.0,0.8660742044448853,122.8599853515625,130.0,28.00789833068848,-19433.298828125,575.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0387878417969,309.1266784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17884.85546875,18000.0,0.0,0.0,0.4404933452606201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.187411904335022,1.1874245405197144,-1.260654244106263e-05,0.0,0.0004470447311177,0.0,0.0,196.50653076171875,0.0,0.0,0.0,0.6604341268539429,4.0,0.0,1.0
561600,293.1255187988281,297.1499938964844,293.1499938964844,0.1159994229674339,-2582.604248046875,304.14794921875,0.6496301889419556,0.1780462265014648,0.1638891845941543,293.8306884765625,297.1499938964844,293.1499938964844,0.0045530018396675,-359.48492431640625,296.9127502441406,0.3954518139362335,0.050000000745058,0.0515863075852394,293.2103576660156,297.1499938964844,293.1499938964844,0.3902111053466797,-5259.205078125,304.15826416015625,0.8945993781089783,0.4737840294837951,0.333479642868042,293.2442932128906,297.1499938964844,293.1499938964844,0.5008799433708191,-8659.1943359375,304.1543884277344,0.9618754982948304,0.5777750611305237,0.5492289066314697,293.175048828125,297.1499938964844,293.1499938964844,0.0159976053982973,-3882.58447265625,304.1518249511719,0.3964775800704956,0.0500897616147995,0.2460349798202514,291.105224609375,291.1499938964844,258.75,257.325927734375,279.1672668457031,293.55523681640625,291.1069641113281,1.0,0.3448103964328766,0.6640312671661377,0.6640312671661377,1.0,1.0,-1.6133441925048828,0.6671510338783264,0.9461930990219116,0.2927261292934418,0.0,0.0,0.8660742044448853,122.8599853515625,130.0,28.00789833068848,-19433.298828125,575.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0387878417969,309.1266784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17884.85546875,18000.0,0.0,0.0,0.4404933452606201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.187411904335022,1.1874245405197144,-1.260654244106263e-05,0.0,0.0004470447311177,0.0,0.0,196.50653076171875,0.0,0.0,0.0,0.6604341268539429,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1168633699417114,-2597.979736328125,304.14715576171875,0.6484098434448242,0.1793837249279022,0.1650325655937194,293.83697509765625,297.1499938964844,293.1499938964844,0.0043464959599077,-344.1025695800781,296.6660461425781,0.3933969438076019,0.050000000745058,0.0516929253935813,293.205810546875,297.1499938964844,293.1499938964844,0.3890049755573272,-5246.63720703125,304.1574401855469,0.8903048634529114,0.4731855988502502,0.3330209255218506,293.2394104003906,297.1499938964844,293.1499938964844,0.4988238513469696,-8630.263671875,304.15625,0.9567728638648988,0.576386570930481,0.5478394627571106,293.17041015625,297.1499938964844,293.1499938964844,0.0160288829356431,-3887.663330078125,304.151123046875,0.3947286903858185,0.0504030846059322,0.2468841522932052,291.1182556152344,291.1499938964844,258.778076171875,257.34991455078125,279.16607666015625,293.5581359863281,291.1185302734375,1.0,0.3469591736793518,0.6655848026275635,0.6655848026275635,1.0,1.0,-1.6136412620544434,0.6679471731185913,0.9456941485404968,0.2933911383152008,0.0,0.0,0.8692126274108887,125.5637664794922,133.0,16.39530372619629,-19433.91796875,583.3497924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844665527344,309.0946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17925.5859375,18000.0,0.0,0.0,0.4415960609912872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1941744089126587,1.194187045097351,-1.271355267817853e-05,0.0,0.0004481638607103,0.0,0.0,199.4826812744141,0.0,0.0,0.0,0.6636592745780945,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1168633699417114,-2597.979736328125,304.14715576171875,0.6484098434448242,0.1793837249279022,0.1650325655937194,293.83697509765625,297.1499938964844,293.1499938964844,0.0043464959599077,-344.1025695800781,296.6660461425781,0.3933969438076019,0.050000000745058,0.0516929253935813,293.205810546875,297.1499938964844,293.1499938964844,0.3890049755573272,-5246.63720703125,304.1574401855469,0.8903048634529114,0.4731855988502502,0.3330209255218506,293.2394104003906,297.1499938964844,293.1499938964844,0.4988238513469696,-8630.263671875,304.15625,0.9567728638648988,0.576386570930481,0.5478394627571106,293.17041015625,297.1499938964844,293.1499938964844,0.0160288829356431,-3887.663330078125,304.151123046875,0.3947286903858185,0.0504030846059322,0.2468841522932052,291.1182556152344,291.1499938964844,258.778076171875,257.34991455078125,279.16607666015625,293.5581359863281,291.1185302734375,1.0,0.3469591736793518,0.6655848026275635,0.6655848026275635,1.0,1.0,-1.6136412620544434,0.6679471731185913,0.9456941485404968,0.2933911383152008,0.0,0.0,0.8692126274108887,125.5637664794922,133.0,16.39530372619629,-19433.91796875,583.3497924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844665527344,309.0946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17925.5859375,18000.0,0.0,0.0,0.4415960609912872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1941744089126587,1.194187045097351,-1.271355267817853e-05,0.0,0.0004481638607103,0.0,0.0,199.4826812744141,0.0,0.0,0.0,0.6636592745780945,4.0,0.0,1.0
561780,293.1220092773437,297.1499938964844,293.1499938964844,0.1175574585795402,-2610.298095703125,304.14697265625,0.6465998291969299,0.1801027804613113,0.1658917665481567,293.8453063964844,297.1499938964844,293.1499938964844,0.0041358792223036,-328.26446533203125,296.4075012207031,0.391078770160675,0.050000000745058,0.0518115274608135,293.2045593261719,297.1499938964844,293.1499938964844,0.3877939581871032,-5233.91064453125,304.1570129394531,0.8855469226837158,0.4720264673233032,0.3323733806610107,293.23736572265625,297.1499938964844,293.1499938964844,0.4968573451042175,-8602.921875,304.157470703125,0.9510791897773744,0.5745362639427185,0.5462992787361145,293.16876220703125,297.1499938964844,293.1499938964844,0.0160428415983915,-3889.056396484375,304.1507568359375,0.3921804130077362,0.0502219870686531,0.2470893710851669,291.1239624023437,291.1499938964844,258.8079833984375,257.3754272460937,279.1670227050781,293.562744140625,291.1247253417969,1.0,0.3491460382938385,0.6673193573951721,0.6673193573951721,1.0,1.0,-1.6124370098114014,0.6681026220321655,0.9443343281745912,0.2937982678413391,0.0,0.0,0.8723610043525696,128.54324340820312,136.0,12.016478538513184,-19429.150390625,590.7340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486083984375,309.0790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17935.115234375,18000.0,0.0,0.0,0.4426971971988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2001174688339231,1.2001302242279053,-1.2802116543753073e-05,0.0,0.0004492813895922,0.0,0.0,202.05926513671875,0.0,0.0,0.0,0.6664634346961975,4.0,0.0,1.0
561840,293.1220092773437,297.1499938964844,293.1499938964844,0.1175574585795402,-2610.298095703125,304.14697265625,0.6465998291969299,0.1801027804613113,0.1658917665481567,293.8453063964844,297.1499938964844,293.1499938964844,0.0041358792223036,-328.26446533203125,296.4075012207031,0.391078770160675,0.050000000745058,0.0518115274608135,293.2045593261719,297.1499938964844,293.1499938964844,0.3877939581871032,-5233.91064453125,304.1570129394531,0.8855469226837158,0.4720264673233032,0.3323733806610107,293.23736572265625,297.1499938964844,293.1499938964844,0.4968573451042175,-8602.921875,304.157470703125,0.9510791897773744,0.5745362639427185,0.5462992787361145,293.16876220703125,297.1499938964844,293.1499938964844,0.0160428415983915,-3889.056396484375,304.1507568359375,0.3921804130077362,0.0502219870686531,0.2470893710851669,291.1239624023437,291.1499938964844,258.8079833984375,257.3754272460937,279.1670227050781,293.562744140625,291.1247253417969,1.0,0.3491460382938385,0.6673193573951721,0.6673193573951721,1.0,1.0,-1.6124370098114014,0.6681026220321655,0.9443343281745912,0.2937982678413391,0.0,0.0,0.8723610043525696,128.54324340820312,136.0,12.016478538513184,-19429.150390625,590.7340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486083984375,309.0790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17935.115234375,18000.0,0.0,0.0,0.4426971971988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2001174688339231,1.2001302242279053,-1.2802116543753073e-05,0.0,0.0004492813895922,0.0,0.0,202.05926513671875,0.0,0.0,0.0,0.6664634346961975,4.0,0.0,1.0
561900,293.1224670410156,297.1499938964844,293.1499938964844,0.1177863925695419,-2614.2744140625,304.1470947265625,0.645494818687439,0.1803647130727768,0.1662107557058334,293.8500671386719,297.1499938964844,293.1499938964844,0.0040295054204761,-320.1524963378906,296.2771301269531,0.3898220062255859,0.050000000745058,0.0518747717142105,293.2044372558594,297.1499938964844,293.1499938964844,0.3870165050029754,-5225.5771484375,304.1571655273437,0.8830249309539795,0.4713642597198486,0.331976443529129,293.2367858886719,297.1499938964844,293.1499938964844,0.4956843554973602,-8586.5615234375,304.1582336425781,0.9480259418487548,0.5735465288162231,0.545451283454895,293.1685485839844,297.1499938964844,293.1499938964844,0.0160123072564601,-3883.4716796875,304.1506652832031,0.3903305232524872,0.0500281192362308,0.2466576844453811,291.1291809082031,291.1499938964844,258.8235778808594,257.3887023925781,279.1681213378906,293.5658569335937,291.1302185058594,1.0,0.3502070605754852,0.6683068871498108,0.6683068871498108,1.0,1.0,-1.6108834743499756,0.6677945256233215,0.9430890083312988,0.2938097417354584,0.0,0.0,0.8732195496559143,130.11375427246094,136.0,13.7915620803833,-19421.3828125,594.0117797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9392395019531,309.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.033203125,18000.0,0.0,0.0,0.4432046115398407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2023775577545166,1.202390432357788,-1.2837785106967203e-05,0.0,0.0004497963236644,0.0,0.0,203.06573486328125,0.0,0.0,0.0,0.6675240993499756,4.0,0.0,1.0
561960,293.1230773925781,297.1499938964844,293.1499938964844,0.1179689541459083,-2617.39697265625,304.1473083496094,0.6443905234336853,0.1805907040834427,0.1664890348911285,293.8550720214844,297.1499938964844,293.1499938964844,0.0039218114688992,-311.8755187988281,296.1460266113281,0.3885703384876251,0.050000000745058,0.0519369319081306,293.2044372558594,297.1499938964844,293.1499938964844,0.3861680924892425,-5216.44189453125,304.15740966796875,0.88055819272995,0.4706735610961914,0.33155357837677,293.236328125,297.1499938964844,293.1499938964844,0.4944300353527069,-8569.0830078125,304.1590270996094,0.9450034499168396,0.5725370645523071,0.5445772409439087,293.1685791015625,297.1499938964844,293.1499938964844,0.0159253515303134,-3873.430419921875,304.1477966308594,0.3886071145534515,0.050000000745058,0.2464075982570648,291.13555908203125,291.1499938964844,258.839599609375,257.4022827148437,279.16912841796875,293.5694580078125,291.13671875,1.0,0.3512585759162903,0.6693432331085205,0.6693432331085205,1.0,1.0,-1.6094341278076172,0.6675535440444946,0.9418805241584778,0.2938520610332489,0.0,0.0,0.8735382556915283,131.65843200683594,139.0,15.787437438964844,-19414.59765625,597.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356384277344,309.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.9765625,18000.0,0.0,0.0,0.4436668455600738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2038981914520264,1.2039109468460083,-1.2863609299529344e-05,0.0,0.0004502654483076,0.0,0.0,203.7643585205078,0.0,0.0,0.0,0.6682387590408325,4.0,0.0,1.0
562020,293.12457275390625,297.1499938964844,293.1499938964844,0.1182719469070434,-2622.546875,304.147705078125,0.6422550678253174,0.1809705644845962,0.1669644862413406,293.8656921386719,297.1499938964844,293.1499938964844,0.0037049716338515,-295.078125,295.87945556640625,0.3861883878707886,0.050000000745058,0.0520568452775478,293.2046813964844,297.1499938964844,293.1499938964844,0.3844350576400757,-5197.80615234375,304.1578063964844,0.8758458495140076,0.4692440032958984,0.3306612074375152,293.2356262207031,297.1499938964844,293.1499938964844,0.4918921589851379,-8533.919921875,304.16021728515625,0.939132571220398,0.5704935193061829,0.5427890419960022,293.16949462890625,297.1499938964844,293.1499938964844,0.0159391239285469,-3875.4599609375,304.1385803222656,0.3861884176731109,0.050000000745058,0.2469352930784225,291.1475830078125,291.1499938964844,258.8727722167969,257.4304504394531,279.1711120605469,293.5785217285156,291.1485595703125,1.0,0.3533774018287658,0.6715497374534607,0.6715497374534607,1.0,1.0,-1.607564091682434,0.6675729751586914,0.9399911165237428,0.2942405939102173,0.0,0.0,0.8730401396751404,134.6572265625,142.0,16.042722702026367,-19407.1953125,604.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419860839844,309.0918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.83203125,18000.0,0.0,0.0,0.4444529712200165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2047568559646606,1.204769730567932,-1.288337261939887e-05,0.0,0.000451063242508,0.0,0.0,204.216049194336,0.0,0.0,0.0,0.668651282787323,4.0,0.0,1.0
562080,293.12457275390625,297.1499938964844,293.1499938964844,0.1182719469070434,-2622.546875,304.147705078125,0.6422550678253174,0.1809705644845962,0.1669644862413406,293.8656921386719,297.1499938964844,293.1499938964844,0.0037049716338515,-295.078125,295.87945556640625,0.3861883878707886,0.050000000745058,0.0520568452775478,293.2046813964844,297.1499938964844,293.1499938964844,0.3844350576400757,-5197.80615234375,304.1578063964844,0.8758458495140076,0.4692440032958984,0.3306612074375152,293.2356262207031,297.1499938964844,293.1499938964844,0.4918921589851379,-8533.919921875,304.16021728515625,0.939132571220398,0.5704935193061829,0.5427890419960022,293.16949462890625,297.1499938964844,293.1499938964844,0.0159391239285469,-3875.4599609375,304.1385803222656,0.3861884176731109,0.050000000745058,0.2469352930784225,291.1475830078125,291.1499938964844,258.8727722167969,257.4304504394531,279.1711120605469,293.5785217285156,291.1485595703125,1.0,0.3533774018287658,0.6715497374534607,0.6715497374534607,1.0,1.0,-1.607564091682434,0.6675729751586914,0.9399911165237428,0.2942405939102173,0.0,0.0,0.8730401396751404,134.6572265625,142.0,16.042722702026367,-19407.1953125,604.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419860839844,309.0918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.83203125,18000.0,0.0,0.0,0.4444529712200165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2047568559646606,1.204769730567932,-1.288337261939887e-05,0.0,0.000451063242508,0.0,0.0,204.216049194336,0.0,0.0,0.0,0.668651282787323,4.0,0.0,1.0
562140,293.126220703125,297.1499938964844,293.1499938964844,0.1185212135314941,-2626.754150390625,304.1480407714844,0.6401112675666809,0.1812806576490402,0.1673719584941864,293.876953125,297.1499938964844,293.1499938964844,0.0034841180313378,-277.80877685546875,295.60748291015625,0.3838615417480469,0.050000000745058,0.0521774552762508,293.205078125,297.1499938964844,293.1499938964844,0.3826822340488434,-5178.98291015625,304.1581420898437,0.8712354898452759,0.4677775502204895,0.329739511013031,293.2350158691406,297.1499938964844,293.1499938964844,0.4893487393856048,-8498.875,304.1610412597656,0.9332916736602784,0.568446159362793,0.5409914255142212,293.1712646484375,297.1499938964844,293.1499938964844,0.0159492921084165,-3877.464111328125,304.1268005371094,0.3838615417480469,0.050000000745058,0.2475073933601379,291.1587829589844,291.1499938964844,258.90740966796875,257.45977783203125,279.1733703613281,293.5897216796875,291.15972900390625,1.0,0.3554888367652893,0.6739992499351501,0.6739992499351501,1.0,1.0,-1.605620265007019,0.6676337122917175,0.9379865527153016,0.2946885526180267,0.0,0.0,0.8711061477661133,137.6724090576172,145.0,15.6527099609375,-19397.45703125,611.1800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9636535644531,309.1103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.97265625,18000.0,0.0,0.0,0.4450284838676452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2031161785125732,1.2031290531158447,-1.2865747521573212e-05,0.0,0.0004516473272815,0.0,0.0,203.5730895996093,0.0,0.0,0.0,0.667879581451416,4.0,0.0,1.0
562200,293.126220703125,297.1499938964844,293.1499938964844,0.1185212135314941,-2626.754150390625,304.1480407714844,0.6401112675666809,0.1812806576490402,0.1673719584941864,293.876953125,297.1499938964844,293.1499938964844,0.0034841180313378,-277.80877685546875,295.60748291015625,0.3838615417480469,0.050000000745058,0.0521774552762508,293.205078125,297.1499938964844,293.1499938964844,0.3826822340488434,-5178.98291015625,304.1581420898437,0.8712354898452759,0.4677775502204895,0.329739511013031,293.2350158691406,297.1499938964844,293.1499938964844,0.4893487393856048,-8498.875,304.1610412597656,0.9332916736602784,0.568446159362793,0.5409914255142212,293.1712646484375,297.1499938964844,293.1499938964844,0.0159492921084165,-3877.464111328125,304.1268005371094,0.3838615417480469,0.050000000745058,0.2475073933601379,291.1587829589844,291.1499938964844,258.90740966796875,257.45977783203125,279.1733703613281,293.5897216796875,291.15972900390625,1.0,0.3554888367652893,0.6739992499351501,0.6739992499351501,1.0,1.0,-1.605620265007019,0.6676337122917175,0.9379865527153016,0.2946885526180267,0.0,0.0,0.8711061477661133,137.6724090576172,145.0,15.6527099609375,-19397.45703125,611.1800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9636535644531,309.1103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.97265625,18000.0,0.0,0.0,0.4450284838676452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2031161785125732,1.2031290531158447,-1.2865747521573212e-05,0.0,0.0004516473272815,0.0,0.0,203.5730895996093,0.0,0.0,0.0,0.667879581451416,4.0,0.0,1.0
562260,293.1279296875,297.1499938964844,293.1499938964844,0.1187313497066497,-2630.282958984375,304.1483459472656,0.6379820704460144,0.1815354973077774,0.1677275449037552,293.8885498046875,297.1499938964844,293.1499938964844,0.0032615463715046,-260.2711181640625,295.3305969238281,0.3815934956073761,0.050000000745058,0.052298504859209,293.2055969238281,297.1499938964844,293.1499938964844,0.380921721458435,-5160.095703125,304.1583557128906,0.866739809513092,0.4662775695323944,0.3287950456142425,293.2344665527344,297.1499938964844,293.1499938964844,0.4868261516094208,-8464.2578125,304.1615600585937,0.9275386929512024,0.5664059519767761,0.5391989350318909,293.17352294921875,297.1499938964844,293.1499938964844,0.0159548074007034,-3879.154052734375,304.1130676269531,0.3815934956073761,0.050000000745058,0.2480815947055816,291.1692810058594,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.6024475097656,291.1701354980469,1.0,0.3575879335403442,0.6766808032989502,0.6766808032989502,1.0,1.0,-1.6035959720611572,0.6677236557006836,0.9358722567558287,0.2951833009719848,0.0,0.0,0.8678215742111206,140.69717407226562,148.0,14.611620903015137,-19384.189453125,618.0718383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977111816406,309.1341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.859375,18000.0,0.0,0.0,0.4453674256801605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990777254104614,1.199090600013733,-1.2812917702831328e-05,0.0,0.0004519913054537,0.0,0.0,201.8929443359375,0.0,0.0,0.0,0.6659772992134094,4.0,0.0,1.0
562320,293.1279296875,297.1499938964844,293.1499938964844,0.1187313497066497,-2630.282958984375,304.1483459472656,0.6379820704460144,0.1815354973077774,0.1677275449037552,293.8885498046875,297.1499938964844,293.1499938964844,0.0032615463715046,-260.2711181640625,295.3305969238281,0.3815934956073761,0.050000000745058,0.052298504859209,293.2055969238281,297.1499938964844,293.1499938964844,0.380921721458435,-5160.095703125,304.1583557128906,0.866739809513092,0.4662775695323944,0.3287950456142425,293.2344665527344,297.1499938964844,293.1499938964844,0.4868261516094208,-8464.2578125,304.1615600585937,0.9275386929512024,0.5664059519767761,0.5391989350318909,293.17352294921875,297.1499938964844,293.1499938964844,0.0159548074007034,-3879.154052734375,304.1130676269531,0.3815934956073761,0.050000000745058,0.2480815947055816,291.1692810058594,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.6024475097656,291.1701354980469,1.0,0.3575879335403442,0.6766808032989502,0.6766808032989502,1.0,1.0,-1.6035959720611572,0.6677236557006836,0.9358722567558287,0.2951833009719848,0.0,0.0,0.8678215742111206,140.69717407226562,148.0,14.611620903015137,-19384.189453125,618.0718383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977111816406,309.1341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.859375,18000.0,0.0,0.0,0.4453674256801605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990777254104614,1.199090600013733,-1.2812917702831328e-05,0.0,0.0004519913054537,0.0,0.0,201.8929443359375,0.0,0.0,0.0,0.6659772992134094,4.0,0.0,1.0
562380,293.1296691894531,297.1499938964844,293.1499938964844,0.118916779756546,-2633.4013671875,304.1485900878906,0.6358784437179565,0.1817442029714584,0.1680400669574737,293.9003601074219,297.1499938964844,293.1499938964844,0.0030360913369804,-242.4073486328125,295.04864501953125,0.3793863356113434,0.050000000745058,0.052419789135456,293.20623779296875,297.1499938964844,293.1499938964844,0.3791726231575012,-5141.353515625,304.1584777832031,0.8623598217964172,0.4647393226623535,0.3278251886367798,293.2339172363281,297.1499938964844,293.1499938964844,0.4843642115592956,-8430.5908203125,304.16180419921875,0.9219259023666382,0.5643783807754517,0.5374172925949097,293.17608642578125,297.1499938964844,293.1499938964844,0.0159577131271362,-3880.802734375,304.09783935546875,0.3793863356113434,0.050000000745058,0.2486569136381149,291.1783752441406,291.1499938964844,258.9804382324219,257.5215148925781,279.1778869628906,293.61627197265625,291.1790771484375,1.0,0.3596725463867187,0.6795831322669983,0.6795831322669983,1.0,1.0,-1.6015042066574097,0.6678388118743896,0.9336653351783752,0.2957183420658111,0.0,0.0,0.8634133338928223,143.72665405273438,151.0,12.797283172607422,-19366.765625,624.9116821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414733886719,309.1613464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18073.90234375,18000.0,0.0,0.0,0.4454526305198669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.192861795425415,1.192874550819397,-1.2728069123113528e-05,0.0,0.0004520778020378,0.0,0.0,199.2846069335937,0.0,0.0,0.0,0.6630508303642273,4.0,0.0,1.0
562440,293.1296691894531,297.1499938964844,293.1499938964844,0.118916779756546,-2633.4013671875,304.1485900878906,0.6358784437179565,0.1817442029714584,0.1680400669574737,293.9003601074219,297.1499938964844,293.1499938964844,0.0030360913369804,-242.4073486328125,295.04864501953125,0.3793863356113434,0.050000000745058,0.052419789135456,293.20623779296875,297.1499938964844,293.1499938964844,0.3791726231575012,-5141.353515625,304.1584777832031,0.8623598217964172,0.4647393226623535,0.3278251886367798,293.2339172363281,297.1499938964844,293.1499938964844,0.4843642115592956,-8430.5908203125,304.16180419921875,0.9219259023666382,0.5643783807754517,0.5374172925949097,293.17608642578125,297.1499938964844,293.1499938964844,0.0159577131271362,-3880.802734375,304.09783935546875,0.3793863356113434,0.050000000745058,0.2486569136381149,291.1783752441406,291.1499938964844,258.9804382324219,257.5215148925781,279.1778869628906,293.61627197265625,291.1790771484375,1.0,0.3596725463867187,0.6795831322669983,0.6795831322669983,1.0,1.0,-1.6015042066574097,0.6678388118743896,0.9336653351783752,0.2957183420658111,0.0,0.0,0.8634133338928223,143.72665405273438,151.0,12.797283172607422,-19366.765625,624.9116821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414733886719,309.1613464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18073.90234375,18000.0,0.0,0.0,0.4454526305198669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.192861795425415,1.192874550819397,-1.2728069123113528e-05,0.0,0.0004520778020378,0.0,0.0,199.2846069335937,0.0,0.0,0.0,0.6630508303642273,4.0,0.0,1.0
562500,293.1305236816406,297.1499938964844,293.1499938964844,0.1190034821629524,-2634.867431640625,304.148681640625,0.6348376274108887,0.1818330734968185,0.1681819856166839,293.9062805175781,297.1499938964844,293.1499938964844,0.0029221377335488,-233.35107421875,294.9057006835937,0.3783056437969208,0.050000000745058,0.0524804852902889,293.20660400390625,297.1499938964844,293.1499938964844,0.3783058524131775,-5132.07470703125,304.15850830078125,0.8602117896080017,0.4639534950256347,0.3273292779922485,293.233642578125,297.1499938964844,293.1499938964844,0.483165442943573,-8414.236328125,304.1618347167969,0.9191875457763672,0.563370406627655,0.5365316867828369,293.17742919921875,297.1499938964844,293.1499938964844,0.0159586444497108,-3881.675048828125,304.0897216796875,0.3783056437969208,0.050000000745058,0.2489448338747024,291.1822509765625,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.6235046386719,291.182861328125,1.0,0.3607089817523956,0.6811144351959229,0.6811144351959229,1.0,1.0,-1.600434422492981,0.6679039001464844,0.9325305819511414,0.2959986925125122,0.0,0.0,0.8608665466308594,145.24229431152344,151.0,11.63467502593994,-19356.36328125,628.3106079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661926269531,309.1756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.470703125,18000.0,0.0,0.0,0.4453965127468109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1890262365341189,1.189038872718811,-1.267498009838164e-05,0.0,0.0004520208458416,0.0,0.0,197.677001953125,0.0,0.0,0.0,0.661246120929718,4.0,0.0,1.0
562560,293.1313781738281,297.1499938964844,293.1499938964844,0.1190876513719558,-2636.2978515625,304.1487731933594,0.6338045597076416,0.1819126904010772,0.1683153063058853,293.9122314453125,297.1499938964844,293.1499938964844,0.002807528944686,-224.22915649414065,294.7614440917969,0.3772400319576263,0.050000000745058,0.0525412075221538,293.20703125,297.1499938964844,293.1499938964844,0.3774451017379761,-5122.86572265625,304.1585388183594,0.8580905795097351,0.4631555080413818,0.3268251121044159,293.2333374023437,297.1499938964844,293.1499938964844,0.4819916784763336,-8398.24609375,304.16180419921875,0.9165024757385254,0.5623666644096375,0.5356499552726746,293.17877197265625,297.1499938964844,293.1499938964844,0.0159594267606735,-3882.60498046875,304.081298828125,0.3772400319576263,0.050000000745058,0.2492328584194183,291.18560791015625,291.1499938964844,259.0185852050781,257.5537109375,279.1800231933594,293.6308898925781,291.1861267089844,1.0,0.3617414832115173,0.6826971173286438,0.6826971173286438,1.0,1.0,-1.5993493795394895,0.6679724454879761,0.9313768744468688,0.2962861359119415,0.0,0.0,0.8581461906433105,146.75831604003906,154.0,10.343260765075684,-19344.828125,631.6950073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,309.190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.89453125,18000.0,0.0,0.0,0.4452753365039825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184779405593872,1.1847920417785645,-1.261589477508096e-05,0.0,0.0004518978530541,0.0,0.0,195.9025421142578,0.0,0.0,0.0,0.6592491269111633,4.0,0.0,1.0
562620,293.1330261230469,297.1499938964844,293.1499938964844,0.1192511990666389,-2639.103515625,304.1488952636719,0.6317618489265442,0.1820461601018905,0.1685582846403122,293.924072265625,297.1499938964844,293.1499938964844,0.0025759818963706,-205.77114868164065,294.4689636230469,0.3751533627510071,0.050000000745058,0.0526627078652381,293.2079772949219,297.1499938964844,293.1499938964844,0.3757415413856506,-5104.650390625,304.1585388183594,0.8539245128631592,0.4615190327167511,0.3257898986339569,293.2327575683594,297.1499938964844,293.1499938964844,0.4797252714633941,-8367.4267578125,304.1616516113281,0.911316692829132,0.5603724122047424,0.5338987112045288,293.1815795898437,297.1499938964844,293.1499938964844,0.0159608479589223,-3884.676513671875,304.0636291503906,0.3751533627510071,0.050000000745058,0.2498092204332351,291.19073486328125,291.1499938964844,259.0576171875,257.5866394042969,279.1820983886719,293.6461181640625,291.19110107421875,1.0,0.3637944161891937,0.6860131621360779,0.6860131621360779,1.0,1.0,-1.5971335172653198,0.6681166291236877,0.9290169477462769,0.2968784272670746,0.0,0.0,0.8523386716842651,149.79107666015625,157.0,7.516161441802978,-19318.451171875,638.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473693847656,309.2191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18108.99609375,18000.0,0.0,0.0,0.444842666387558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1752817630767822,1.175294280052185,-1.248319404112408e-05,0.0,0.000451458763564,0.0,0.0,191.9613494873047,0.0,0.0,0.0,0.6547873616218567,4.0,0.0,1.0
562680,293.1330261230469,297.1499938964844,293.1499938964844,0.1192511990666389,-2639.103515625,304.1488952636719,0.6317618489265442,0.1820461601018905,0.1685582846403122,293.924072265625,297.1499938964844,293.1499938964844,0.0025759818963706,-205.77114868164065,294.4689636230469,0.3751533627510071,0.050000000745058,0.0526627078652381,293.2079772949219,297.1499938964844,293.1499938964844,0.3757415413856506,-5104.650390625,304.1585388183594,0.8539245128631592,0.4615190327167511,0.3257898986339569,293.2327575683594,297.1499938964844,293.1499938964844,0.4797252714633941,-8367.4267578125,304.1616516113281,0.911316692829132,0.5603724122047424,0.5338987112045288,293.1815795898437,297.1499938964844,293.1499938964844,0.0159608479589223,-3884.676513671875,304.0636291503906,0.3751533627510071,0.050000000745058,0.2498092204332351,291.19073486328125,291.1499938964844,259.0576171875,257.5866394042969,279.1820983886719,293.6461181640625,291.19110107421875,1.0,0.3637944161891937,0.6860131621360779,0.6860131621360779,1.0,1.0,-1.5971335172653198,0.6681166291236877,0.9290169477462769,0.2968784272670746,0.0,0.0,0.8523386716842651,149.79107666015625,157.0,7.516161441802978,-19318.451171875,638.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473693847656,309.2191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18108.99609375,18000.0,0.0,0.0,0.444842666387558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1752817630767822,1.175294280052185,-1.248319404112408e-05,0.0,0.000451458763564,0.0,0.0,191.9613494873047,0.0,0.0,0.0,0.6547873616218567,4.0,0.0,1.0
562740,293.1346435546875,297.1499938964844,293.1499938964844,0.1194109097123146,-2641.879150390625,304.1490173339844,0.6297487616539001,0.1821481138467788,0.1687723696231842,293.93585205078125,297.1499938964844,293.1499938964844,0.0023411232978105,-187.02671813964844,294.1711730957031,0.3731247186660766,0.050000000745058,0.0527842827141284,293.2091064453125,297.1499938964844,293.1499938964844,0.3740564882755279,-5086.64208984375,304.1584777832031,0.8498529195785522,0.4598227143287658,0.3247145414352417,293.232177734375,297.1499938964844,293.1499938964844,0.4775697886943817,-8338.173828125,304.1613464355469,0.906417191028595,0.55839604139328,0.5321640968322754,293.1844177246094,297.1499938964844,293.1499938964844,0.0159623101353645,-3887.051513671875,304.0448913574219,0.3731247186660766,0.050000000745058,0.2503859102725982,291.1937561035156,291.1499938964844,259.0974426269531,257.6202087402344,279.1841125488281,293.661865234375,291.1939392089844,1.0,0.3658311665058136,0.6895260214805603,0.6895260214805603,1.0,1.0,-1.5948554277420044,0.6682637333869934,0.926591694355011,0.2974880039691925,0.0,0.0,0.8462793827056885,152.824462890625,145.0,4.582128524780273,-19287.95703125,645.0820922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,309.2469787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18118.853515625,18000.0,0.0,0.0,0.4441704154014587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1648311614990234,1.1648435592651367,-1.2336918189248536e-05,0.0,0.0004507764824666,0.0,0.0,187.6750946044922,0.0,0.0,0.0,0.6498849391937256,4.0,0.0,1.0
