time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562800,293.1346435546875,297.1499938964844,293.1499938964844,0.1194109097123146,-2641.879150390625,304.1490173339844,0.6297487616539001,0.1821481138467788,0.1687723696231842,293.93585205078125,297.1499938964844,293.1499938964844,0.0023411232978105,-187.02671813964844,294.1711730957031,0.3731247186660766,0.050000000745058,0.0527842827141284,293.2091064453125,297.1499938964844,293.1499938964844,0.3740564882755279,-5086.64208984375,304.1584777832031,0.8498529195785522,0.4598227143287658,0.3247145414352417,293.232177734375,297.1499938964844,293.1499938964844,0.4775697886943817,-8338.173828125,304.1613464355469,0.906417191028595,0.55839604139328,0.5321640968322754,293.1844177246094,297.1499938964844,293.1499938964844,0.0159623101353645,-3887.051513671875,304.0448913574219,0.3731247186660766,0.050000000745058,0.2503859102725982,291.1937561035156,291.1499938964844,259.0974426269531,257.6202087402344,279.1841125488281,293.661865234375,291.1939392089844,1.0,0.3658311665058136,0.6895260214805603,0.6895260214805603,1.0,1.0,-1.5948554277420044,0.6682637333869934,0.926591694355011,0.2974880039691925,0.0,0.0,0.8462793827056885,152.824462890625,145.0,4.582128524780273,-19287.95703125,645.0820922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,309.2469787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18118.853515625,18000.0,0.0,0.0,0.4441704154014587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1648311614990234,1.1648435592651367,-1.2336918189248536e-05,0.0,0.0004507764824666,0.0,0.0,187.6750946044922,0.0,0.0,0.0,0.6498849391937256,4.0,0.0,1.0
562860,293.1359558105469,297.1499938964844,293.1499938964844,0.119387462735176,-2641.34619140625,304.1493835449219,0.6316272616386414,0.1822748184204101,0.168776586651802,293.9474792480469,297.1499938964844,293.1499938964844,0.0020935861393809,-167.24632263183594,293.8701171875,0.3748034834861755,0.050000000745058,0.0526834912598133,293.210205078125,297.1499938964844,293.1499938964844,0.3721089661121368,-5065.640625,304.158935546875,0.8513835072517395,0.4580992460250854,0.3234459459781647,293.2313842773437,297.1499938964844,293.1499938964844,0.4752246439456939,-8306.0361328125,304.1614990234375,0.9083464741706848,0.5564731359481812,0.5302431583404541,293.1870422363281,297.1499938964844,293.1499938964844,0.015839148312807,-3872.930419921875,304.0259704589844,0.3748034834861755,0.050000000745058,0.2499077916145324,291.1969909667969,291.1499938964844,259.13787841796875,257.654296875,279.1869812011719,293.67803955078125,291.1974182128906,1.0,0.3630852103233337,0.693365752696991,0.693365752696991,1.0,1.0,-1.5903379917144775,0.6674512624740601,0.9228866696357728,0.2976243793964386,0.0,0.0,0.8398375511169434,150.18380737304688,133.0,5.390333652496338,-19238.048828125,634.8031616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26275634765625,309.277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.984375,18000.0,0.0,0.0,0.4432519078254699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153666377067566,1.1536785364151,-1.218179204443004e-05,0.0,0.0004498443449847,0.0,0.0,183.16915893554688,0.0,0.0,0.0,0.6446468234062195,4.0,0.0,1.0
562920,293.1359558105469,297.1499938964844,293.1499938964844,0.119387462735176,-2641.34619140625,304.1493835449219,0.6316272616386414,0.1822748184204101,0.168776586651802,293.9474792480469,297.1499938964844,293.1499938964844,0.0020935861393809,-167.24632263183594,293.8701171875,0.3748034834861755,0.050000000745058,0.0526834912598133,293.210205078125,297.1499938964844,293.1499938964844,0.3721089661121368,-5065.640625,304.158935546875,0.8513835072517395,0.4580992460250854,0.3234459459781647,293.2313842773437,297.1499938964844,293.1499938964844,0.4752246439456939,-8306.0361328125,304.1614990234375,0.9083464741706848,0.5564731359481812,0.5302431583404541,293.1870422363281,297.1499938964844,293.1499938964844,0.015839148312807,-3872.930419921875,304.0259704589844,0.3748034834861755,0.050000000745058,0.2499077916145324,291.1969909667969,291.1499938964844,259.13787841796875,257.654296875,279.1869812011719,293.67803955078125,291.1974182128906,1.0,0.3630852103233337,0.693365752696991,0.693365752696991,1.0,1.0,-1.5903379917144775,0.6674512624740601,0.9228866696357728,0.2976243793964386,0.0,0.0,0.8398375511169434,150.18380737304688,133.0,5.390333652496338,-19238.048828125,634.8031616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26275634765625,309.277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.984375,18000.0,0.0,0.0,0.4432519078254699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153666377067566,1.1536785364151,-1.218179204443004e-05,0.0,0.0004498443449847,0.0,0.0,183.16915893554688,0.0,0.0,0.0,0.6446468234062195,4.0,0.0,1.0
562980,293.1366882324219,297.1499938964844,293.1499938964844,0.1192792281508445,-2639.274169921875,304.1497497558594,0.6363252401351929,0.1824808567762375,0.1687107384204864,293.9589233398437,297.1499938964844,293.1499938964844,0.001839515985921,-146.92481994628906,293.56756591796875,0.379071295261383,0.050000000745058,0.0524375550448894,293.211181640625,297.1499938964844,293.1499938964844,0.3699461817741394,-5042.224609375,304.1595458984375,0.8568515181541443,0.4563784599304199,0.3220715522766113,293.23016357421875,297.1499938964844,293.1499938964844,0.4727374315261841,-8271.806640625,304.16180419921875,0.915232241153717,0.5546565651893616,0.5282691121101379,293.189208984375,297.1499938964844,293.1499938964844,0.0156355332583189,-3847.670654296875,304.00750732421875,0.379071295261383,0.050000000745058,0.2487411797046661,291.2024841308594,291.1499938964844,259.1788635253906,257.68878173828125,279.1898498535156,293.694091796875,291.2029724121094,1.0,0.357697993516922,0.6974959373474121,0.6974959373474121,1.0,1.0,-1.5845435857772827,0.6661056280136108,0.918437957763672,0.2974802553653717,0.0,0.0,0.832477867603302,143.8426971435547,121.0,7.073801517486572,-19174.0,613.7286987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260498046875,309.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18146.2109375,18000.0,0.0,0.0,0.442042201757431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1409358978271484,1.140947937965393,-1.2008528756268788e-05,0.0,0.0004486166581045,0.0,0.0,178.14527893066406,0.0,0.0,0.0,0.6386911273002625,4.0,0.0,1.0
563040,293.1366882324219,297.1499938964844,293.1499938964844,0.1192792281508445,-2639.274169921875,304.1497497558594,0.6363252401351929,0.1824808567762375,0.1687107384204864,293.9589233398437,297.1499938964844,293.1499938964844,0.001839515985921,-146.92481994628906,293.56756591796875,0.379071295261383,0.050000000745058,0.0524375550448894,293.211181640625,297.1499938964844,293.1499938964844,0.3699461817741394,-5042.224609375,304.1595458984375,0.8568515181541443,0.4563784599304199,0.3220715522766113,293.23016357421875,297.1499938964844,293.1499938964844,0.4727374315261841,-8271.806640625,304.16180419921875,0.915232241153717,0.5546565651893616,0.5282691121101379,293.189208984375,297.1499938964844,293.1499938964844,0.0156355332583189,-3847.670654296875,304.00750732421875,0.379071295261383,0.050000000745058,0.2487411797046661,291.2024841308594,291.1499938964844,259.1788635253906,257.68878173828125,279.1898498535156,293.694091796875,291.2029724121094,1.0,0.357697993516922,0.6974959373474121,0.6974959373474121,1.0,1.0,-1.5845435857772827,0.6661056280136108,0.918437957763672,0.2974802553653717,0.0,0.0,0.832477867603302,143.8426971435547,121.0,7.073801517486572,-19174.0,613.7286987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260498046875,309.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18146.2109375,18000.0,0.0,0.0,0.442042201757431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1409358978271484,1.140947937965393,-1.2008528756268788e-05,0.0,0.0004486166581045,0.0,0.0,178.14527893066406,0.0,0.0,0.0,0.6386911273002625,4.0,0.0,1.0
563100,293.13690185546875,297.1499938964844,293.1499938964844,0.1192168295383453,-2638.09716796875,304.1499328613281,0.6394951939582825,0.1826079785823822,0.1686692237854004,293.96453857421875,297.1499938964844,293.1499938964844,0.0017113058129325,-136.6713409423828,293.4151916503906,0.381925106048584,0.050000000745058,0.052280806005001,293.2116394042969,297.1499938964844,293.1499938964844,0.3688260614871979,-5030.09619140625,304.15985107421875,0.8607068657875061,0.4555132985115051,0.3213574886322021,293.2294616699219,297.1499938964844,293.1499938964844,0.4714943468570709,-8254.708984375,304.16192626953125,0.920172154903412,0.5537835955619812,0.5272842049598694,293.1900939941406,297.1499938964844,293.1499938964844,0.0155171370133757,-3832.644775390625,303.9984741210937,0.381925106048584,0.050000000745058,0.2479976266622543,291.20526123046875,291.1499938964844,259.199462890625,257.7061767578125,279.191162109375,293.70184326171875,291.2056884765625,1.0,0.3543194234371185,0.6996525526046753,0.6996525526046753,1.0,1.0,-1.5813732147216797,0.6653172969818115,0.9160559773445128,0.2973487675189972,0.0,0.0,0.8285155892372131,139.81155395507812,121.0,7.269374370574951,-19137.7578125,600.7471313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3594970703125,309.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18155.845703125,18000.0,0.0,0.0,0.4413217306137085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1339002847671509,1.133912205696106,-1.191351839224808e-05,0.0,0.0004478854534681,0.0,0.0,175.4109344482422,0.0,0.0,0.0,0.6354079246520996,4.0,0.0,1.0
563160,293.13702392578125,297.1499938964844,293.1499938964844,0.1191543936729431,-2636.92724609375,304.1500549316406,0.6431576609611511,0.182747408747673,0.1686253696680069,293.9700927734375,297.1499938964844,293.1499938964844,0.0015827068127691,-126.38951110839844,293.2618713378906,0.3851831257343292,0.050000000745058,0.0521087981760501,293.21209716796875,297.1499938964844,293.1499938964844,0.3676919043064117,-5017.82080078125,304.1601257324219,0.8652138113975525,0.4546417891979217,0.3206284642219543,293.2286682128906,297.1499938964844,293.1499938964844,0.4702637791633606,-8237.7978515625,304.1619873046875,0.9259703755378724,0.552929162979126,0.5263028144836426,293.19091796875,297.1499938964844,293.1499938964844,0.0153922857716679,-3816.627197265625,303.9895324707031,0.3851831257343292,0.050000000745058,0.2471817135810852,291.207763671875,291.1499938964844,259.2201843261719,257.7236022949219,279.1923522949219,293.7093811035156,291.2081604003906,1.0,0.3506104946136474,0.7018622159957886,0.7018622159957886,1.0,1.0,-1.578081130981445,0.6644757390022278,0.9136053919792176,0.2971892058849334,0.0,0.0,0.8244093656539917,135.39187622070312,109.0,7.012308120727539,-19099.140625,586.6911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3938903808594,309.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18164.9375,18000.0,0.0,0.0,0.4405241310596466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1264545917510986,1.1264665126800537,-1.1813375749625266e-05,0.0,0.0004470759886316,0.0,0.0,172.54786682128906,0.0,0.0,0.0,0.6319385170936584,4.0,0.0,1.0
563220,293.1371154785156,297.1499938964844,293.1499938964844,0.1190385818481445,-2634.7802734375,304.15020751953125,0.6519700288772583,0.1830548644065857,0.1685350984334945,293.9809875488281,297.1499938964844,293.1499938964844,0.0013250515330582,-105.79927825927734,292.9520874023437,0.3926481604576111,0.050000000745058,0.0517318770289421,293.21307373046875,297.1499938964844,293.1499938964844,0.3654023706912994,-4993.06396484375,304.1605529785156,0.8761098980903625,0.4528707265853882,0.3191289901733398,293.2270202636719,297.1499938964844,293.1499938964844,0.4678664207458496,-8204.9111328125,304.1619873046875,0.9397938847541808,0.551268458366394,0.5243551135063171,293.1922607421875,297.1499938964844,293.1499938964844,0.0151312006637454,-3782.68505859375,303.971923828125,0.3926481604576111,0.050000000745058,0.2453937530517578,291.2116394042969,291.1499938964844,259.2617492675781,257.7586364746094,279.19451904296875,293.7237854003906,291.2118530273437,1.0,0.3424164950847626,0.7064266800880432,0.7064266800880432,1.0,1.0,-1.571235418319702,0.6626734733581543,0.908561944961548,0.2968049049377441,0.0,0.0,0.8159129023551941,125.71459197998048,97.0,5.361217975616455,-19015.7109375,556.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4648132324219,309.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.78515625,18000.0,0.0,0.0,0.4386960566043854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1105197668075562,1.1105313301086426,-1.1600273865042254e-05,0.0,0.0004452207358554,0.0,0.0,166.52378845214844,0.0,0.0,0.0,0.6245303153991699,4.0,0.0,1.0
563280,293.1371154785156,297.1499938964844,293.1499938964844,0.1190385818481445,-2634.7802734375,304.15020751953125,0.6519700288772583,0.1830548644065857,0.1685350984334945,293.9809875488281,297.1499938964844,293.1499938964844,0.0013250515330582,-105.79927825927734,292.9520874023437,0.3926481604576111,0.050000000745058,0.0517318770289421,293.21307373046875,297.1499938964844,293.1499938964844,0.3654023706912994,-4993.06396484375,304.1605529785156,0.8761098980903625,0.4528707265853882,0.3191289901733398,293.2270202636719,297.1499938964844,293.1499938964844,0.4678664207458496,-8204.9111328125,304.1619873046875,0.9397938847541808,0.551268458366394,0.5243551135063171,293.1922607421875,297.1499938964844,293.1499938964844,0.0151312006637454,-3782.68505859375,303.971923828125,0.3926481604576111,0.050000000745058,0.2453937530517578,291.2116394042969,291.1499938964844,259.2617492675781,257.7586364746094,279.19451904296875,293.7237854003906,291.2118530273437,1.0,0.3424164950847626,0.7064266800880432,0.7064266800880432,1.0,1.0,-1.571235418319702,0.6626734733581543,0.908561944961548,0.2968049049377441,0.0,0.0,0.8159129023551941,125.71459197998048,97.0,5.361217975616455,-19015.7109375,556.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4648132324219,309.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.78515625,18000.0,0.0,0.0,0.4386960566043854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1105197668075562,1.1105313301086426,-1.1600273865042254e-05,0.0,0.0004452207358554,0.0,0.0,166.52378845214844,0.0,0.0,0.0,0.6245303153991699,4.0,0.0,1.0
563340,293.1370849609375,297.1499938964844,293.1499938964844,0.1189428567886352,-2633.03662109375,304.1502990722656,0.6628749966621399,0.1833889037370681,0.1684450656175613,293.9916381835937,297.1499938964844,293.1499938964844,0.0010683379368856,-85.29637145996094,292.6375427246094,0.4004471004009247,0.050000000745058,0.0513270050287246,293.21417236328125,297.1499938964844,293.1499938964844,0.3631040453910827,-4968.24169921875,304.1608581542969,0.8895004987716675,0.4510511457920074,0.317577451467514,293.225341796875,297.1499938964844,293.1499938964844,0.4655795991420746,-8173.62060546875,304.16180419921875,0.955872654914856,0.5496621131896973,0.5224328637123108,293.1933288574219,297.1499938964844,293.1499938964844,0.0148641737177968,-3747.4521484375,303.9545288085937,0.4004471004009247,0.050000000745058,0.2434732168912887,291.21343994140625,291.1499938964844,259.30340576171875,257.79376220703125,279.1964111328125,293.7373352050781,291.2134704589844,1.0,0.3334525823593139,0.7111662030220032,0.7111662030220032,1.0,1.0,-1.564165115356445,0.6607596278190613,0.903405487537384,0.2963558435440063,0.0,0.0,0.8073088526725769,115.3258819580078,85.0,2.772552013397217,-18925.6875,524.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53668212890625,309.4013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18188.494140625,18000.0,0.0,0.0,0.4365720748901367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0936564207077026,1.0936678647994995,-1.13765308924485e-05,0.0,0.0004430651606526,0.0,0.0,160.30027770996094,0.0,0.0,0.0,0.6167140007019043,4.0,0.0,1.0
563400,293.1370849609375,297.1499938964844,293.1499938964844,0.1189428567886352,-2633.03662109375,304.1502990722656,0.6628749966621399,0.1833889037370681,0.1684450656175613,293.9916381835937,297.1499938964844,293.1499938964844,0.0010683379368856,-85.29637145996094,292.6375427246094,0.4004471004009247,0.050000000745058,0.0513270050287246,293.21417236328125,297.1499938964844,293.1499938964844,0.3631040453910827,-4968.24169921875,304.1608581542969,0.8895004987716675,0.4510511457920074,0.317577451467514,293.225341796875,297.1499938964844,293.1499938964844,0.4655795991420746,-8173.62060546875,304.16180419921875,0.955872654914856,0.5496621131896973,0.5224328637123108,293.1933288574219,297.1499938964844,293.1499938964844,0.0148641737177968,-3747.4521484375,303.9545288085937,0.4004471004009247,0.050000000745058,0.2434732168912887,291.21343994140625,291.1499938964844,259.30340576171875,257.79376220703125,279.1964111328125,293.7373352050781,291.2134704589844,1.0,0.3334525823593139,0.7111662030220032,0.7111662030220032,1.0,1.0,-1.564165115356445,0.6607596278190613,0.903405487537384,0.2963558435440063,0.0,0.0,0.8073088526725769,115.3258819580078,85.0,2.772552013397217,-18925.6875,524.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53668212890625,309.4013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18188.494140625,18000.0,0.0,0.0,0.4365720748901367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0936564207077026,1.0936678647994995,-1.13765308924485e-05,0.0,0.0004430651606526,0.0,0.0,160.30027770996094,0.0,0.0,0.0,0.6167140007019043,4.0,0.0,1.0
563460,293.136962890625,297.1499938964844,293.1499938964844,0.1188700124621391,-2631.7431640625,304.1503295898437,0.6761199831962585,0.1837397217750549,0.1683569103479385,294.0021057128906,297.1499938964844,293.1499938964844,0.0008128307526931,-64.8975601196289,292.3180236816406,0.409065306186676,0.050000000745058,0.0509061589837074,293.2154235839844,297.1499938964844,293.1499938964844,0.3608028888702392,-4943.40576171875,304.1610717773437,0.9055759310722352,0.4491729736328125,0.3159750401973724,293.2236022949219,297.1499938964844,293.1499938964844,0.4634139239788055,-8144.0517578125,304.1614685058594,0.973277509212494,0.5481023788452148,0.5205399990081787,293.1942443847656,297.1499938964844,293.1499938964844,0.0145973777398467,-3711.776123046875,303.93719482421875,0.409065306186676,0.050000000745058,0.241476908326149,291.213134765625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7500915527344,291.2129821777344,1.0,0.3239102363586426,0.716069221496582,0.716069221496582,1.0,1.0,-1.556961178779602,0.6587686538696289,0.8981925249099731,0.2958579361438751,0.0,0.0,0.7988929748535156,104.5309600830078,73.0,-0.0755372792482376,-18830.90234375,491.1921081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60693359375,309.4266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18190.34375,18000.0,0.0,0.0,0.4341792464256286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0764764547348022,1.07648766040802,-1.1150549653393682e-05,0.0,0.0004406367370393,0.0,0.0,154.1190948486328,0.0,0.0,0.0,0.6087751984596252,4.0,0.0,1.0
563520,293.136962890625,297.1499938964844,293.1499938964844,0.1188700124621391,-2631.7431640625,304.1503295898437,0.6761199831962585,0.1837397217750549,0.1683569103479385,294.0021057128906,297.1499938964844,293.1499938964844,0.0008128307526931,-64.8975601196289,292.3180236816406,0.409065306186676,0.050000000745058,0.0509061589837074,293.2154235839844,297.1499938964844,293.1499938964844,0.3608028888702392,-4943.40576171875,304.1610717773437,0.9055759310722352,0.4491729736328125,0.3159750401973724,293.2236022949219,297.1499938964844,293.1499938964844,0.4634139239788055,-8144.0517578125,304.1614685058594,0.973277509212494,0.5481023788452148,0.5205399990081787,293.1942443847656,297.1499938964844,293.1499938964844,0.0145973777398467,-3711.776123046875,303.93719482421875,0.409065306186676,0.050000000745058,0.241476908326149,291.213134765625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7500915527344,291.2129821777344,1.0,0.3239102363586426,0.716069221496582,0.716069221496582,1.0,1.0,-1.556961178779602,0.6587686538696289,0.8981925249099731,0.2958579361438751,0.0,0.0,0.7988929748535156,104.5309600830078,73.0,-0.0755372792482376,-18830.90234375,491.1921081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60693359375,309.4266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18190.34375,18000.0,0.0,0.0,0.4341792464256286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0764764547348022,1.07648766040802,-1.1150549653393682e-05,0.0,0.0004406367370393,0.0,0.0,154.1190948486328,0.0,0.0,0.0,0.6087751984596252,4.0,0.0,1.0
563580,293.1368103027344,297.1499938964844,293.1499938964844,0.1188179701566696,-2630.85498046875,304.1502990722656,0.6920183300971985,0.184100791811943,0.1682708859443664,294.0123596191406,297.1499938964844,293.1499938964844,0.0005605446640402,-44.757102966308594,291.9935913085937,0.4197016060352325,0.050000000745058,0.0504764877259731,293.2168273925781,297.1499938964844,293.1499938964844,0.3584918975830078,-4918.462890625,304.1612243652344,0.9265938401222228,0.447229653596878,0.3143218457698822,293.221923828125,297.1499938964844,293.1499938964844,0.4613628089427948,-8116.0849609375,304.1610717773437,0.9910123944282532,0.5465835928916931,0.518677830696106,293.19500732421875,297.1499938964844,293.1499938964844,0.0143337585031986,-3676.058349609375,303.9197692871094,0.4197016060352325,0.050000000745058,0.2394387125968933,291.2109375,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76226806640625,291.21063232421875,1.0,0.3138943910598755,0.7211316227912903,0.7211316227912903,1.0,1.0,-1.5496748685836792,0.6567196846008301,0.8929551839828491,0.2953199744224548,0.0,0.0,0.7909024953842163,93.51173400878906,61.0,-2.675131797790528,-18732.9609375,457.8342590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6728210449219,309.44793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18185.822265625,18000.0,0.0,0.0,0.4315562844276428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.059569239616394,1.0595800876617432,-1.0930220923910385e-05,0.0,0.0004379747551865,0.0,0.0,148.1922149658203,0.0,0.0,0.0,0.6009860634803772,4.0,0.0,1.0
563640,293.1368103027344,297.1499938964844,293.1499938964844,0.1188179701566696,-2630.85498046875,304.1502990722656,0.6920183300971985,0.184100791811943,0.1682708859443664,294.0123596191406,297.1499938964844,293.1499938964844,0.0005605446640402,-44.757102966308594,291.9935913085937,0.4197016060352325,0.050000000745058,0.0504764877259731,293.2168273925781,297.1499938964844,293.1499938964844,0.3584918975830078,-4918.462890625,304.1612243652344,0.9265938401222228,0.447229653596878,0.3143218457698822,293.221923828125,297.1499938964844,293.1499938964844,0.4613628089427948,-8116.0849609375,304.1610717773437,0.9910123944282532,0.5465835928916931,0.518677830696106,293.19500732421875,297.1499938964844,293.1499938964844,0.0143337585031986,-3676.058349609375,303.9197692871094,0.4197016060352325,0.050000000745058,0.2394387125968933,291.2109375,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76226806640625,291.21063232421875,1.0,0.3138943910598755,0.7211316227912903,0.7211316227912903,1.0,1.0,-1.5496748685836792,0.6567196846008301,0.8929551839828491,0.2953199744224548,0.0,0.0,0.7909024953842163,93.51173400878906,61.0,-2.675131797790528,-18732.9609375,457.8342590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6728210449219,309.44793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18185.822265625,18000.0,0.0,0.0,0.4315562844276428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.059569239616394,1.0595800876617432,-1.0930220923910385e-05,0.0,0.0004379747551865,0.0,0.0,148.1922149658203,0.0,0.0,0.0,0.6009860634803772,4.0,0.0,1.0
563700,293.13671875,297.1499938964844,293.1499938964844,0.1187992617487907,-2630.548583984375,304.1502685546875,0.7009497284889221,0.1842853277921676,0.1682316958904266,294.0174560546875,297.1499938964844,293.1499938964844,0.0004870051925536,-34.292572021484375,291.82965087890625,0.4261790513992309,0.050000000745058,0.050262589007616,293.21759033203125,297.1499938964844,293.1499938964844,0.3573263585567474,-4905.8740234375,304.16131591796875,0.9387621283531188,0.4462335109710693,0.3134784698486328,293.2209167480469,297.1499938964844,293.1499938964844,0.4598251283168793,-8094.60595703125,304.1618957519531,0.9990000128746032,0.5458659529685974,0.5172213315963745,293.19537353515625,297.1499938964844,293.1499938964844,0.0142048578709363,-3658.40869140625,303.9110717773437,0.4261790513992309,0.050000000745058,0.238424077630043,291.2093811035156,291.1499938964844,259.4071655273437,257.8813171386719,279.2010803222656,293.7684020996094,291.2091064453125,1.0,0.308706521987915,0.7237769365310669,0.7237769365310669,1.0,1.0,-1.5453593730926514,0.6553822159767151,0.8899771571159363,0.2949085235595703,0.0,0.0,0.7871034145355225,88.01426696777344,61.0,-3.183328151702881,-18678.36328125,440.9353637695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7035217285156,309.4579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18181.666015625,18000.0,0.0,0.0,0.4301703572273254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0513750314712524,1.051385760307312,-1.0824242053786293e-05,0.0,0.0004365682252682,0.0,0.0,145.37550354003906,0.0,0.0,0.0,0.597218930721283,4.0,0.0,1.0
563760,293.136474609375,297.1499938964844,293.1499938964844,0.1187470406293869,-2629.488525390625,304.1503295898437,0.7081595659255981,0.1845026910305023,0.1682611852884292,294.0223083496094,297.1499938964844,293.1499938964844,0.0004264496965333,-22.112428665161133,291.6726989746094,0.4316934645175934,0.050000000745058,0.0501034669578075,293.21826171875,297.1499938964844,293.1499938964844,0.3559392392635345,-4890.64404296875,304.16180419921875,0.9481436014175416,0.4452457427978515,0.3126751184463501,293.214111328125,297.1499938964844,293.1499938964844,0.4464437067508697,-7896.83251953125,304.1842041015625,0.9990000128746032,0.5462929010391235,0.5039713382720947,293.19549560546875,297.1499938964844,293.1499938964844,0.0140938926488161,-3642.42822265625,303.9029541015625,0.4316934645175934,0.050000000745058,0.2376692742109298,291.2154541015625,291.1499938964844,259.4277038574219,257.898681640625,279.2126159667969,293.7838439941406,291.21893310546875,1.0,0.3029863536357879,0.7277452945709229,0.7277452945709229,1.0,1.0,-1.5274728536605835,0.6480712890625,0.8794016242027283,0.2914681732654571,0.0,0.0,0.7822443842887878,83.65247344970703,49.0,18.60291862487793,-18524.138671875,419.7086791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7413330078125,309.4963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18188.66796875,18000.0,0.0,0.0,0.4286502599716186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.042982816696167,1.0429935455322266,-1.0719094461819624e-05,0.0,0.0004350255185272,0.0,0.0,142.55508422851562,0.0,0.0,0.0,0.5933257937431335,4.0,0.0,1.0
563820,293.1358642578125,297.1499938964844,293.1499938964844,0.1180907413363456,-2616.50048828125,304.1513366699219,0.7234134078025818,0.1849719882011413,0.1683619618415832,294.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5256652832031,0.4452709555625915,0.050000000745058,0.0497785285115242,293.2201232910156,297.1499938964844,293.1499938964844,0.3513232767581939,-4838.69580078125,304.1656188964844,0.9681577086448668,0.4431379437446594,0.3110058903694153,293.1703491210937,297.1499938964844,293.1499938964844,0.411709725856781,-7387.03466796875,304.2304992675781,0.9990000128746032,0.5534654259681702,0.4723957777023315,293.1947937011719,297.1499938964844,293.1499938964844,0.0138028161600232,-3594.867431640625,303.89068603515625,0.4452709555625915,0.050000000745058,0.2361279129981994,291.2859802246094,291.1499938964844,259.46844482421875,257.9331359863281,279.29571533203125,293.8612976074219,291.2945861816406,1.0,0.2904512882232666,0.7292024493217468,0.7292024493217468,1.0,1.0,-1.4854480028152466,0.6292663812637329,0.8561816811561584,0.2813669443130493,0.0,0.0,0.7599985003471375,74.64974212646484,52.0,88.82705688476562,-18096.3515625,374.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8836669921875,309.60565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18414.09765625,18000.0,0.0,0.0,0.4246101379394531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010714411735535,1.0107247829437256,-1.0367652976128738e-05,0.0,0.000430925283581,0.0,0.0,132.49160766601562,0.0,0.0,0.0,0.5785155892372131,4.0,0.0,1.0
563880,293.1358642578125,297.1499938964844,293.1499938964844,0.1180907413363456,-2616.50048828125,304.1513366699219,0.7234134078025818,0.1849719882011413,0.1683619618415832,294.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5256652832031,0.4452709555625915,0.050000000745058,0.0497785285115242,293.2201232910156,297.1499938964844,293.1499938964844,0.3513232767581939,-4838.69580078125,304.1656188964844,0.9681577086448668,0.4431379437446594,0.3110058903694153,293.1703491210937,297.1499938964844,293.1499938964844,0.411709725856781,-7387.03466796875,304.2304992675781,0.9990000128746032,0.5534654259681702,0.4723957777023315,293.1947937011719,297.1499938964844,293.1499938964844,0.0138028161600232,-3594.867431640625,303.89068603515625,0.4452709555625915,0.050000000745058,0.2361279129981994,291.2859802246094,291.1499938964844,259.46844482421875,257.9331359863281,279.29571533203125,293.8612976074219,291.2945861816406,1.0,0.2904512882232666,0.7292024493217468,0.7292024493217468,1.0,1.0,-1.4854480028152466,0.6292663812637329,0.8561816811561584,0.2813669443130493,0.0,0.0,0.7599985003471375,74.64974212646484,52.0,88.82705688476562,-18096.3515625,374.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8836669921875,309.60565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18414.09765625,18000.0,0.0,0.0,0.4246101379394531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010714411735535,1.0107247829437256,-1.0367652976128738e-05,0.0,0.000430925283581,0.0,0.0,132.49160766601562,0.0,0.0,0.0,0.5785155892372131,4.0,0.0,1.0
563940,293.13580322265625,297.1499938964844,293.1499938964844,0.1174902319908142,-2604.571533203125,304.15185546875,0.7341446876525879,0.1853439211845398,0.1685444712638855,294.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5308837890625,0.4560299515724182,0.050000000745058,0.049569271504879,293.2226867675781,297.1499938964844,293.1499938964844,0.3465862274169922,-4785.71240234375,304.1681823730469,0.9806818962097168,0.4408455789089203,0.3092933297157287,293.1077575683594,297.1499938964844,293.1499938964844,0.3862447142601013,-7018.5830078125,304.2452087402344,0.9990000128746032,0.5656375288963318,0.4508876800537109,293.1919250488281,297.1499938964844,293.1499938964844,0.013588554225862,-3557.513916015625,303.88458251953125,0.4560299515724182,0.050000000745058,0.2351352870464325,291.3609924316406,291.1499938964844,259.5086364746094,257.9671936035156,279.39453125,293.95831298828125,291.36474609375,1.0,0.2823829352855682,0.7284479141235352,0.7284479141235352,1.0,1.0,-1.4563366174697876,0.6158655881881714,0.840471088886261,0.2738398909568786,0.0,0.0,0.7262046337127686,68.82503509521484,70.0,83.4915542602539,-17641.73046875,345.8557434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1266174316406,309.6780700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18716.171875,18000.0,0.0,0.0,0.4187880456447601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9470030069351196,0.9470126628875732,-9.678552487457637e-06,0.0,0.0004250166239216,0.0,0.0,113.93355560302734,0.0,0.0,0.0,0.5501656532287598,4.0,0.0,1.0
564000,293.13580322265625,297.1499938964844,293.1499938964844,0.1174902319908142,-2604.571533203125,304.15185546875,0.7341446876525879,0.1853439211845398,0.1685444712638855,294.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5308837890625,0.4560299515724182,0.050000000745058,0.049569271504879,293.2226867675781,297.1499938964844,293.1499938964844,0.3465862274169922,-4785.71240234375,304.1681823730469,0.9806818962097168,0.4408455789089203,0.3092933297157287,293.1077575683594,297.1499938964844,293.1499938964844,0.3862447142601013,-7018.5830078125,304.2452087402344,0.9990000128746032,0.5656375288963318,0.4508876800537109,293.1919250488281,297.1499938964844,293.1499938964844,0.013588554225862,-3557.513916015625,303.88458251953125,0.4560299515724182,0.050000000745058,0.2351352870464325,291.3609924316406,291.1499938964844,259.5086364746094,257.9671936035156,279.39453125,293.95831298828125,291.36474609375,1.0,0.2823829352855682,0.7284479141235352,0.7284479141235352,1.0,1.0,-1.4563366174697876,0.6158655881881714,0.840471088886261,0.2738398909568786,0.0,0.0,0.7262046337127686,68.82503509521484,70.0,83.4915542602539,-17641.73046875,345.8557434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1266174316406,309.6780700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18716.171875,18000.0,0.0,0.0,0.4187880456447601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9470030069351196,0.9470126628875732,-9.678552487457637e-06,0.0,0.0004250166239216,0.0,0.0,113.93355560302734,0.0,0.0,0.0,0.5501656532287598,4.0,0.0,1.0
564060,293.1370544433594,297.1499938964844,293.1499938964844,0.1177312359213829,-2609.248291015625,304.1507873535156,0.7339609861373901,0.1854465156793594,0.1686854809522628,294.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3581848144531,0.4556371867656708,0.050000000745058,0.0495764017105102,293.2256164550781,297.1499938964844,293.1499938964844,0.344490498304367,-4763.947265625,304.1654357910156,0.9786257743835448,0.4384101033210754,0.3076326847076416,293.0623474121094,297.1499938964844,293.1499938964844,0.3852575421333313,-7020.01171875,304.21405029296875,0.9990000128746032,0.5759882926940918,0.4516306817531585,293.1884155273437,297.1499938964844,293.1499938964844,0.0135951610282063,-3560.155029296875,303.8793029785156,0.4556371867656708,0.050000000745058,0.2351690977811813,291.3517761230469,291.1499938964844,259.5481262207031,258.000732421875,279.43505859375,293.9960632324219,291.3454284667969,1.0,0.2831140160560608,0.7281312346458435,0.7281312346458435,1.0,1.0,-1.4554353952407837,0.6154244542121887,0.8400108814239502,0.2733966410160064,0.0,0.0,0.6986353993415833,68.98419189453125,88.0,-15.63831901550293,-17368.46875,345.8233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4128723144531,309.68182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18699.392578125,18000.0,0.0,0.0,0.4114419221878052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8764646053314209,0.8764734864234924,-8.893686754163355e-06,0.0,0.0004175612702965,0.0,0.0,95.1161651611328,0.0,0.0,0.0,0.5194047093391418,4.0,0.0,1.0
564120,293.1370544433594,297.1499938964844,293.1499938964844,0.1177312359213829,-2609.248291015625,304.1507873535156,0.7339609861373901,0.1854465156793594,0.1686854809522628,294.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3581848144531,0.4556371867656708,0.050000000745058,0.0495764017105102,293.2256164550781,297.1499938964844,293.1499938964844,0.344490498304367,-4763.947265625,304.1654357910156,0.9786257743835448,0.4384101033210754,0.3076326847076416,293.0623474121094,297.1499938964844,293.1499938964844,0.3852575421333313,-7020.01171875,304.21405029296875,0.9990000128746032,0.5759882926940918,0.4516306817531585,293.1884155273437,297.1499938964844,293.1499938964844,0.0135951610282063,-3560.155029296875,303.8793029785156,0.4556371867656708,0.050000000745058,0.2351690977811813,291.3517761230469,291.1499938964844,259.5481262207031,258.000732421875,279.43505859375,293.9960632324219,291.3454284667969,1.0,0.2831140160560608,0.7281312346458435,0.7281312346458435,1.0,1.0,-1.4554353952407837,0.6154244542121887,0.8400108814239502,0.2733966410160064,0.0,0.0,0.6986353993415833,68.98419189453125,88.0,-15.63831901550293,-17368.46875,345.8233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4128723144531,309.68182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18699.392578125,18000.0,0.0,0.0,0.4114419221878052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8764646053314209,0.8764734864234924,-8.893686754163355e-06,0.0,0.0004175612702965,0.0,0.0,95.1161651611328,0.0,0.0,0.0,0.5194047093391418,4.0,0.0,1.0
564180,293.1383056640625,297.1499938964844,293.1499938964844,0.1189201548695564,-2632.277587890625,304.1485290527344,0.7254741191864014,0.1855248808860778,0.1689328104257583,294.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704162597656,0.4465638101100921,0.050000000745058,0.0497516319155693,293.2286071777344,297.1499938964844,293.1499938964844,0.3450043499469757,-4772.4619140625,304.159423828125,0.964813232421875,0.4358889758586883,0.3060261309146881,293.0574645996094,297.1499938964844,293.1499938964844,0.4046663641929626,-7324.373046875,304.1600341796875,0.9990000128746032,0.5792871713638306,0.4696724116802215,293.18707275390625,297.1499938964844,293.1499938964844,0.0137766655534505,-3596.381591796875,303.8673095703125,0.4465638101100921,0.050000000745058,0.2360003292560577,291.2572631835937,291.1499938964844,259.5867614746094,258.0336303710937,279.42755126953125,293.97998046875,291.2466735839844,1.0,0.2902060151100158,0.7278146147727966,0.7278146147727966,1.0,1.0,-1.4766607284545898,0.6250349879264832,0.8516258001327515,0.2785431742668152,0.0,0.0,0.6901220679283142,73.79791259765625,106.0,-109.81935119628906,-17379.103515625,368.1857604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6260986328125,309.66851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18338.91796875,18000.0,0.0,0.0,0.4037874937057495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.837340772151947,0.8373491764068604,-8.405001608480234e-06,0.0,0.0004097929631825,0.0,0.0,85.12159729003906,0.0,0.0,0.0,0.5022213459014893,4.0,0.0,1.0
564240,293.1383056640625,297.1499938964844,293.1499938964844,0.1189201548695564,-2632.277587890625,304.1485290527344,0.7254741191864014,0.1855248808860778,0.1689328104257583,294.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704162597656,0.4465638101100921,0.050000000745058,0.0497516319155693,293.2286071777344,297.1499938964844,293.1499938964844,0.3450043499469757,-4772.4619140625,304.159423828125,0.964813232421875,0.4358889758586883,0.3060261309146881,293.0574645996094,297.1499938964844,293.1499938964844,0.4046663641929626,-7324.373046875,304.1600341796875,0.9990000128746032,0.5792871713638306,0.4696724116802215,293.18707275390625,297.1499938964844,293.1499938964844,0.0137766655534505,-3596.381591796875,303.8673095703125,0.4465638101100921,0.050000000745058,0.2360003292560577,291.2572631835937,291.1499938964844,259.5867614746094,258.0336303710937,279.42755126953125,293.97998046875,291.2466735839844,1.0,0.2902060151100158,0.7278146147727966,0.7278146147727966,1.0,1.0,-1.4766607284545898,0.6250349879264832,0.8516258001327515,0.2785431742668152,0.0,0.0,0.6901220679283142,73.79791259765625,106.0,-109.81935119628906,-17379.103515625,368.1857604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6260986328125,309.66851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18338.91796875,18000.0,0.0,0.0,0.4037874937057495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.837340772151947,0.8373491764068604,-8.405001608480234e-06,0.0,0.0004097929631825,0.0,0.0,85.12159729003906,0.0,0.0,0.0,0.5022213459014893,4.0,0.0,1.0
564300,293.1390380859375,297.1499938964844,293.1499938964844,0.1196453720331192,-2646.248046875,304.1474914550781,0.7191223502159119,0.1855275630950927,0.169078528881073,294.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132873535156,0.4402123391628265,0.050000000745058,0.0498904027044773,293.2301330566406,297.1499938964844,293.1499938964844,0.3456177711486816,-4780.6376953125,304.1566162109375,0.9542182683944702,0.4345935583114624,0.3052379190921783,293.0703125,297.1499938964844,293.1499938964844,0.4199580252170563,-7556.52099609375,304.1304016113281,0.9990000128746032,0.5779455900192261,0.4834839701652527,293.1877746582031,297.1499938964844,293.1499938964844,0.0138970455154776,-3620.036865234375,303.8575134277344,0.4402123391628265,0.050000000745058,0.2366586029529571,291.1991271972656,291.1499938964844,259.6057434082031,258.0498046875,279.4122619628906,293.9602355957031,291.1882019042969,1.0,0.2955849766731262,0.7276563048362732,0.7276563048362732,1.0,1.0,-1.4934232234954834,0.6326500773429871,0.8607731461524963,0.2826659381389618,0.0,0.0,0.6926550269126892,77.6148452758789,106.0,-135.57081604003906,-17490.216796875,386.2907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6695251464844,309.6541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18131.85546875,18000.0,0.0,0.0,0.4003495275974273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.833249032497406,0.8332573175430298,-8.316665116581134e-06,0.0,0.000406303879572,0.0,0.0,83.83152770996094,0.0,0.0,0.0,0.5002062320709229,4.0,0.0,1.0
564360,293.1396484375,297.1499938964844,293.1499938964844,0.1204078122973442,-2660.86572265625,304.14654541015625,0.7116314768791199,0.1855481117963791,0.169246643781662,294.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.4333583116531372,0.050000000745058,0.050059150904417,293.231689453125,297.1499938964844,293.1499938964844,0.3462934494018554,-4789.37060546875,304.1541748046875,0.9416484832763672,0.4332712888717651,0.3044537305831909,293.0928955078125,297.1499938964844,293.1499938964844,0.4382044076919555,-7829.08447265625,304.100830078125,0.9990000128746032,0.5745255947113037,0.4997649192810058,293.1894836425781,297.1499938964844,293.1499938964844,0.0140268243849277,-3645.417724609375,303.8447570800781,0.4333583116531372,0.050000000745058,0.2374590635299682,291.1395568847656,291.1499938964844,259.6244506835937,258.0657653808594,279.3902282714844,293.9309387207031,291.1287536621094,1.0,0.3019248247146606,0.7272177338600159,0.7272177338600159,1.0,1.0,-1.5133888721466064,0.641679048538208,0.8717098832130432,0.2875414192676544,0.0,0.0,0.6993125677108765,82.25424194335938,109.0,-150.0052947998047,-17659.388671875,408.5666198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6570129394531,309.6252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17931.357421875,18000.0,0.0,0.0,0.3974388837814331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8388336896896362,0.83884197473526,-8.328027433890384e-06,0.0,0.000403349957196,0.0,0.0,84.76433563232422,0.0,0.0,0.0,0.5023525357246399,4.0,0.0,1.0
564420,293.14080810546875,297.1499938964844,293.1499938964844,0.1216756701469421,-2684.976806640625,304.1456298828125,0.6999231576919556,0.185575932264328,0.1695464104413986,294.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.4239979684352875,0.050000000745058,0.0503311641514301,293.2347106933594,297.1499938964844,293.1499938964844,0.3468888103961944,-4797.5224609375,304.15191650390625,0.9219400882720948,0.4305875301361084,0.3028007745742798,293.15484619140625,297.1499938964844,293.1499938964844,0.4681440591812134,-8263.841796875,304.068115234375,0.9990000128746032,0.563439130783081,0.524949312210083,293.1956787109375,297.1499938964844,293.1499938964844,0.0142036182805895,-3682.72705078125,303.8113098144531,0.4239979684352875,0.050000000745058,0.2387493699789047,291.0421447753906,291.1499938964844,259.6610412597656,258.0971069335937,279.3501892089844,293.8661499023437,291.0359191894531,1.0,0.3112576901912689,0.7263405919075012,0.7263405919075012,1.0,1.0,-1.5438827276229858,0.6554076671600342,0.8884750604629517,0.2950682342052459,0.0,0.0,0.7208236455917358,89.71726989746094,112.0,-126.12409210205078,-18002.73046875,444.5840148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4625549316406,309.53680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17605.9453125,18000.0,0.0,0.0,0.3936749398708343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8740557432174683,0.8740643262863159,-8.620797416369896e-06,0.0,0.0003995300212409,0.0,0.0,92.5587921142578,0.0,0.0,0.0,0.5171819925308228,4.0,0.0,1.0
564480,293.14080810546875,297.1499938964844,293.1499938964844,0.1216756701469421,-2684.976806640625,304.1456298828125,0.6999231576919556,0.185575932264328,0.1695464104413986,294.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.4239979684352875,0.050000000745058,0.0503311641514301,293.2347106933594,297.1499938964844,293.1499938964844,0.3468888103961944,-4797.5224609375,304.15191650390625,0.9219400882720948,0.4305875301361084,0.3028007745742798,293.15484619140625,297.1499938964844,293.1499938964844,0.4681440591812134,-8263.841796875,304.068115234375,0.9990000128746032,0.563439130783081,0.524949312210083,293.1956787109375,297.1499938964844,293.1499938964844,0.0142036182805895,-3682.72705078125,303.8113098144531,0.4239979684352875,0.050000000745058,0.2387493699789047,291.0421447753906,291.1499938964844,259.6610412597656,258.0971069335937,279.3501892089844,293.8661499023437,291.0359191894531,1.0,0.3112576901912689,0.7263405919075012,0.7263405919075012,1.0,1.0,-1.5438827276229858,0.6554076671600342,0.8884750604629517,0.2950682342052459,0.0,0.0,0.7208236455917358,89.71726989746094,112.0,-126.12409210205078,-18002.73046875,444.5840148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4625549316406,309.53680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17605.9453125,18000.0,0.0,0.0,0.3936749398708343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8740557432174683,0.8740643262863159,-8.620797416369896e-06,0.0,0.0003995300212409,0.0,0.0,92.5587921142578,0.0,0.0,0.0,0.5171819925308228,4.0,0.0,1.0
