time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564540,293.14288330078125,297.1499938964844,293.1499938964844,0.1222135126590728,-2694.904541015625,304.146240234375,0.6872605085372925,0.1853870302438736,0.1697376072406768,294.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.4150224924087524,0.050000000745058,0.0506526082754135,293.2376403808594,297.1499938964844,293.1499938964844,0.345658540725708,-4783.94921875,304.1534729003906,0.902344524860382,0.4278493523597717,0.3011495172977447,293.2098999023437,297.1499938964844,293.1499938964844,0.4727315604686737,-8314.2255859375,304.09002685546875,0.9872266054153442,0.552083432674408,0.5259018540382385,293.2038879394531,297.1499938964844,293.1499938964844,0.0143014714121818,-3704.118408203125,303.7713623046875,0.4150224924087524,0.050000000745058,0.2402741611003875,291.0056457519531,291.1499938964844,259.6964111328125,258.12750244140625,279.3490600585937,293.8313293457031,291.0080261230469,1.0,0.3182292282581329,0.7254635095596313,0.7254635095596313,1.0,1.0,-1.5454984903335571,0.6558821201324463,0.8896163105964661,0.2954683005809784,0.0,0.0,0.743623673915863,97.8951416015625,115.0,-43.77839279174805,-18131.171875,466.9972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11309814453125,309.41571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17484.501953125,18000.0,0.0,0.0,0.3925962150096893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923358142375946,0.9233673214912416,-9.131458682531957e-06,0.0,0.0003984352515544,0.0,0.0,105.02635955810548,0.0,0.0,0.0,0.538689374923706,4.0,0.0,1.0
564600,293.14288330078125,297.1499938964844,293.1499938964844,0.1222135126590728,-2694.904541015625,304.146240234375,0.6872605085372925,0.1853870302438736,0.1697376072406768,294.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.4150224924087524,0.050000000745058,0.0506526082754135,293.2376403808594,297.1499938964844,293.1499938964844,0.345658540725708,-4783.94921875,304.1534729003906,0.902344524860382,0.4278493523597717,0.3011495172977447,293.2098999023437,297.1499938964844,293.1499938964844,0.4727315604686737,-8314.2255859375,304.09002685546875,0.9872266054153442,0.552083432674408,0.5259018540382385,293.2038879394531,297.1499938964844,293.1499938964844,0.0143014714121818,-3704.118408203125,303.7713623046875,0.4150224924087524,0.050000000745058,0.2402741611003875,291.0056457519531,291.1499938964844,259.6964111328125,258.12750244140625,279.3490600585937,293.8313293457031,291.0080261230469,1.0,0.3182292282581329,0.7254635095596313,0.7254635095596313,1.0,1.0,-1.5454984903335571,0.6558821201324463,0.8896163105964661,0.2954683005809784,0.0,0.0,0.743623673915863,97.8951416015625,115.0,-43.77839279174805,-18131.171875,466.9972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11309814453125,309.41571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17484.501953125,18000.0,0.0,0.0,0.3925962150096893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923358142375946,0.9233673214912416,-9.131458682531957e-06,0.0,0.0003984352515544,0.0,0.0,105.02635955810548,0.0,0.0,0.0,0.538689374923706,4.0,0.0,1.0
564660,293.14569091796875,297.1499938964844,293.1499938964844,0.1218642443418502,-2687.941162109375,304.1480712890625,0.6771993041038513,0.1849983930587768,0.1696829199790954,294.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.4085542559623718,0.050000000745058,0.0509296618402004,293.2410888671875,297.1499938964844,293.1499938964844,0.3423077762126922,-4745.7470703125,304.1578674316406,0.8878690600395203,0.4249310195446014,0.299363374710083,293.2309265136719,297.1499938964844,293.1499938964844,0.4666511714458465,-8213.49609375,304.11962890625,0.9716910123825072,0.5462549924850464,0.5196146368980408,293.2118225097656,297.1499938964844,293.1499938964844,0.0142838275060057,-3703.53076171875,303.7313537597656,0.4085542559623718,0.050000000745058,0.2415883839130401,291.037109375,291.1499938964844,259.7303771972656,258.1568603515625,279.38299560546875,293.844970703125,291.0393981933594,1.0,0.3231387138366699,0.724409282207489,0.724409282207489,1.0,1.0,-1.5376605987548828,0.6520435214042664,0.8856170773506165,0.2932403087615967,0.0,0.0,0.756506085395813,104.76155090332033,118.0,16.678062438964844,-18078.169921875,480.4852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7540283203125,309.2490539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17634.107421875,18000.0,0.0,0.0,0.3930638432502746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9596885442733764,0.9596981406211852,-9.58072178036673e-06,0.0,0.0003989098477177,0.0,0.0,115.45196533203124,0.0,0.0,0.0,0.5550454258918762,4.0,0.0,1.0
564720,293.14569091796875,297.1499938964844,293.1499938964844,0.1218642443418502,-2687.941162109375,304.1480712890625,0.6771993041038513,0.1849983930587768,0.1696829199790954,294.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.4085542559623718,0.050000000745058,0.0509296618402004,293.2410888671875,297.1499938964844,293.1499938964844,0.3423077762126922,-4745.7470703125,304.1578674316406,0.8878690600395203,0.4249310195446014,0.299363374710083,293.2309265136719,297.1499938964844,293.1499938964844,0.4666511714458465,-8213.49609375,304.11962890625,0.9716910123825072,0.5462549924850464,0.5196146368980408,293.2118225097656,297.1499938964844,293.1499938964844,0.0142838275060057,-3703.53076171875,303.7313537597656,0.4085542559623718,0.050000000745058,0.2415883839130401,291.037109375,291.1499938964844,259.7303771972656,258.1568603515625,279.38299560546875,293.844970703125,291.0393981933594,1.0,0.3231387138366699,0.724409282207489,0.724409282207489,1.0,1.0,-1.5376605987548828,0.6520435214042664,0.8856170773506165,0.2932403087615967,0.0,0.0,0.756506085395813,104.76155090332033,118.0,16.678062438964844,-18078.169921875,480.4852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7540283203125,309.2490539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17634.107421875,18000.0,0.0,0.0,0.3930638432502746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9596885442733764,0.9596981406211852,-9.58072178036673e-06,0.0,0.0003989098477177,0.0,0.0,115.45196533203124,0.0,0.0,0.0,0.5550454258918762,4.0,0.0,1.0
564780,293.1480712890625,297.1499938964844,293.1499938964844,0.1215206608176231,-2681.313232421875,304.1492614746094,0.6700006127357483,0.184628278017044,0.1695414036512375,294.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.404097706079483,0.050000000745058,0.0511425957083702,293.2445983886719,297.1499938964844,293.1499938964844,0.338970273733139,-4708.1728515625,304.1607666015625,0.8770597577095032,0.4219138622283935,0.297439694404602,293.23828125,297.1499938964844,293.1499938964844,0.4629897773265838,-8153.90380859375,304.1356201171875,0.9599552154541016,0.5427010655403137,0.5161101222038269,293.21844482421875,297.1499938964844,293.1499938964844,0.014248845167458,-3700.958740234375,303.692138671875,0.404097706079483,0.050000000745058,0.2425984442234039,291.05987548828125,291.1499938964844,259.76287841796875,258.18505859375,279.42144775390625,293.87091064453125,291.0617980957031,1.0,0.3269685208797455,0.7233550548553467,0.7233550548553467,1.0,1.0,-1.53244149684906,0.6493974924087524,0.8830439448356628,0.2916898429393768,0.0,0.0,0.7669620513916016,110.05517578125,121.0,27.56258010864257,-17998.740234375,491.26666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4421691894531,309.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17722.390625,18000.0,0.0,0.0,0.3944092094898224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.986036777496338,0.9860466718673706,-9.912002497003414e-06,0.0,0.0004002752248197,0.0,0.0,123.41905975341795,0.0,0.0,0.0,0.5670652985572815,4.0,0.0,1.0
564840,293.1480712890625,297.1499938964844,293.1499938964844,0.1215206608176231,-2681.313232421875,304.1492614746094,0.6700006127357483,0.184628278017044,0.1695414036512375,294.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.404097706079483,0.050000000745058,0.0511425957083702,293.2445983886719,297.1499938964844,293.1499938964844,0.338970273733139,-4708.1728515625,304.1607666015625,0.8770597577095032,0.4219138622283935,0.297439694404602,293.23828125,297.1499938964844,293.1499938964844,0.4629897773265838,-8153.90380859375,304.1356201171875,0.9599552154541016,0.5427010655403137,0.5161101222038269,293.21844482421875,297.1499938964844,293.1499938964844,0.014248845167458,-3700.958740234375,303.692138671875,0.404097706079483,0.050000000745058,0.2425984442234039,291.05987548828125,291.1499938964844,259.76287841796875,258.18505859375,279.42144775390625,293.87091064453125,291.0617980957031,1.0,0.3269685208797455,0.7233550548553467,0.7233550548553467,1.0,1.0,-1.53244149684906,0.6493974924087524,0.8830439448356628,0.2916898429393768,0.0,0.0,0.7669620513916016,110.05517578125,121.0,27.56258010864257,-17998.740234375,491.26666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4421691894531,309.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17722.390625,18000.0,0.0,0.0,0.3944092094898224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.986036777496338,0.9860466718673706,-9.912002497003414e-06,0.0,0.0004002752248197,0.0,0.0,123.41905975341795,0.0,0.0,0.0,0.5670652985572815,4.0,0.0,1.0
564900,293.1490173339844,297.1499938964844,293.1499938964844,0.121361143887043,-2678.2587890625,304.1496887207031,0.6670597791671753,0.1844672262668609,0.1694770008325576,294.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.4022641777992248,0.050000000745058,0.0512344799935817,293.24627685546875,297.1499938964844,293.1499938964844,0.3372775912284851,-4689.21337890625,304.1618957519531,0.8724666833877563,0.4203852117061615,0.2964511513710022,293.2398376464844,297.1499938964844,293.1499938964844,0.4614598453044891,-8129.728515625,304.1409912109375,0.9549366235733032,0.5412746667861938,0.5147774815559387,293.22125244140625,297.1499938964844,293.1499938964844,0.0142265520989894,-3698.970947265625,303.6729736328125,0.4022641777992248,0.050000000745058,0.2430343180894851,291.0702819824219,291.1499938964844,259.77850341796875,258.1986999511719,279.4407653808594,293.8849182128906,291.0721130371094,1.0,0.3286152184009552,0.7228279113769531,0.7228279113769531,1.0,1.0,-1.5302109718322754,0.6482471227645874,0.881963849067688,0.2910120785236358,0.0,0.0,0.7712324857711792,112.34015655517578,121.0,28.52566337585449,-17958.822265625,495.9089050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,309.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17756.568359375,18000.0,0.0,0.0,0.3952903747558594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996868133544922,0.9968782067298888,-1.005015383270802e-05,0.0,0.0004011694691143,0.0,0.0,126.80093383789062,0.0,0.0,0.0,0.5720115900039673,4.0,0.0,1.0
564960,293.1498107910156,297.1499938964844,293.1499938964844,0.1212103441357612,-2675.378173828125,304.1500244140625,0.6644229292869568,0.1843198984861374,0.1694196164608001,294.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07794189453125,0.4005957841873169,0.050000000745058,0.0513196997344493,293.2478942871094,297.1499938964844,293.1499938964844,0.3355709612369537,-4670.1396484375,304.162841796875,0.8682448267936707,0.4188446700572967,0.2954491078853607,293.2406921386719,297.1499938964844,293.1499938964844,0.460011214017868,-8107.30126953125,304.145263671875,0.950298309326172,0.5399675965309143,0.5135826468467712,293.22381591796875,297.1499938964844,293.1499938964844,0.0142020611092448,-3696.65087890625,303.6540832519531,0.4005957841873169,0.050000000745058,0.2434385567903518,291.0802917480469,291.1499938964844,259.7937316894531,258.2120361328125,279.45904541015625,293.8989562988281,291.0820617675781,1.0,0.3301326036453247,0.7224720120429993,0.7224720120429993,1.0,1.0,-1.5280921459197998,0.6471863389015198,0.88090580701828,0.2904020249843597,0.0,0.0,0.7748763561248779,114.45851135253906,124.0,28.38508987426757,-17920.369140625,500.1691589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927490234375,308.9347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17788.5703125,18000.0,0.0,0.0,0.3962559998035431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0062413215637207,1.0062514543533323,-1.017140493786428e-05,0.0,0.0004021494823973,0.0,0.0,129.78546142578125,0.0,0.0,0.0,0.5763012170791626,4.0,0.0,1.0
565020,293.1511535644531,297.1499938964844,293.1499938964844,0.120925448834896,-2669.94970703125,304.1504821777344,0.6598119139671326,0.1840554475784301,0.1693221181631088,294.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.3975873291492462,0.050000000745058,0.0514757931232452,293.25103759765625,297.1499938964844,293.1499938964844,0.332108587026596,-4631.5185546875,304.164306640625,0.8606125712394714,0.4157267212867737,0.2934092283248901,293.2412109375,297.1499938964844,293.1499938964844,0.4572052955627441,-8064.9931640625,304.15142822265625,0.9418457746505736,0.5375617146492004,0.5114235281944275,293.2283020019531,297.1499938964844,293.1499938964844,0.0141476998105645,-3691.156005859375,303.6167297363281,0.3975873291492462,0.050000000745058,0.2441789954900741,291.0997619628906,291.1499938964844,259.82281494140625,258.2376403808594,279.4942932128906,293.92633056640625,291.1015625,1.0,0.3328795731067657,0.7217601537704468,0.7217601537704468,1.0,1.0,-1.524010419845581,0.6451411247253418,0.878869354724884,0.2892283797264099,0.0,0.0,0.7802764773368835,118.33514404296876,127.0,27.969268798828125,-17848.671875,507.8099060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,308.829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17849.23828125,18000.0,0.0,0.0,0.3983036875724792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0208343267440796,1.0208446979522705,-1.036475532600889e-05,0.0,0.0004042276123072,0.0,0.0,134.55381774902344,0.0,0.0,0.0,0.5829984545707703,4.0,0.0,1.0
565080,293.1511535644531,297.1499938964844,293.1499938964844,0.120925448834896,-2669.94970703125,304.1504821777344,0.6598119139671326,0.1840554475784301,0.1693221181631088,294.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.3975873291492462,0.050000000745058,0.0514757931232452,293.25103759765625,297.1499938964844,293.1499938964844,0.332108587026596,-4631.5185546875,304.164306640625,0.8606125712394714,0.4157267212867737,0.2934092283248901,293.2412109375,297.1499938964844,293.1499938964844,0.4572052955627441,-8064.9931640625,304.15142822265625,0.9418457746505736,0.5375617146492004,0.5114235281944275,293.2283020019531,297.1499938964844,293.1499938964844,0.0141476998105645,-3691.156005859375,303.6167297363281,0.3975873291492462,0.050000000745058,0.2441789954900741,291.0997619628906,291.1499938964844,259.82281494140625,258.2376403808594,279.4942932128906,293.92633056640625,291.1015625,1.0,0.3328795731067657,0.7217601537704468,0.7217601537704468,1.0,1.0,-1.524010419845581,0.6451411247253418,0.878869354724884,0.2892283797264099,0.0,0.0,0.7802764773368835,118.33514404296876,127.0,27.969268798828125,-17848.671875,507.8099060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,308.829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17849.23828125,18000.0,0.0,0.0,0.3983036875724792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0208343267440796,1.0208446979522705,-1.036475532600889e-05,0.0,0.0004042276123072,0.0,0.0,134.55381774902344,0.0,0.0,0.0,0.5829984545707703,4.0,0.0,1.0
565140,293.15216064453125,297.1499938964844,293.1499938964844,0.1206403821706771,-2664.524169921875,304.1507873535156,0.6558110117912292,0.183816522359848,0.1692391782999038,294.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.3948383033275604,0.050000000745058,0.05161914229393,293.2540588378906,297.1499938964844,293.1499938964844,0.3285472691059112,-4591.81005859375,304.1654663085937,0.8537331223487854,0.4125557243824005,0.2913238406181335,293.24090576171875,297.1499938964844,293.1499938964844,0.4543792605400085,-8023.48193359375,304.1556396484375,0.9341694712638856,0.5353111624717712,0.5094267129898071,293.232177734375,297.1499938964844,293.1499938964844,0.0140862008556723,-3684.425048828125,303.57965087890625,0.3948383033275604,0.050000000745058,0.2448589950799942,291.1202087402344,291.1499938964844,259.8500061035156,258.2618103027344,279.528076171875,293.9526062011719,291.1221008300781,1.0,0.3353618085384369,0.7210482954978943,0.7210482954978943,1.0,1.0,-1.5199984312057495,0.64312744140625,0.8768710494041443,0.2880742251873016,0.0,0.0,0.7829011082649231,121.8907699584961,130.0,28.7878360748291,-17783.283203125,514.6168823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912658691406,308.7630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17912.3984375,18000.0,0.0,0.0,0.4003069698810577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029732346534729,1.0297428369522097,-1.048983722284902e-05,0.0,0.0004062606894876,0.0,0.0,137.5767059326172,0.0,0.0,0.0,0.5871009826660156,4.0,0.0,1.0
565200,293.15216064453125,297.1499938964844,293.1499938964844,0.1206403821706771,-2664.524169921875,304.1507873535156,0.6558110117912292,0.183816522359848,0.1692391782999038,294.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.3948383033275604,0.050000000745058,0.05161914229393,293.2540588378906,297.1499938964844,293.1499938964844,0.3285472691059112,-4591.81005859375,304.1654663085937,0.8537331223487854,0.4125557243824005,0.2913238406181335,293.24090576171875,297.1499938964844,293.1499938964844,0.4543792605400085,-8023.48193359375,304.1556396484375,0.9341694712638856,0.5353111624717712,0.5094267129898071,293.232177734375,297.1499938964844,293.1499938964844,0.0140862008556723,-3684.425048828125,303.57965087890625,0.3948383033275604,0.050000000745058,0.2448589950799942,291.1202087402344,291.1499938964844,259.8500061035156,258.2618103027344,279.528076171875,293.9526062011719,291.1221008300781,1.0,0.3353618085384369,0.7210482954978943,0.7210482954978943,1.0,1.0,-1.5199984312057495,0.64312744140625,0.8768710494041443,0.2880742251873016,0.0,0.0,0.7829011082649231,121.8907699584961,130.0,28.7878360748291,-17783.283203125,514.6168823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912658691406,308.7630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17912.3984375,18000.0,0.0,0.0,0.4003069698810577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029732346534729,1.0297428369522097,-1.048983722284902e-05,0.0,0.0004062606894876,0.0,0.0,137.5767059326172,0.0,0.0,0.0,0.5871009826660156,4.0,0.0,1.0
565260,293.1626281738281,297.1499938964844,293.1499938964844,0.1190540716052055,-2635.49267578125,304.1531982421875,0.6499743461608887,0.1816218495368957,0.1677460819482803,294.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.3918857276439667,0.050000000745058,0.0517714694142341,293.26641845703125,297.1499938964844,293.1499938964844,0.3232735097408294,-4532.2197265625,304.1691589355469,0.8458289504051208,0.4073950052261352,0.2881176471710205,293.249755859375,297.1499938964844,293.1499938964844,0.4497426450252533,-7955.82080078125,304.1615295410156,0.9253171682357788,0.5311951637268066,0.5060553550720215,293.24755859375,297.1499938964844,293.1499938964844,0.0139167429879307,-3664.5048828125,303.5098571777344,0.3918857276439667,0.050000000745058,0.245581567287445,291.1493225097656,291.1499938964844,259.8764953613281,258.2854919433594,279.57843017578125,294.0014953613281,291.1529235839844,1.0,0.3375120460987091,0.7203278541564941,0.7203278541564941,1.0,1.0,-1.5113623142242432,0.6389942169189453,0.8723681569099426,0.2857884764671325,0.0,0.0,0.7812982201576233,125.5889663696289,118.0,42.655067443847656,-17679.03515625,518.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8389587402344,308.74346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.771484375,18000.0,0.0,0.0,0.4019942283630371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.031772255897522,1.0317827463150024,-1.0534455213928595e-05,0.0,0.0004079730424564,0.0,0.0,138.42416381835938,0.0,0.0,0.0,0.5880386233329773,4.0,0.0,1.0
565320,293.1626281738281,297.1499938964844,293.1499938964844,0.1190540716052055,-2635.49267578125,304.1531982421875,0.6499743461608887,0.1816218495368957,0.1677460819482803,294.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.3918857276439667,0.050000000745058,0.0517714694142341,293.26641845703125,297.1499938964844,293.1499938964844,0.3232735097408294,-4532.2197265625,304.1691589355469,0.8458289504051208,0.4073950052261352,0.2881176471710205,293.249755859375,297.1499938964844,293.1499938964844,0.4497426450252533,-7955.82080078125,304.1615295410156,0.9253171682357788,0.5311951637268066,0.5060553550720215,293.24755859375,297.1499938964844,293.1499938964844,0.0139167429879307,-3664.5048828125,303.5098571777344,0.3918857276439667,0.050000000745058,0.245581567287445,291.1493225097656,291.1499938964844,259.8764953613281,258.2854919433594,279.57843017578125,294.0014953613281,291.1529235839844,1.0,0.3375120460987091,0.7203278541564941,0.7203278541564941,1.0,1.0,-1.5113623142242432,0.6389942169189453,0.8723681569099426,0.2857884764671325,0.0,0.0,0.7812982201576233,125.5889663696289,118.0,42.655067443847656,-17679.03515625,518.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8389587402344,308.74346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.771484375,18000.0,0.0,0.0,0.4019942283630371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.031772255897522,1.0317827463150024,-1.0534455213928595e-05,0.0,0.0004079730424564,0.0,0.0,138.42416381835938,0.0,0.0,0.0,0.5880386233329773,4.0,0.0,1.0
565380,293.1658630371094,297.1499938964844,293.1499938964844,0.1176456958055496,-2609.6220703125,304.1544494628906,0.6503707766532898,0.1806386411190033,0.1665859967470169,294.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.3933599889278412,0.050000000745058,0.0516958907246589,293.27178955078125,297.1499938964844,293.1499938964844,0.3179552555084228,-4472.240234375,304.17156982421875,0.8453659415245056,0.4033507108688354,0.2851098477840423,293.251708984375,297.1499938964844,293.1499938964844,0.444941908121109,-7886.71533203125,304.1656188964844,0.926310896873474,0.5282642841339111,0.5030169486999512,293.2579040527344,297.1499938964844,293.1499938964844,0.0136719681322574,-3630.07568359375,303.4495544433594,0.3933599889278412,0.050000000745058,0.2452230453491211,291.1885986328125,291.1499938964844,259.9034729003906,258.30963134765625,279.63427734375,294.0589904785156,291.1920471191406,1.0,0.3346002101898193,0.719607412815094,0.719607412815094,1.0,1.0,-1.502190113067627,0.6346249580383301,0.8675652146339417,0.2833541631698608,0.0,0.0,0.7735140323638916,123.50665283203124,106.0,50.72145080566406,-17551.4140625,508.1242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590087890625,308.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.865234375,18000.0,0.0,0.0,0.4030203223228454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0219465494155884,1.0219570398330688,-1.044156488205772e-05,0.0,0.0004090143775101,0.0,0.0,135.49630737304688,0.0,0.0,0.0,0.5836143493652344,4.0,0.0,1.0
565440,293.1658630371094,297.1499938964844,293.1499938964844,0.1176456958055496,-2609.6220703125,304.1544494628906,0.6503707766532898,0.1806386411190033,0.1665859967470169,294.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.3933599889278412,0.050000000745058,0.0516958907246589,293.27178955078125,297.1499938964844,293.1499938964844,0.3179552555084228,-4472.240234375,304.17156982421875,0.8453659415245056,0.4033507108688354,0.2851098477840423,293.251708984375,297.1499938964844,293.1499938964844,0.444941908121109,-7886.71533203125,304.1656188964844,0.926310896873474,0.5282642841339111,0.5030169486999512,293.2579040527344,297.1499938964844,293.1499938964844,0.0136719681322574,-3630.07568359375,303.4495544433594,0.3933599889278412,0.050000000745058,0.2452230453491211,291.1885986328125,291.1499938964844,259.9034729003906,258.30963134765625,279.63427734375,294.0589904785156,291.1920471191406,1.0,0.3346002101898193,0.719607412815094,0.719607412815094,1.0,1.0,-1.502190113067627,0.6346249580383301,0.8675652146339417,0.2833541631698608,0.0,0.0,0.7735140323638916,123.50665283203124,106.0,50.72145080566406,-17551.4140625,508.1242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590087890625,308.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.865234375,18000.0,0.0,0.0,0.4030203223228454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0219465494155884,1.0219570398330688,-1.044156488205772e-05,0.0,0.0004090143775101,0.0,0.0,135.49630737304688,0.0,0.0,0.0,0.5836143493652344,4.0,0.0,1.0
565500,293.1662902832031,297.1499938964844,293.1499938964844,0.1171094700694084,-2599.7568359375,304.15460205078125,0.6524208188056946,0.1803496927022934,0.1661830097436905,294.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025146484375,0.3952918350696563,0.050000000745058,0.0515957474708557,293.2733154296875,297.1499938964844,293.1499938964844,0.3154906034469604,-4444.5400390625,304.172119140625,0.8472539186477661,0.4015029072761535,0.2837219834327698,293.25152587890625,297.1499938964844,293.1499938964844,0.4427655935287475,-7855.73681640625,304.1667175292969,0.9296452403068542,0.5270133018493652,0.5016884207725525,293.2615966796875,297.1499938964844,293.1499938964844,0.0135330194607377,-3609.81298828125,303.4222106933594,0.3952918350696563,0.050000000745058,0.2447479963302612,291.20660400390625,291.1499938964844,259.9171447753906,258.32183837890625,279.66082763671875,294.08544921875,291.209716796875,1.0,0.3320024907588959,0.7192472219467163,0.7192472219467163,1.0,1.0,-1.4977548122406006,0.6325104832649231,0.8652443289756775,0.2821755409240722,0.0,0.0,0.7679266929626465,120.88980102539062,106.0,49.67807388305664,-17482.412109375,498.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,308.7693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18188.142578125,18000.0,0.0,0.0,0.4032161235809326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0127564668655396,1.0127668380737305,-1.034164597513154e-05,0.0,0.0004092130984645,0.0,0.0,132.67257690429688,0.0,0.0,0.0,0.5794705152511597,4.0,0.0,1.0
565560,293.1663513183594,297.1499938964844,293.1499938964844,0.1166413128376007,-2591.15185546875,304.1546325683594,0.6553729772567749,0.1801339089870453,0.1658359766006469,294.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.3977368474006653,0.050000000745058,0.0514682717621326,293.2745056152344,297.1499938964844,293.1499938964844,0.3131211698055267,-4417.9501953125,304.17242431640625,0.8501765131950378,0.3997082114219665,0.2823638916015625,293.2509155273437,297.1499938964844,293.1499938964844,0.4407203495502472,-7826.80126953125,304.1673889160156,0.9343551993370056,0.5258445143699646,0.5004270672798157,293.2644958496094,297.1499938964844,293.1499938964844,0.0133898183703422,-3588.6484375,303.3962097167969,0.3977368474006653,0.050000000745058,0.2441433221101761,291.2226257324219,291.1499938964844,259.93084716796875,258.3341064453125,279.6858825683594,294.1095275878906,291.2253723144531,1.0,0.3288377523422241,0.7189262509346008,0.7189262509346008,1.0,1.0,-1.4933146238327026,0.6304035186767578,0.8629111051559448,0.2810065448284149,0.0,0.0,0.7614666223526001,117.58113098144533,94.0,46.36966323852539,-17410.083984375,487.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446105957031,308.7893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18241.50390625,18000.0,0.0,0.0,0.4031754732131958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0011496543884275,1.0011597871780396,-1.0211768312728964e-05,0.0,0.0004091718292329,0.0,0.0,129.123291015625,0.0,0.0,0.0,0.5742400288581848,4.0,0.0,1.0
565620,293.16571044921875,297.1499938964844,293.1499938964844,0.1158592402935028,-2576.827880859375,304.1543884277344,0.6636497974395752,0.179844930768013,0.1652389913797378,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452697753906,0.4038534462451935,0.050000000745058,0.0511551424860954,293.2762756347656,297.1499938964844,293.1499938964844,0.3086243271827698,-4367.568359375,304.17242431640625,0.8587261438369751,0.3961972594261169,0.2796789109706878,293.2490234375,297.1499938964844,293.1499938964844,0.4370003640651703,-7774.58349609375,304.1677551269531,0.9470863938331604,0.5236715078353882,0.4980276226997375,293.2686462402344,297.1499938964844,293.1499938964844,0.013100042939186,-3545.2490234375,303.34698486328125,0.4038534462451935,0.050000000745058,0.2426579743623733,291.2478332519531,291.1499938964844,259.95849609375,258.3587951660156,279.73223876953125,294.1510314941406,291.24969482421875,1.0,0.3212186098098755,0.7182843089103699,0.7182843089103699,1.0,1.0,-1.48433518409729,0.626147985458374,0.858187198638916,0.2786495983600616,0.0,0.0,0.7466434836387634,109.48974609375,82.0,35.7784423828125,-17255.646484375,462.1777648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,308.84332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18324.794921875,18000.0,0.0,0.0,0.4023328125476837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972061276435852,0.9720711708068848,-9.882059202936944e-06,0.0,0.0004083166713826,0.0,0.0,120.43960571289062,0.0,0.0,0.0,0.5611780881881714,4.0,0.0,1.0
565680,293.16571044921875,297.1499938964844,293.1499938964844,0.1158592402935028,-2576.827880859375,304.1543884277344,0.6636497974395752,0.179844930768013,0.1652389913797378,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452697753906,0.4038534462451935,0.050000000745058,0.0511551424860954,293.2762756347656,297.1499938964844,293.1499938964844,0.3086243271827698,-4367.568359375,304.17242431640625,0.8587261438369751,0.3961972594261169,0.2796789109706878,293.2490234375,297.1499938964844,293.1499938964844,0.4370003640651703,-7774.58349609375,304.1677551269531,0.9470863938331604,0.5236715078353882,0.4980276226997375,293.2686462402344,297.1499938964844,293.1499938964844,0.013100042939186,-3545.2490234375,303.34698486328125,0.4038534462451935,0.050000000745058,0.2426579743623733,291.2478332519531,291.1499938964844,259.95849609375,258.3587951660156,279.73223876953125,294.1510314941406,291.24969482421875,1.0,0.3212186098098755,0.7182843089103699,0.7182843089103699,1.0,1.0,-1.48433518409729,0.626147985458374,0.858187198638916,0.2786495983600616,0.0,0.0,0.7466434836387634,109.48974609375,82.0,35.7784423828125,-17255.646484375,462.1777648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,308.84332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18324.794921875,18000.0,0.0,0.0,0.4023328125476837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972061276435852,0.9720711708068848,-9.882059202936944e-06,0.0,0.0004083166713826,0.0,0.0,120.43960571289062,0.0,0.0,0.0,0.5611780881881714,4.0,0.0,1.0
565740,293.1645812988281,297.1499938964844,293.1499938964844,0.1152442395687103,-2565.65380859375,304.1539306640625,0.674930989742279,0.1796802431344986,0.1647213995456695,294.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2619323730469,0.4116808772087097,0.050000000745058,0.0507913790643215,293.2776184082031,297.1499938964844,293.1499938964844,0.3044123947620392,-4320.44580078125,304.1719665527344,0.8707037568092346,0.3927264809608459,0.2769960165023803,293.2466125488281,297.1499938964844,293.1499938964844,0.4337523281574249,-7729.41552734375,304.167236328125,0.9630770683288574,0.521649181842804,0.4957359433174133,293.27130126953125,297.1499938964844,293.1499938964844,0.0128144565969705,-3501.989013671875,303.2999572753906,0.4116808772087097,0.050000000745058,0.240932434797287,291.26336669921875,291.1499938964844,259.9862365722656,258.3835754394531,279.7746887207031,294.1854248046875,291.26434326171875,1.0,0.3123438656330108,0.7176424264907837,0.7176424264907837,1.0,1.0,-1.475233793258667,0.621840238571167,0.8533934950828552,0.2762679159641266,0.0,0.0,0.7303901314735413,100.11518096923828,70.0,23.02599334716797,-17089.93359375,433.5496520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26531982421875,308.9107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18374.87109375,18000.0,0.0,0.0,0.4004325270652771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9375571608543396,0.9375666379928588,-9.493269317317754e-06,0.0,0.0004063881060574,0.0,0.0,110.61619567871094,0.0,0.0,0.0,0.5457971096038818,4.0,0.0,1.0
565800,293.1645812988281,297.1499938964844,293.1499938964844,0.1152442395687103,-2565.65380859375,304.1539306640625,0.674930989742279,0.1796802431344986,0.1647213995456695,294.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2619323730469,0.4116808772087097,0.050000000745058,0.0507913790643215,293.2776184082031,297.1499938964844,293.1499938964844,0.3044123947620392,-4320.44580078125,304.1719665527344,0.8707037568092346,0.3927264809608459,0.2769960165023803,293.2466125488281,297.1499938964844,293.1499938964844,0.4337523281574249,-7729.41552734375,304.167236328125,0.9630770683288574,0.521649181842804,0.4957359433174133,293.27130126953125,297.1499938964844,293.1499938964844,0.0128144565969705,-3501.989013671875,303.2999572753906,0.4116808772087097,0.050000000745058,0.240932434797287,291.26336669921875,291.1499938964844,259.9862365722656,258.3835754394531,279.7746887207031,294.1854248046875,291.26434326171875,1.0,0.3123438656330108,0.7176424264907837,0.7176424264907837,1.0,1.0,-1.475233793258667,0.621840238571167,0.8533934950828552,0.2762679159641266,0.0,0.0,0.7303901314735413,100.11518096923828,70.0,23.02599334716797,-17089.93359375,433.5496520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26531982421875,308.9107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18374.87109375,18000.0,0.0,0.0,0.4004325270652771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9375571608543396,0.9375666379928588,-9.493269317317754e-06,0.0,0.0004063881060574,0.0,0.0,110.61619567871094,0.0,0.0,0.0,0.5457971096038818,4.0,0.0,1.0
565860,293.16314697265625,297.1499938964844,293.1499938964844,0.1147674322128295,-2557.09619140625,304.1534118652344,0.6893121600151062,0.1795969903469085,0.1642566472291946,294.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694091796875,0.4219915866851806,0.050000000745058,0.0503979139029979,293.2787475585937,297.1499938964844,293.1499938964844,0.300446480512619,-4276.1025390625,304.1712341308594,0.8863188624382019,0.3892591893672943,0.2742984294891357,293.2439880371094,297.1499938964844,293.1499938964844,0.4309413135051727,-7690.64453125,304.1661682128906,0.9809545278549194,0.5197360515594482,0.4935247600078583,293.2730712890625,297.1499938964844,293.1499938964844,0.0125380102545022,-3459.7880859375,303.2538757324219,0.4219915866851806,0.050000000745058,0.2390659898519516,291.2698669433594,291.1499938964844,260.0140075683594,258.40838623046875,279.8143005371094,294.2149658203125,291.27001953125,1.0,0.3025684356689453,0.717029869556427,0.717029869556427,1.0,1.0,-1.4660699367523191,0.6175144910812378,0.8485553860664368,0.273883581161499,0.0,0.0,0.7138866186141968,89.98870086669922,58.0,10.603742599487305,-16916.439453125,403.3455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4727783203125,308.9858093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18392.275390625,18000.0,0.0,0.0,0.3974837064743042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9005857706069946,0.9005948305130005,-9.08452693693107e-06,0.0,0.0004033954173792,0.0,0.0,100.6941146850586,0.0,0.0,0.0,0.5294713377952576,4.0,0.0,1.0
565920,293.16314697265625,297.1499938964844,293.1499938964844,0.1147674322128295,-2557.09619140625,304.1534118652344,0.6893121600151062,0.1795969903469085,0.1642566472291946,294.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694091796875,0.4219915866851806,0.050000000745058,0.0503979139029979,293.2787475585937,297.1499938964844,293.1499938964844,0.300446480512619,-4276.1025390625,304.1712341308594,0.8863188624382019,0.3892591893672943,0.2742984294891357,293.2439880371094,297.1499938964844,293.1499938964844,0.4309413135051727,-7690.64453125,304.1661682128906,0.9809545278549194,0.5197360515594482,0.4935247600078583,293.2730712890625,297.1499938964844,293.1499938964844,0.0125380102545022,-3459.7880859375,303.2538757324219,0.4219915866851806,0.050000000745058,0.2390659898519516,291.2698669433594,291.1499938964844,260.0140075683594,258.40838623046875,279.8143005371094,294.2149658203125,291.27001953125,1.0,0.3025684356689453,0.717029869556427,0.717029869556427,1.0,1.0,-1.4660699367523191,0.6175144910812378,0.8485553860664368,0.273883581161499,0.0,0.0,0.7138866186141968,89.98870086669922,58.0,10.603742599487305,-16916.439453125,403.3455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4727783203125,308.9858093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18392.275390625,18000.0,0.0,0.0,0.3974837064743042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9005857706069946,0.9005948305130005,-9.08452693693107e-06,0.0,0.0004033954173792,0.0,0.0,100.6941146850586,0.0,0.0,0.0,0.5294713377952576,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1144012883305549,-2550.62890625,304.15289306640625,0.7069948315620422,0.1795720756053924,0.1638334691524505,294.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2693176269531,0.4361202716827392,0.050000000745058,0.0499888360500335,293.27984619140625,297.1499938964844,293.1499938964844,0.2966709434986114,-4233.8671875,304.17047119140625,0.9060957431793212,0.3857780992984772,0.271581768989563,293.2412109375,297.1499938964844,293.1499938964844,0.4282393157482147,-7653.08642578125,304.16534423828125,0.9990017414093018,0.5179194808006287,0.4910892844200134,293.2743225097656,297.1499938964844,293.1499938964844,0.0122723979875445,-3418.9169921875,303.2081298828125,0.4361202716827392,0.050000000745058,0.2371255159378051,291.2689819335937,291.1499938964844,260.0416259765625,258.4330749511719,279.8524475097656,294.2415466308594,291.2685852050781,1.0,0.2920880913734436,0.7164173126220703,0.7164173126220703,1.0,1.0,-1.456578016281128,0.6130386590957642,0.8435394167900085,0.2714416980743408,0.0,0.0,0.6980178356170654,79.46293640136719,46.0,0.4531086087226867,-16736.84375,372.34124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6914978027344,309.0630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18382.533203125,18000.0,0.0,0.0,0.3935627043247223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8637815713882446,0.8637902736663818,-8.687999979883898e-06,0.0,0.0003994161088485,0.0,0.0,91.43670654296876,0.0,0.0,0.0,0.5133928060531616,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1144012883305549,-2550.62890625,304.15289306640625,0.7069948315620422,0.1795720756053924,0.1638334691524505,294.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2693176269531,0.4361202716827392,0.050000000745058,0.0499888360500335,293.27984619140625,297.1499938964844,293.1499938964844,0.2966709434986114,-4233.8671875,304.17047119140625,0.9060957431793212,0.3857780992984772,0.271581768989563,293.2412109375,297.1499938964844,293.1499938964844,0.4282393157482147,-7653.08642578125,304.16534423828125,0.9990017414093018,0.5179194808006287,0.4910892844200134,293.2743225097656,297.1499938964844,293.1499938964844,0.0122723979875445,-3418.9169921875,303.2081298828125,0.4361202716827392,0.050000000745058,0.2371255159378051,291.2689819335937,291.1499938964844,260.0416259765625,258.4330749511719,279.8524475097656,294.2415466308594,291.2685852050781,1.0,0.2920880913734436,0.7164173126220703,0.7164173126220703,1.0,1.0,-1.456578016281128,0.6130386590957642,0.8435394167900085,0.2714416980743408,0.0,0.0,0.6980178356170654,79.46293640136719,46.0,0.4531086087226867,-16736.84375,372.34124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6914978027344,309.0630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18382.533203125,18000.0,0.0,0.0,0.3935627043247223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8637815713882446,0.8637902736663818,-8.687999979883898e-06,0.0,0.0003994161088485,0.0,0.0,91.43670654296876,0.0,0.0,0.0,0.5133928060531616,4.0,0.0,1.0
566100,293.16070556640625,297.1499938964844,293.1499938964844,0.1142152622342109,-2547.213623046875,304.1527099609375,0.7143398523330688,0.1796053051948547,0.1636990904808044,294.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715759277344,0.442723661661148,0.050000000745058,0.0498340353369712,293.2802429199219,297.1499938964844,293.1499938964844,0.2946667671203613,-4211.19970703125,304.17041015625,0.9149571061134338,0.3840531408786773,0.2702650129795074,293.2342834472656,297.1499938964844,293.1499938964844,0.4152656495571136,-7457.96484375,304.1863098144531,0.9990000128746032,0.5181127190589905,0.4778944551944732,293.27459716796875,297.1499938964844,293.1499938964844,0.0121575715020298,-3400.49609375,303.1864318847656,0.442723661661148,0.050000000745058,0.2363912016153335,291.2738952636719,291.1499938964844,260.05535888671875,258.4453125,279.8931884765625,294.27325439453125,291.2777099609375,1.0,0.2862134277820587,0.7161110639572144,0.7161110639572144,1.0,1.0,-1.438189148902893,0.6045756340026855,0.8336134552955627,0.2670133411884308,0.0,0.0,0.6893796324729919,75.22552490234375,46.0,21.04281234741211,-16548.287109375,352.8575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80828857421875,309.1329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18381.5,18000.0,0.0,0.0,0.3911972641944885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8456557393074036,0.8456642627716064,-8.499609975842759e-06,0.0,0.0003970155084971,0.0,0.0,87.12200164794922,0.0,0.0,0.0,0.5055077075958252,4.0,0.0,1.0
566160,293.1609802246094,297.1499938964844,293.1499938964844,0.1137726157903671,-2538.71630859375,304.1530456542969,0.7217152118682861,0.1794238686561584,0.1635527163743972,294.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.4501306712627411,0.050000000745058,0.0496801845729351,293.2807922363281,297.1499938964844,293.1499938964844,0.2920221090316772,-4180.64208984375,304.1715087890625,0.9249441623687744,0.3822989761829376,0.2689444720745086,293.21649169921875,297.1499938964844,293.1499938964844,0.3984443247318268,-7209.41259765625,304.2102355957031,0.9990000128746032,0.5205269455909729,0.4623701274394989,293.2742919921875,297.1499938964844,293.1499938964844,0.0120221767574548,-3376.020751953125,303.16815185546875,0.4501306712627411,0.050000000745058,0.2356614172458648,291.3044128417969,291.1499938964844,260.0690002441406,258.45751953125,279.9370422363281,294.3078918457031,291.311279296875,1.0,0.2799113392829895,0.7158564925193787,0.7158564925193787,1.0,1.0,-1.4164668321609497,0.5946843028068542,0.8217825293540955,0.2616220712661743,0.0,0.0,0.6761305928230286,70.95402526855469,34.0,56.02389144897461,-16318.875,332.30718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94500732421875,309.2083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18465.8671875,18000.0,0.0,0.0,0.3883800804615021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8228746652603149,0.8228829503059387,-8.2878686953336e-06,0.0,0.0003941564064007,0.0,0.0,82.05938720703125,0.0,0.0,0.0,0.4956841170787811,4.0,0.0,1.0
566220,293.1767272949219,297.1499938964844,293.1499938964844,0.1110973134636879,-2489.19970703125,304.1565856933594,0.7351020574569702,0.1759770512580871,0.1609850078821182,294.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.35333251953125,0.4680065214633941,0.050000000745058,0.0493653751909732,293.2821044921875,297.1499938964844,293.1499938964844,0.2869183123111725,-4121.85693359375,304.1727905273437,0.948371648788452,0.3787198066711426,0.2662416994571686,293.1563415527344,297.1499938964844,293.1499938964844,0.362785130739212,-6679.28076171875,304.249267578125,0.9990000128746032,0.5309725403785706,0.4288519620895386,293.2718200683594,297.1499938964844,293.1499938964844,0.0117736477404832,-3330.778076171875,303.1366271972656,0.4680065214633941,0.050000000745058,0.2341680824756622,291.3587951660156,291.1499938964844,260.09600830078125,258.4815979003906,279.99566650390625,294.3186950683594,291.363037109375,1.0,0.2661628425121307,0.715347409248352,0.715347409248352,1.0,1.0,-1.3677362203598022,0.5725732445716858,0.7951629757881165,0.2496928721666336,0.0,0.0,0.6443281769752502,62.16511154174805,37.0,64.09364318847656,-15741.328125,289.88067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2917175292969,309.3365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18656.634765625,18000.0,0.0,0.0,0.3810734152793884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7584192752838135,0.7584270238876343,-7.712084880040493e-06,0.0,0.0003867410705424,0.0,0.0,68.865234375,0.0,0.0,0.0,0.4689964056015014,4.0,0.0,1.0
566280,293.1767272949219,297.1499938964844,293.1499938964844,0.1110973134636879,-2489.19970703125,304.1565856933594,0.7351020574569702,0.1759770512580871,0.1609850078821182,294.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.35333251953125,0.4680065214633941,0.050000000745058,0.0493653751909732,293.2821044921875,297.1499938964844,293.1499938964844,0.2869183123111725,-4121.85693359375,304.1727905273437,0.948371648788452,0.3787198066711426,0.2662416994571686,293.1563415527344,297.1499938964844,293.1499938964844,0.362785130739212,-6679.28076171875,304.249267578125,0.9990000128746032,0.5309725403785706,0.4288519620895386,293.2718200683594,297.1499938964844,293.1499938964844,0.0117736477404832,-3330.778076171875,303.1366271972656,0.4680065214633941,0.050000000745058,0.2341680824756622,291.3587951660156,291.1499938964844,260.09600830078125,258.4815979003906,279.99566650390625,294.3186950683594,291.363037109375,1.0,0.2661628425121307,0.715347409248352,0.715347409248352,1.0,1.0,-1.3677362203598022,0.5725732445716858,0.7951629757881165,0.2496928721666336,0.0,0.0,0.6443281769752502,62.16511154174805,37.0,64.09364318847656,-15741.328125,289.88067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2917175292969,309.3365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18656.634765625,18000.0,0.0,0.0,0.3810734152793884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7584192752838135,0.7584270238876343,-7.712084880040493e-06,0.0,0.0003867410705424,0.0,0.0,68.865234375,0.0,0.0,0.0,0.4689964056015014,4.0,0.0,1.0
