time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566340,293.19219970703125,297.1499938964844,293.1499938964844,0.1076927557587623,-2426.819580078125,304.15997314453125,0.742330014705658,0.1721446216106414,0.1571660339832306,294.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38140869140625,0.4788773953914642,0.050000000745058,0.0491619892418384,293.2837219238281,297.1499938964844,293.1499938964844,0.2826701402664184,-4073.48095703125,304.1722106933594,0.9638223648071288,0.3750418722629547,0.2635571360588074,293.0848999023437,297.1499938964844,293.1499938964844,0.3378512561321258,-6312.25048828125,304.2569580078125,0.9990000128746032,0.5453046560287476,0.4057201743125915,293.2680969238281,297.1499938964844,293.1499938964844,0.0116118704900145,-3302.762451171875,303.1069030761719,0.4788773953914642,0.050000000745058,0.2332033067941665,291.3816223144531,291.1499938964844,260.1224975585937,258.5052490234375,280.0445251464844,294.3284606933594,291.3804931640625,1.0,0.2568196356296539,0.7148383259773254,0.7148383259773254,1.0,1.0,-1.330748200416565,0.5558661222457886,0.7748820185661316,0.240601435303688,0.0,0.0,0.6112836003303528,56.41337966918945,55.0,24.114160537719727,-15189.0390625,261.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7262268066406,309.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18687.59375,18000.0,0.0,0.0,0.3713107109069824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6858953237533569,0.6859024167060852,-7.08300876794965e-06,0.0,0.0003768331662286,0.0,0.0,55.75885391235352,0.0,0.0,0.0,0.4398832023143768,4.0,0.0,1.0
566400,293.19219970703125,297.1499938964844,293.1499938964844,0.1076927557587623,-2426.819580078125,304.15997314453125,0.742330014705658,0.1721446216106414,0.1571660339832306,294.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38140869140625,0.4788773953914642,0.050000000745058,0.0491619892418384,293.2837219238281,297.1499938964844,293.1499938964844,0.2826701402664184,-4073.48095703125,304.1722106933594,0.9638223648071288,0.3750418722629547,0.2635571360588074,293.0848999023437,297.1499938964844,293.1499938964844,0.3378512561321258,-6312.25048828125,304.2569580078125,0.9990000128746032,0.5453046560287476,0.4057201743125915,293.2680969238281,297.1499938964844,293.1499938964844,0.0116118704900145,-3302.762451171875,303.1069030761719,0.4788773953914642,0.050000000745058,0.2332033067941665,291.3816223144531,291.1499938964844,260.1224975585937,258.5052490234375,280.0445251464844,294.3284606933594,291.3804931640625,1.0,0.2568196356296539,0.7148383259773254,0.7148383259773254,1.0,1.0,-1.330748200416565,0.5558661222457886,0.7748820185661316,0.240601435303688,0.0,0.0,0.6112836003303528,56.41337966918945,55.0,24.114160537719727,-15189.0390625,261.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7262268066406,309.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18687.59375,18000.0,0.0,0.0,0.3713107109069824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6858953237533569,0.6859024167060852,-7.08300876794965e-06,0.0,0.0003768331662286,0.0,0.0,55.75885391235352,0.0,0.0,0.0,0.4398832023143768,4.0,0.0,1.0
566460,293.19732666015625,297.1499938964844,293.1499938964844,0.1061132922768592,-2398.970458984375,304.1591491699219,0.7392721772193909,0.170010432600975,0.1548020988702774,294.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.345947265625,0.4792238175868988,0.050000000745058,0.0491553246974945,293.2857666015625,297.1499938964844,293.1499938964844,0.280199646949768,-4046.780029296875,304.1688537597656,0.9611609578132628,0.3712411224842071,0.2609350681304931,293.03564453125,297.1499938964844,293.1499938964844,0.3363677859306335,-6305.97216796875,304.22283935546875,0.9990000128746032,0.5570206642150879,0.4049300253391266,293.2646179199219,297.1499938964844,293.1499938964844,0.0115902842953801,-3305.481689453125,303.0721740722656,0.4792238175868988,0.050000000745058,0.2331717014312744,291.3374938964844,291.1499938964844,260.1483459472656,258.5283203125,280.0670471191406,294.3373718261719,291.3287353515625,1.0,0.2564879059791565,0.714777410030365,0.714777410030365,1.0,1.0,-1.3237509727478027,0.5527410507202148,0.7710098624229431,0.2388209551572799,0.0,0.0,0.5883392691612244,56.129974365234375,73.0,-59.7768783569336,-14877.5263671875,258.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1615905761719,309.50225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18501.361328125,18000.0,0.0,0.0,0.359757661819458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273545622825623,0.6273611187934875,-6.574046892637853e-06,0.0,0.0003651082806754,0.0,0.0,46.35350036621094,0.0,0.0,0.0,0.4169780910015106,4.0,0.0,1.0
566520,293.19732666015625,297.1499938964844,293.1499938964844,0.1061132922768592,-2398.970458984375,304.1591491699219,0.7392721772193909,0.170010432600975,0.1548020988702774,294.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.345947265625,0.4792238175868988,0.050000000745058,0.0491553246974945,293.2857666015625,297.1499938964844,293.1499938964844,0.280199646949768,-4046.780029296875,304.1688537597656,0.9611609578132628,0.3712411224842071,0.2609350681304931,293.03564453125,297.1499938964844,293.1499938964844,0.3363677859306335,-6305.97216796875,304.22283935546875,0.9990000128746032,0.5570206642150879,0.4049300253391266,293.2646179199219,297.1499938964844,293.1499938964844,0.0115902842953801,-3305.481689453125,303.0721740722656,0.4792238175868988,0.050000000745058,0.2331717014312744,291.3374938964844,291.1499938964844,260.1483459472656,258.5283203125,280.0670471191406,294.3373718261719,291.3287353515625,1.0,0.2564879059791565,0.714777410030365,0.714777410030365,1.0,1.0,-1.3237509727478027,0.5527410507202148,0.7710098624229431,0.2388209551572799,0.0,0.0,0.5883392691612244,56.129974365234375,73.0,-59.7768783569336,-14877.5263671875,258.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1615905761719,309.50225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18501.361328125,18000.0,0.0,0.0,0.359757661819458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273545622825623,0.6273611187934875,-6.574046892637853e-06,0.0,0.0003651082806754,0.0,0.0,46.35350036621094,0.0,0.0,0.0,0.4169780910015106,4.0,0.0,1.0
566580,293.19415283203125,297.1499938964844,293.1499938964844,0.1063920184969902,-2406.02001953125,304.1556091308594,0.7289554476737976,0.1694447994232177,0.1541435420513153,294.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.4714361727237701,0.050000000745058,0.0493038073182106,293.2880859375,297.1499938964844,293.1499938964844,0.2790017127990722,-4035.362548828125,304.1645812988281,0.9434409737586976,0.3673318922519684,0.2583471834659576,293.0274353027344,297.1499938964844,293.1499938964844,0.354164183139801,-6592.54150390625,304.1686096191406,0.9990000128746032,0.5616693496704102,0.421961098909378,293.26287841796875,297.1499938964844,293.1499938964844,0.011665504425764,-3330.13037109375,303.0291442871094,0.4714361727237701,0.050000000745058,0.233876034617424,291.2420654296875,291.1499938964844,260.1734313964844,258.5507202148437,280.0696716308594,294.3456726074219,291.23162841796875,1.0,0.2629026174545288,0.7147164940834045,0.7147164940834045,1.0,1.0,-1.3413115739822388,0.5606000423431396,0.7807115912437439,0.2430049329996109,0.0,0.0,0.5822336673736572,60.16913986206055,91.0,-116.9011459350586,-14886.65234375,274.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4598999023437,309.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18198.220703125,18000.0,0.0,0.0,0.3480647802352905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6017394065856934,0.6017457246780396,-6.314309302979382e-06,0.0,0.0003532415139488,0.0,0.0,42.35592269897461,0.0,0.0,0.0,0.406652569770813,4.0,0.0,1.0
566640,293.19415283203125,297.1499938964844,293.1499938964844,0.1063920184969902,-2406.02001953125,304.1556091308594,0.7289554476737976,0.1694447994232177,0.1541435420513153,294.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.4714361727237701,0.050000000745058,0.0493038073182106,293.2880859375,297.1499938964844,293.1499938964844,0.2790017127990722,-4035.362548828125,304.1645812988281,0.9434409737586976,0.3673318922519684,0.2583471834659576,293.0274353027344,297.1499938964844,293.1499938964844,0.354164183139801,-6592.54150390625,304.1686096191406,0.9990000128746032,0.5616693496704102,0.421961098909378,293.26287841796875,297.1499938964844,293.1499938964844,0.011665504425764,-3330.13037109375,303.0291442871094,0.4714361727237701,0.050000000745058,0.233876034617424,291.2420654296875,291.1499938964844,260.1734313964844,258.5507202148437,280.0696716308594,294.3456726074219,291.23162841796875,1.0,0.2629026174545288,0.7147164940834045,0.7147164940834045,1.0,1.0,-1.3413115739822388,0.5606000423431396,0.7807115912437439,0.2430049329996109,0.0,0.0,0.5822336673736572,60.16913986206055,91.0,-116.9011459350586,-14886.65234375,274.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4598999023437,309.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18198.220703125,18000.0,0.0,0.0,0.3480647802352905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6017394065856934,0.6017457246780396,-6.314309302979382e-06,0.0,0.0003532415139488,0.0,0.0,42.35592269897461,0.0,0.0,0.0,0.406652569770813,4.0,0.0,1.0
566700,293.1903686523437,297.1499938964844,293.1499938964844,0.1069495528936386,-2417.231689453125,304.1535949707031,0.7220205664634705,0.1696256697177887,0.1542787253856659,294.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.4644477367401123,0.050000000745058,0.0494267642498016,293.28936767578125,297.1499938964844,293.1499938964844,0.2784867286682129,-4030.52490234375,304.1628723144531,0.9301953911781312,0.3653332591056824,0.2570596039295196,293.0386047363281,297.1499938964844,293.1499938964844,0.368541270494461,-6816.29638671875,304.1390991210937,0.9990000128746032,0.5610378980636597,0.4355628788471222,293.2631225585937,297.1499938964844,293.1499938964844,0.0117181576788425,-3345.65380859375,303.00445556640625,0.4644477367401123,0.050000000745058,0.2344592809677124,291.19122314453125,291.1499938964844,260.1856384277344,258.5616455078125,280.0653686523437,294.34991455078125,291.1808776855469,1.0,0.2681097686290741,0.7146860361099243,0.7146860361099243,1.0,1.0,-1.3570998907089231,0.5676811933517456,0.7894187569618225,0.24679496884346,0.0,0.0,0.5845772624015808,63.53794479370117,91.0,-128.99427795410156,-14991.75,288.5726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5208740234375,309.55633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.328125,18000.0,0.0,0.0,0.3427644968032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005614399909973,0.6005676984786987,-6.274750830925768e-06,0.0,0.0003478623693808,0.0,0.0,42.02676010131836,0.0,0.0,0.0,0.4058740735054016,4.0,0.0,1.0
566760,293.1855163574219,297.1499938964844,293.1499938964844,0.1077522858977317,-2432.8935546875,304.1514587402344,0.7142289876937866,0.1700706630945205,0.1547020673751831,294.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.4555287063121795,0.050000000745058,0.0495790466666221,293.29071044921875,297.1499938964844,293.1499938964844,0.2779632806777954,-4025.494140625,304.1614990234375,0.9152844548225404,0.3633033037185669,0.2557719945907593,293.0591125488281,297.1499938964844,293.1499938964844,0.3859265744686126,-7082.439453125,304.1094665527344,0.9990000128746032,0.5584267377853394,0.4518422484397888,293.2641906738281,297.1499938964844,293.1499938964844,0.0117763774469494,-3362.357666015625,302.9773254394531,0.4555287063121795,0.050000000745058,0.2351816445589065,291.14068603515625,291.1499938964844,260.1976318359375,258.57232666015625,280.0596008300781,294.3543395996094,291.1307983398437,1.0,0.2743921875953674,0.7143616080284119,0.7143616080284119,1.0,1.0,-1.3766504526138306,0.5764011144638062,0.8002493381500244,0.2514408528804779,0.0,0.0,0.5902579426765442,67.7150650024414,109.0,-133.8281707763672,-15149.296875,306.6943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.51177978515625,309.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.732421875,18000.0,0.0,0.0,0.3381120264530182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062820553779602,0.6062883138656616,-6.2878189055481926e-06,0.0,0.0003431407385505,0.0,0.0,42.65095901489258,0.0,0.0,0.0,0.4077110886573791,4.0,0.0,1.0
566820,293.17266845703125,297.1499938964844,293.1499938964844,0.1099893823266029,-2475.511962890625,304.1472473144531,0.6966156959533691,0.1717622727155685,0.1563231348991394,294.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564270019531,0.4371752142906189,0.050000000745058,0.0499631576240062,293.29364013671875,297.1499938964844,293.1499938964844,0.2767622768878937,-4013.330078125,304.1596984863281,0.8860246539115906,0.3591481745243072,0.2531891465187073,293.1249084472656,297.1499938964844,293.1499938964844,0.4279721677303314,-7711.44189453125,304.0530700683594,0.9990000128746032,0.5474548935890198,0.4905103743076324,293.26904296875,297.1499938964844,293.1499938964844,0.0118998689576983,-3397.274658203125,302.9151306152344,0.4371752142906189,0.050000000745058,0.2370036989450454,291.04547119140625,291.1499938964844,260.2208251953125,258.593017578125,280.0417175292969,294.3641357421875,291.03680419921875,1.0,0.2894981801509857,0.7137128114700317,0.7137128114700317,1.0,1.0,-1.4245574474334717,0.5978628993034363,0.8266945481300354,0.262911319732666,0.0,0.0,0.6106410026550293,78.25051879882812,112.0,-130.3297576904297,-15585.8720703125,353.7662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27105712890625,309.4170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17694.0234375,18000.0,0.0,0.0,0.3314618170261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6368994116783142,0.63690584897995,-6.464745638368186e-06,0.0,0.0003363916184753,0.0,0.0,46.70692825317383,0.0,0.0,0.0,0.4188413918018341,4.0,0.0,1.0
566880,293.17266845703125,297.1499938964844,293.1499938964844,0.1099893823266029,-2475.511962890625,304.1472473144531,0.6966156959533691,0.1717622727155685,0.1563231348991394,294.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564270019531,0.4371752142906189,0.050000000745058,0.0499631576240062,293.29364013671875,297.1499938964844,293.1499938964844,0.2767622768878937,-4013.330078125,304.1596984863281,0.8860246539115906,0.3591481745243072,0.2531891465187073,293.1249084472656,297.1499938964844,293.1499938964844,0.4279721677303314,-7711.44189453125,304.0530700683594,0.9990000128746032,0.5474548935890198,0.4905103743076324,293.26904296875,297.1499938964844,293.1499938964844,0.0118998689576983,-3397.274658203125,302.9151306152344,0.4371752142906189,0.050000000745058,0.2370036989450454,291.04547119140625,291.1499938964844,260.2208251953125,258.593017578125,280.0417175292969,294.3641357421875,291.03680419921875,1.0,0.2894981801509857,0.7137128114700317,0.7137128114700317,1.0,1.0,-1.4245574474334717,0.5978628993034363,0.8266945481300354,0.262911319732666,0.0,0.0,0.6106410026550293,78.25051879882812,112.0,-130.3297576904297,-15585.8720703125,353.7662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27105712890625,309.4170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17694.0234375,18000.0,0.0,0.0,0.3314618170261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6368994116783142,0.63690584897995,-6.464745638368186e-06,0.0,0.0003363916184753,0.0,0.0,46.70692825317383,0.0,0.0,0.0,0.4188413918018341,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.1131506636738777,-2534.170654296875,304.1429138183594,0.6835642457008362,0.1748748421669006,0.1593037545680999,294.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835205078125,0.4232564866542816,0.050000000745058,0.0503560341894626,293.2963562011719,297.1499938964844,293.1499938964844,0.2747587561607361,-3991.050048828125,304.1598815917969,0.8617357611656189,0.3549529910087585,0.2505593299865722,293.2064208984375,297.1499938964844,293.1499938964844,0.4510002434253692,-8028.80810546875,304.0503845214844,0.9907505512237548,0.5315431952476501,0.507764458656311,293.27703857421875,297.1499938964844,293.1499938964844,0.0119765168055891,-3422.0419921875,302.8446044921875,0.4232564866542816,0.050000000745058,0.2388673424720764,290.97882080078125,291.1499938964844,260.24285888671875,258.6126708984375,280.0259094238281,294.34844970703125,290.97760009765625,1.0,0.3009973466396332,0.7130640745162964,0.7130640745162964,1.0,1.0,-1.44946026802063,0.6088616251945496,0.8405985832214355,0.269228845834732,0.0,0.0,0.6386731266975403,88.64549255371094,115.0,-76.59302520751953,-15935.6533203125,391.1989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76470947265625,309.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17494.505859375,18000.0,0.0,0.0,0.328985333442688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6892558932304382,0.6892627477645874,-6.841255071776686e-06,0.0,0.0003338782698847,0.0,0.0,54.63734817504883,0.0,0.0,0.0,0.4389856159687042,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1131506636738777,-2534.170654296875,304.1429138183594,0.6835642457008362,0.1748748421669006,0.1593037545680999,294.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835205078125,0.4232564866542816,0.050000000745058,0.0503560341894626,293.2963562011719,297.1499938964844,293.1499938964844,0.2747587561607361,-3991.050048828125,304.1598815917969,0.8617357611656189,0.3549529910087585,0.2505593299865722,293.2064208984375,297.1499938964844,293.1499938964844,0.4510002434253692,-8028.80810546875,304.0503845214844,0.9907505512237548,0.5315431952476501,0.507764458656311,293.27703857421875,297.1499938964844,293.1499938964844,0.0119765168055891,-3422.0419921875,302.8446044921875,0.4232564866542816,0.050000000745058,0.2388673424720764,290.97882080078125,291.1499938964844,260.24285888671875,258.6126708984375,280.0259094238281,294.34844970703125,290.97760009765625,1.0,0.3009973466396332,0.7130640745162964,0.7130640745162964,1.0,1.0,-1.44946026802063,0.6088616251945496,0.8405985832214355,0.269228845834732,0.0,0.0,0.6386731266975403,88.64549255371094,115.0,-76.59302520751953,-15935.6533203125,391.1989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76470947265625,309.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17494.505859375,18000.0,0.0,0.0,0.328985333442688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6892558932304382,0.6892627477645874,-6.841255071776686e-06,0.0,0.0003338782698847,0.0,0.0,54.63734817504883,0.0,0.0,0.0,0.4389856159687042,4.0,0.0,1.0
567060,293.15045166015625,297.1499938964844,293.1499938964844,0.1142876967787742,-2553.908447265625,304.1435241699219,0.6703935861587524,0.1756071597337722,0.1609829664230346,294.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00885009765625,0.4122800827026367,0.050000000745058,0.05076614767313,293.2992858886719,297.1499938964844,293.1499938964844,0.2703630328178406,-3939.0595703125,304.1639404296875,0.8408169746398926,0.3506572544574737,0.2479095458984375,293.2436828613281,297.1499938964844,293.1499938964844,0.4410359859466553,-7869.73681640625,304.0990905761719,0.965632975101471,0.522476315498352,0.4977286756038666,293.2858581542969,297.1499938964844,293.1499938964844,0.0119503792375326,-3420.251708984375,302.77886962890625,0.4122800827026367,0.050000000745058,0.240812748670578,291.01348876953125,291.1499938964844,260.2636413574219,258.6311950683594,280.0462341308594,294.3405456542969,291.0167236328125,1.0,0.3087272942066192,0.711975634098053,0.711975634098053,1.0,1.0,-1.438046097755432,0.6034323573112488,0.8346137404441833,0.2661139070987701,0.0,0.0,0.6550148129463196,98.82894897460938,103.0,17.29111671447754,-15921.18359375,410.6243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17529296875,308.98486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17606.130859375,18000.0,0.0,0.0,0.3296045958995819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339656949043274,0.73397296667099,-7.252903742482886e-06,0.0,0.0003345067671034,0.0,0.0,62.61684036254883,0.0,0.0,0.0,0.4571666121482849,4.0,0.0,1.0
567120,293.15045166015625,297.1499938964844,293.1499938964844,0.1142876967787742,-2553.908447265625,304.1435241699219,0.6703935861587524,0.1756071597337722,0.1609829664230346,294.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00885009765625,0.4122800827026367,0.050000000745058,0.05076614767313,293.2992858886719,297.1499938964844,293.1499938964844,0.2703630328178406,-3939.0595703125,304.1639404296875,0.8408169746398926,0.3506572544574737,0.2479095458984375,293.2436828613281,297.1499938964844,293.1499938964844,0.4410359859466553,-7869.73681640625,304.0990905761719,0.965632975101471,0.522476315498352,0.4977286756038666,293.2858581542969,297.1499938964844,293.1499938964844,0.0119503792375326,-3420.251708984375,302.77886962890625,0.4122800827026367,0.050000000745058,0.240812748670578,291.01348876953125,291.1499938964844,260.2636413574219,258.6311950683594,280.0462341308594,294.3405456542969,291.0167236328125,1.0,0.3087272942066192,0.711975634098053,0.711975634098053,1.0,1.0,-1.438046097755432,0.6034323573112488,0.8346137404441833,0.2661139070987701,0.0,0.0,0.6550148129463196,98.82894897460938,103.0,17.29111671447754,-15921.18359375,410.6243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17529296875,308.98486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17606.130859375,18000.0,0.0,0.0,0.3296045958995819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339656949043274,0.73397296667099,-7.252903742482886e-06,0.0,0.0003345067671034,0.0,0.0,62.61684036254883,0.0,0.0,0.0,0.4571666121482849,4.0,0.0,1.0
567180,293.1517028808594,297.1499938964844,293.1499938964844,0.1140378937125206,-2548.62060546875,304.1460876464844,0.6669846773147583,0.1753448396921157,0.1609404236078262,294.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.4100457429885864,0.050000000745058,0.0508632436394691,293.3022155761719,297.1499938964844,293.1499938964844,0.2657676339149475,-3884.99658203125,304.1669311523437,0.833897590637207,0.3462814092636108,0.2449417412281036,293.25567626953125,297.1499938964844,293.1499938964844,0.4361006319522857,-7787.259765625,304.1239013671875,0.9574214816093444,0.5176439881324768,0.4925774037837982,293.29302978515625,297.1499938964844,293.1499938964844,0.011821518652141,-3400.4462890625,302.7142639160156,0.4100457429885864,0.050000000745058,0.2412733286619186,291.0401306152344,291.1499938964844,260.28302001953125,258.64849853515625,280.087646484375,294.37322998046875,291.0426940917969,1.0,0.309345543384552,0.7108871936798096,0.7108871936798096,1.0,1.0,-1.4289182424545288,0.5990100502967834,0.8299081921577454,0.2636593878269195,0.0,0.0,0.6678205728530884,101.13033294677734,91.0,32.14162063598633,-15809.927734375,411.4905090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64453125,308.69940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17694.42578125,18000.0,0.0,0.0,0.331902801990509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7648292183876038,0.7648367881774902,-7.553773684776388e-06,0.0,0.0003368391480762,0.0,0.0,68.62101745605469,0.0,0.0,0.0,0.4702043235301971,4.0,0.0,1.0
567240,293.1517028808594,297.1499938964844,293.1499938964844,0.1140378937125206,-2548.62060546875,304.1460876464844,0.6669846773147583,0.1753448396921157,0.1609404236078262,294.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.4100457429885864,0.050000000745058,0.0508632436394691,293.3022155761719,297.1499938964844,293.1499938964844,0.2657676339149475,-3884.99658203125,304.1669311523437,0.833897590637207,0.3462814092636108,0.2449417412281036,293.25567626953125,297.1499938964844,293.1499938964844,0.4361006319522857,-7787.259765625,304.1239013671875,0.9574214816093444,0.5176439881324768,0.4925774037837982,293.29302978515625,297.1499938964844,293.1499938964844,0.011821518652141,-3400.4462890625,302.7142639160156,0.4100457429885864,0.050000000745058,0.2412733286619186,291.0401306152344,291.1499938964844,260.28302001953125,258.64849853515625,280.087646484375,294.37322998046875,291.0426940917969,1.0,0.309345543384552,0.7108871936798096,0.7108871936798096,1.0,1.0,-1.4289182424545288,0.5990100502967834,0.8299081921577454,0.2636593878269195,0.0,0.0,0.6678205728530884,101.13033294677734,91.0,32.14162063598633,-15809.927734375,411.4905090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64453125,308.69940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17694.42578125,18000.0,0.0,0.0,0.331902801990509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7648292183876038,0.7648367881774902,-7.553773684776388e-06,0.0,0.0003368391480762,0.0,0.0,68.62101745605469,0.0,0.0,0.0,0.4702043235301971,4.0,0.0,1.0
567300,293.1522827148437,297.1499938964844,293.1499938964844,0.1137812584638595,-2543.626953125,304.14727783203125,0.6679633259773254,0.1752084046602249,0.1607753783464431,294.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.4108569324016571,0.050000000745058,0.0508275106549263,293.3034362792969,297.1499938964844,293.1499938964844,0.2633862793445587,-3856.983642578125,304.1681823730469,0.8336164951324463,0.3441092371940613,0.2434011697769165,293.2578430175781,297.1499938964844,293.1499938964844,0.4341101348400116,-7754.8662109375,304.1322326660156,0.9579139947891236,0.5158761739730835,0.4907211363315582,293.2957458496094,297.1499938964844,293.1499938964844,0.0117301177233457,-3385.29541015625,302.6835632324219,0.4108569324016571,0.050000000745058,0.2411038279533386,291.0535583496094,291.1499938964844,260.2921447753906,258.6566162109375,280.110595703125,294.39385986328125,291.05615234375,1.0,0.3079422116279602,0.7103429436683655,0.7103429436683655,1.0,1.0,-1.42439603805542,0.5968190431594849,0.8275769352912903,0.2624436318874359,0.0,0.0,0.6729066967964172,100.14801788330078,91.0,35.28281021118164,-15748.44921875,406.7630920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4153747558594,308.5726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17729.388671875,18000.0,0.0,0.0,0.3334400951862335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7778653502464294,0.7778730392456055,-7.68380232329946e-06,0.0,0.0003383993171155,0.0,0.0,71.27574920654297,0.0,0.0,0.0,0.4757226705551147,4.0,0.0,1.0
567360,293.1527099609375,297.1499938964844,293.1499938964844,0.1135116070508956,-2538.4326171875,304.14825439453125,0.6703091263771057,0.1750957518815994,0.1605951935052871,294.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.4126049876213074,0.050000000745058,0.0507525913417339,293.3045349121094,297.1499938964844,293.1499938964844,0.2609855830669403,-3828.745849609375,304.1692199707031,0.8348405361175537,0.3419502675533294,0.2418403774499893,293.2587585449219,297.1499938964844,293.1499938964844,0.4322564601898193,-7725.32177734375,304.1388244628906,0.9605442881584167,0.5143317580223083,0.4890952408313751,293.2979431152344,297.1499938964844,293.1499938964844,0.0116278659552335,-3367.93017578125,302.65380859375,0.4126049876213074,0.050000000745058,0.2407484352588653,291.0666809082031,291.1499938964844,260.30084228515625,258.6643981933594,280.1311340332031,294.4132995605469,291.0691223144531,1.0,0.3056841790676117,0.7100790143013,0.7100790143013,1.0,1.0,-1.4198377132415771,0.5946795344352722,0.8251581788063049,0.261288583278656,0.0,0.0,0.6771437525749207,98.1732177734375,79.0,35.876373291015625,-15686.12890625,399.6441345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213623046875,308.4585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17765.92578125,18000.0,0.0,0.0,0.3351336419582367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7889866828918457,0.7889944314956665,-7.79788115323754e-06,0.0,0.0003401180438231,0.0,0.0,73.61009979248047,0.0,0.0,0.0,0.4804697036743164,4.0,0.0,1.0
567420,293.15606689453125,297.1499938964844,293.1499938964844,0.1126898527145385,-2523.017333984375,304.15020751953125,0.6778949499130249,0.1743548661470413,0.1598630398511886,294.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862731933594,0.4185676872730255,0.050000000745058,0.0505186058580875,293.30633544921875,297.1499938964844,293.1499938964844,0.2562328279018402,-3772.87646484375,304.17071533203125,0.8409729599952698,0.3376687169075012,0.2386829406023025,293.2584228515625,297.1499938964844,293.1499938964844,0.4288496673107147,-7672.5107421875,304.1481018066406,0.9704667329788208,0.5116415619850159,0.4862222373485565,293.3011169433594,297.1499938964844,293.1499938964844,0.0114054959267377,-3329.457763671875,302.5960998535156,0.4185676872730255,0.050000000745058,0.2396385222673416,291.0887145996094,291.1499938964844,260.3170471191406,258.6788635253906,280.15631103515625,294.425537109375,291.0908203125,1.0,0.2992040812969208,0.7095510959625244,0.7095510959625244,1.0,1.0,-1.410106897354126,0.5901336073875427,0.8199732899665833,0.2588493227958679,0.0,0.0,0.6837932467460632,92.08353424072266,67.0,32.15504837036133,-15570.27734375,380.08599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949279785156,308.27838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17827.6640625,18000.0,0.0,0.0,0.3387417495250702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8065099120140076,0.8065178990364075,-7.98161909187911e-06,0.0,0.0003437798004597,0.0,0.0,77.4073486328125,0.0,0.0,0.0,0.4880096614360809,4.0,0.0,1.0
567480,293.15606689453125,297.1499938964844,293.1499938964844,0.1126898527145385,-2523.017333984375,304.15020751953125,0.6778949499130249,0.1743548661470413,0.1598630398511886,294.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862731933594,0.4185676872730255,0.050000000745058,0.0505186058580875,293.30633544921875,297.1499938964844,293.1499938964844,0.2562328279018402,-3772.87646484375,304.17071533203125,0.8409729599952698,0.3376687169075012,0.2386829406023025,293.2584228515625,297.1499938964844,293.1499938964844,0.4288496673107147,-7672.5107421875,304.1481018066406,0.9704667329788208,0.5116415619850159,0.4862222373485565,293.3011169433594,297.1499938964844,293.1499938964844,0.0114054959267377,-3329.457763671875,302.5960998535156,0.4185676872730255,0.050000000745058,0.2396385222673416,291.0887145996094,291.1499938964844,260.3170471191406,258.6788635253906,280.15631103515625,294.425537109375,291.0908203125,1.0,0.2992040812969208,0.7095510959625244,0.7095510959625244,1.0,1.0,-1.410106897354126,0.5901336073875427,0.8199732899665833,0.2588493227958679,0.0,0.0,0.6837932467460632,92.08353424072266,67.0,32.15504837036133,-15570.27734375,380.08599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949279785156,308.27838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17827.6640625,18000.0,0.0,0.0,0.3387417495250702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8065099120140076,0.8065178990364075,-7.98161909187911e-06,0.0,0.0003437798004597,0.0,0.0,77.4073486328125,0.0,0.0,0.0,0.4880096614360809,4.0,0.0,1.0
567540,293.1599426269531,297.1499938964844,293.1499938964844,0.1114942952990531,-2500.8193359375,304.1521301269531,0.6889705061912537,0.1734127551317215,0.1587313264608383,294.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.4279902577400207,0.050000000745058,0.0502094514667987,293.3077697753906,297.1499938964844,293.1499938964844,0.2513968050479889,-3715.85693359375,304.171875,0.8515698909759521,0.3334197998046875,0.2354961484670639,293.256591796875,297.1499938964844,293.1499938964844,0.425412505865097,-7620.77685546875,304.1544189453125,0.9845231175422668,0.5092605948448181,0.4836189448833465,293.3033447265625,297.1499938964844,293.1499938964844,0.0111639406532049,-3286.076171875,302.5404968261719,0.4279902577400207,0.050000000745058,0.2381720095872879,291.113037109375,291.1499938964844,260.3314819335937,258.69171142578125,280.1807556152344,294.4364929199219,291.1156005859375,1.0,0.2908124625682831,0.7090232372283936,0.7090232372283936,1.0,1.0,-1.3996661901474,0.5852718353271484,0.8143943548202515,0.2562458515167236,0.0,0.0,0.6871471405029297,84.07980346679688,55.0,34.81727981567383,-15461.384765625,355.8755187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6871032714844,308.16656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.7265625,18000.0,0.0,0.0,0.3422910273075104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8177139759063721,0.8177220821380615,-8.107744179142173e-06,0.0,0.0003473818942438,0.0,0.0,79.95813751220703,0.0,0.0,0.0,0.4928689301013946,4.0,0.0,1.0
567600,293.1599426269531,297.1499938964844,293.1499938964844,0.1114942952990531,-2500.8193359375,304.1521301269531,0.6889705061912537,0.1734127551317215,0.1587313264608383,294.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.4279902577400207,0.050000000745058,0.0502094514667987,293.3077697753906,297.1499938964844,293.1499938964844,0.2513968050479889,-3715.85693359375,304.171875,0.8515698909759521,0.3334197998046875,0.2354961484670639,293.256591796875,297.1499938964844,293.1499938964844,0.425412505865097,-7620.77685546875,304.1544189453125,0.9845231175422668,0.5092605948448181,0.4836189448833465,293.3033447265625,297.1499938964844,293.1499938964844,0.0111639406532049,-3286.076171875,302.5404968261719,0.4279902577400207,0.050000000745058,0.2381720095872879,291.113037109375,291.1499938964844,260.3314819335937,258.69171142578125,280.1807556152344,294.4364929199219,291.1156005859375,1.0,0.2908124625682831,0.7090232372283936,0.7090232372283936,1.0,1.0,-1.3996661901474,0.5852718353271484,0.8143943548202515,0.2562458515167236,0.0,0.0,0.6871471405029297,84.07980346679688,55.0,34.81727981567383,-15461.384765625,355.8755187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6871032714844,308.16656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.7265625,18000.0,0.0,0.0,0.3422910273075104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8177139759063721,0.8177220821380615,-8.107744179142173e-06,0.0,0.0003473818942438,0.0,0.0,79.95813751220703,0.0,0.0,0.0,0.4928689301013946,4.0,0.0,1.0
567660,293.1630554199219,297.1499938964844,293.1499938964844,0.1102578938007354,-2477.880859375,304.1534729003906,0.7037817239761353,0.1725261956453323,0.1575914770364761,294.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.4415868818759918,0.050000000745058,0.0498598515987396,293.30889892578125,297.1499938964844,293.1499938964844,0.2464946508407592,-3657.847412109375,304.1727294921875,0.8666477203369141,0.3291895389556885,0.2322928756475448,293.2538757324219,297.1499938964844,293.1499938964844,0.4206644296646118,-7549.87646484375,304.1611328125,0.9990000128746032,0.5071094632148743,0.479853093624115,293.3049011230469,297.1499938964844,293.1499938964844,0.0109155075624585,-3239.979248046875,302.4864501953125,0.4415868818759918,0.050000000745058,0.2365136593580246,291.1403503417969,291.1499938964844,260.343994140625,258.702880859375,280.20526123046875,294.44683837890625,291.14324951171875,1.0,0.2810341119766235,0.7085177302360535,0.7085177302360535,1.0,1.0,-1.3875571489334106,0.5796458125114441,0.8079113960266113,0.2533334493637085,0.0,0.0,0.6866261959075928,75.02801513671875,43.0,38.41083526611328,-15343.2275390625,328.75494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5841064453125,308.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.1015625,18000.0,0.0,0.0,0.3454105257987976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8207160234451294,0.8207241892814636,-8.156694093486294e-06,0.0,0.0003505477798171,0.0,0.0,80.76248931884766,0.0,0.0,0.0,0.494257777929306,4.0,0.0,1.0
567720,293.1630554199219,297.1499938964844,293.1499938964844,0.1102578938007354,-2477.880859375,304.1534729003906,0.7037817239761353,0.1725261956453323,0.1575914770364761,294.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.4415868818759918,0.050000000745058,0.0498598515987396,293.30889892578125,297.1499938964844,293.1499938964844,0.2464946508407592,-3657.847412109375,304.1727294921875,0.8666477203369141,0.3291895389556885,0.2322928756475448,293.2538757324219,297.1499938964844,293.1499938964844,0.4206644296646118,-7549.87646484375,304.1611328125,0.9990000128746032,0.5071094632148743,0.479853093624115,293.3049011230469,297.1499938964844,293.1499938964844,0.0109155075624585,-3239.979248046875,302.4864501953125,0.4415868818759918,0.050000000745058,0.2365136593580246,291.1403503417969,291.1499938964844,260.343994140625,258.702880859375,280.20526123046875,294.44683837890625,291.14324951171875,1.0,0.2810341119766235,0.7085177302360535,0.7085177302360535,1.0,1.0,-1.3875571489334106,0.5796458125114441,0.8079113960266113,0.2533334493637085,0.0,0.0,0.6866261959075928,75.02801513671875,43.0,38.41083526611328,-15343.2275390625,328.75494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5841064453125,308.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.1015625,18000.0,0.0,0.0,0.3454105257987976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8207160234451294,0.8207241892814636,-8.156694093486294e-06,0.0,0.0003505477798171,0.0,0.0,80.76248931884766,0.0,0.0,0.0,0.494257777929306,4.0,0.0,1.0
567780,293.172607421875,297.1499938964844,293.1499938964844,0.1081534475088119,-2438.37060546875,304.1559143066406,0.7159218788146973,0.1702904850244522,0.15584497153759,294.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.4555045664310455,0.050000000745058,0.0495796054601669,293.3097839355469,297.1499938964844,293.1499938964844,0.2408991605043411,-3590.6787109375,304.174560546875,0.880692720413208,0.3249877393245697,0.2291659563779831,293.2278747558594,297.1499938964844,293.1499938964844,0.3905136585235595,-7098.890625,304.2076721191406,0.9990000128746032,0.509662926197052,0.4518900215625763,293.3050842285156,297.1499938964844,293.1499938964844,0.0106739141047,-3190.46142578125,302.4407043457031,0.4555045664310455,0.050000000745058,0.235184296965599,291.2043151855469,291.1499938964844,260.3544921875,258.71221923828125,280.2523498535156,294.45635986328125,291.213623046875,1.0,0.2691738307476043,0.7080122828483582,0.7080122828483582,1.0,1.0,-1.3461869955062866,0.5608739852905273,0.7853130102157593,0.2434757798910141,0.0,0.0,0.6759284734725952,67.25797271728516,31.0,92.56192016601562,-15013.4384765625,292.5130310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61358642578125,308.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18167.595703125,18000.0,0.0,0.0,0.347375750541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8093484044075012,0.8093565106391907,-8.086347406788263e-06,0.0,0.0003525422071106,0.0,0.0,78.58295440673828,0.0,0.0,0.0,0.4894849956035614,4.0,0.0,1.0
567840,293.172607421875,297.1499938964844,293.1499938964844,0.1081534475088119,-2438.37060546875,304.1559143066406,0.7159218788146973,0.1702904850244522,0.15584497153759,294.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.4555045664310455,0.050000000745058,0.0495796054601669,293.3097839355469,297.1499938964844,293.1499938964844,0.2408991605043411,-3590.6787109375,304.174560546875,0.880692720413208,0.3249877393245697,0.2291659563779831,293.2278747558594,297.1499938964844,293.1499938964844,0.3905136585235595,-7098.890625,304.2076721191406,0.9990000128746032,0.509662926197052,0.4518900215625763,293.3050842285156,297.1499938964844,293.1499938964844,0.0106739141047,-3190.46142578125,302.4407043457031,0.4555045664310455,0.050000000745058,0.235184296965599,291.2043151855469,291.1499938964844,260.3544921875,258.71221923828125,280.2523498535156,294.45635986328125,291.213623046875,1.0,0.2691738307476043,0.7080122828483582,0.7080122828483582,1.0,1.0,-1.3461869955062866,0.5608739852905273,0.7853130102157593,0.2434757798910141,0.0,0.0,0.6759284734725952,67.25797271728516,31.0,92.56192016601562,-15013.4384765625,292.5130310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61358642578125,308.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18167.595703125,18000.0,0.0,0.0,0.347375750541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8093484044075012,0.8093565106391907,-8.086347406788263e-06,0.0,0.0003525422071106,0.0,0.0,78.58295440673828,0.0,0.0,0.0,0.4894849956035614,4.0,0.0,1.0
567900,293.1819763183594,297.1499938964844,293.1499938964844,0.1062418445944786,-2402.570556640625,304.1583251953125,0.721409797668457,0.1681658178567886,0.1540766954421997,294.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395324707031,0.4641147255897522,0.050000000745058,0.0494324825704097,293.310302734375,297.1499938964844,293.1499938964844,0.2378285080194473,-3553.53271484375,304.1756591796875,0.8893091678619385,0.3228636682033539,0.227585569024086,293.20196533203125,297.1499938964844,293.1499938964844,0.373096615076065,-6838.74853515625,304.22882080078125,0.9990000128746032,0.5137565732002258,0.4361698031425476,293.3043212890625,297.1499938964844,293.1499938964844,0.0105466907843947,-3162.8056640625,302.4221496582031,0.4641147255897522,0.050000000745058,0.2344864010810852,291.2503356933594,291.1499938964844,260.3589172363281,258.7161865234375,280.2782287597656,294.4609069824219,291.259765625,1.0,0.2625606656074524,0.7077595591545105,0.7077595591545105,1.0,1.0,-1.3222856521606443,0.5500807762145996,0.7722049355506897,0.2378199994564056,0.0,0.0,0.6646296381950378,63.15306091308594,31.0,109.7463607788086,-14789.33203125,273.2941589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6946105957031,308.2303771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18326.51953125,18000.0,0.0,0.0,0.3475643098354339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7914423942565918,0.7914503216743469,-7.948226993903518e-06,0.0,0.0003527335647959,0.0,0.0,75.02938079833984,0.0,0.0,0.0,0.4821198582649231,4.0,0.0,1.0
567960,293.1923217773437,297.1499938964844,293.1499938964844,0.103984959423542,-2360.343994140625,304.1609191894531,0.7269567251205444,0.1657272279262542,0.1518656313419342,294.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2847595214844,0.4726426601409912,0.050000000745058,0.0492816604673862,293.3108215332031,297.1499938964844,293.1499938964844,0.2347858846187591,-3516.689453125,304.176513671875,0.899163007736206,0.3207316696643829,0.2259947657585144,293.1695251464844,297.1499938964844,293.1499938964844,0.3547067940235138,-6563.41796875,304.2478942871094,0.9990000128746032,0.5194652080535889,0.4194427728652954,293.30303955078125,297.1499938964844,293.1499938964844,0.0104240207001566,-3135.8134765625,302.4051208496094,0.4726426601409912,0.050000000745058,0.2337709814310073,291.2951965332031,291.1499938964844,260.3628234863281,258.7196655273437,280.3045349121094,294.4652099609375,291.30438232421875,1.0,0.25552698969841,0.7076616883277893,0.7076616883277893,1.0,1.0,-1.2966045141220093,0.5385522842407227,0.7580522298812866,0.2318316102027893,0.0,0.0,0.6504464149475098,58.9350814819336,34.0,116.83946228027344,-14531.1689453125,253.7289581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,308.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,18471.625,18000.0,0.0,0.0,0.3470682501792907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7660627961158752,0.7660704851150513,-7.741004083072767e-06,0.0,0.0003522301558405,0.0,0.0,70.08436584472656,0.0,0.0,0.0,0.4717507660388946,4.0,0.0,1.0
568020,293.2065734863281,297.1499938964844,293.1499938964844,0.0999289229512214,-2284.54541015625,304.1639099121094,0.7332287430763245,0.1617353409528732,0.1476779729127884,294.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3553466796875,0.4827967882156372,0.050000000745058,0.049085833132267,293.3120422363281,297.1499938964844,293.1499938964844,0.2293376624584198,-3450.989501953125,304.1766967773437,0.9126840829849244,0.3164081275463104,0.2228577882051468,293.1012268066406,297.1499938964844,293.1499938964844,0.3289599120616913,-6181.11962890625,304.2573547363281,0.9990000128746032,0.5328341126441956,0.3966671526432037,293.2995300292969,297.1499938964844,293.1499938964844,0.0102405659854412,-3095.97802734375,302.3712463378906,0.4827967882156372,0.050000000745058,0.2328420579433441,291.3603210449219,291.1499938964844,260.3688659667969,258.7250366210937,280.3450012207031,294.4731750488281,291.3635559082031,1.0,0.2461804896593094,0.7074659466743469,0.7074659466743469,1.0,1.0,-1.2591123580932615,0.5217792987823486,0.7373329997062683,0.2231242209672927,0.0,0.0,0.6173786520957947,53.408233642578125,37.0,79.66558074951172,-14048.970703125,227.7041473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20428466796875,308.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18652.7890625,18000.0,0.0,0.0,0.3438482582569122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992170214653015,0.6992242336273193,-7.187187293311581e-06,0.0,0.0003489622904453,0.0,0.0,57.97080993652344,0.0,0.0,0.0,0.4450045228004455,4.0,0.0,1.0
568080,293.2065734863281,297.1499938964844,293.1499938964844,0.0999289229512214,-2284.54541015625,304.1639099121094,0.7332287430763245,0.1617353409528732,0.1476779729127884,294.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3553466796875,0.4827967882156372,0.050000000745058,0.049085833132267,293.3120422363281,297.1499938964844,293.1499938964844,0.2293376624584198,-3450.989501953125,304.1766967773437,0.9126840829849244,0.3164081275463104,0.2228577882051468,293.1012268066406,297.1499938964844,293.1499938964844,0.3289599120616913,-6181.11962890625,304.2573547363281,0.9990000128746032,0.5328341126441956,0.3966671526432037,293.2995300292969,297.1499938964844,293.1499938964844,0.0102405659854412,-3095.97802734375,302.3712463378906,0.4827967882156372,0.050000000745058,0.2328420579433441,291.3603210449219,291.1499938964844,260.3688659667969,258.7250366210937,280.3450012207031,294.4731750488281,291.3635559082031,1.0,0.2461804896593094,0.7074659466743469,0.7074659466743469,1.0,1.0,-1.2591123580932615,0.5217792987823486,0.7373329997062683,0.2231242209672927,0.0,0.0,0.6173786520957947,53.408233642578125,37.0,79.66558074951172,-14048.970703125,227.7041473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20428466796875,308.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18652.7890625,18000.0,0.0,0.0,0.3438482582569122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992170214653015,0.6992242336273193,-7.187187293311581e-06,0.0,0.0003489622904453,0.0,0.0,57.97080993652344,0.0,0.0,0.0,0.4450045228004455,4.0,0.0,1.0
