time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568140,293.2046813964844,297.1499938964844,293.1499938964844,0.0984957292675972,-2258.35791015625,304.1615600585937,0.7395555973052979,0.1606699377298355,0.1460624039173126,294.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3676147460937,0.4892355799674988,0.050000000745058,0.0489622876048088,293.3133544921875,297.1499938964844,293.1499938964844,0.2251282632350921,-3400.98779296875,304.1747741699219,0.9213239550590516,0.3120388090610504,0.2197345942258834,293.05059814453125,297.1499938964844,293.1499938964844,0.3125373721122741,-5940.22607421875,304.2486267089844,0.9990000128746032,0.5443708300590515,0.3815990686416626,293.29522705078125,297.1499938964844,293.1499938964844,0.010132759809494,-3076.017333984375,302.3327331542969,0.4892355799674988,0.050000000745058,0.2322560101747512,291.3666381835937,291.1499938964844,260.3724975585937,258.728271484375,280.37432861328125,294.4799499511719,291.36474609375,1.0,0.2399477958679199,0.7072702646255493,0.7072702646255493,1.0,1.0,-1.2344802618026731,0.5107215642929077,0.7237586975097656,0.2176293581724167,0.0,0.0,0.5875593423843384,49.92121887207031,40.0,15.09493350982666,-13650.0458984375,211.6218719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6871032714844,308.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18597.2421875,18000.0,0.0,0.0,0.337854266166687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328909993171692,0.6328976154327393,-6.638099875999615e-06,0.0,0.0003428791533224,0.0,0.0,47.29045104980469,0.0,0.0,0.0,0.4191668927669525,4.0,0.0,1.0
568200,293.2046813964844,297.1499938964844,293.1499938964844,0.0984957292675972,-2258.35791015625,304.1615600585937,0.7395555973052979,0.1606699377298355,0.1460624039173126,294.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3676147460937,0.4892355799674988,0.050000000745058,0.0489622876048088,293.3133544921875,297.1499938964844,293.1499938964844,0.2251282632350921,-3400.98779296875,304.1747741699219,0.9213239550590516,0.3120388090610504,0.2197345942258834,293.05059814453125,297.1499938964844,293.1499938964844,0.3125373721122741,-5940.22607421875,304.2486267089844,0.9990000128746032,0.5443708300590515,0.3815990686416626,293.29522705078125,297.1499938964844,293.1499938964844,0.010132759809494,-3076.017333984375,302.3327331542969,0.4892355799674988,0.050000000745058,0.2322560101747512,291.3666381835937,291.1499938964844,260.3724975585937,258.728271484375,280.37432861328125,294.4799499511719,291.36474609375,1.0,0.2399477958679199,0.7072702646255493,0.7072702646255493,1.0,1.0,-1.2344802618026731,0.5107215642929077,0.7237586975097656,0.2176293581724167,0.0,0.0,0.5875593423843384,49.92121887207031,40.0,15.09493350982666,-13650.0458984375,211.6218719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6871032714844,308.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18597.2421875,18000.0,0.0,0.0,0.337854266166687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328909993171692,0.6328976154327393,-6.638099875999615e-06,0.0,0.0003428791533224,0.0,0.0,47.29045104980469,0.0,0.0,0.0,0.4191668927669525,4.0,0.0,1.0
568260,293.20025634765625,297.1499938964844,293.1499938964844,0.0982233211398124,-2254.1962890625,304.1581726074219,0.7442111968994141,0.1601836830377578,0.1455017179250717,294.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427429199219,0.4931529760360718,0.050000000745058,0.0488907732069492,293.3146667480469,297.1499938964844,293.1499938964844,0.2216279208660125,-3359.82421875,304.17236328125,0.9247751235961914,0.3076362609863281,0.2166256010532379,293.0147399902344,297.1499938964844,293.1499938964844,0.3030884265899658,-5805.33935546875,304.2313537597656,0.9990000128746032,0.5541850328445435,0.3725981712341308,293.2908935546875,297.1499938964844,293.1499938964844,0.0100690238177776,-3067.74609375,302.290771484375,0.4931529760360718,0.050000000745058,0.2319167852401733,291.33868408203125,291.1499938964844,260.3735656738281,258.729248046875,280.3943176269531,294.4856872558594,291.3342590332031,1.0,0.236152246594429,0.7072569727897644,0.7072569727897644,1.0,1.0,-1.218774914741516,0.5036597847938538,0.7151150703430176,0.2143355160951614,0.0,0.0,0.5640272498130798,47.88976287841797,43.0,-31.3346004486084,-13359.83203125,202.0519256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18719482421875,308.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18452.76953125,18000.0,0.0,0.0,0.329694926738739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802391171455383,0.580245316028595,-6.217555892362725e-06,0.0,0.0003345984441693,0.0,0.0,39.7979850769043,0.0,0.0,0.0,0.3992054164409637,4.0,0.0,1.0
568320,293.20025634765625,297.1499938964844,293.1499938964844,0.0982233211398124,-2254.1962890625,304.1581726074219,0.7442111968994141,0.1601836830377578,0.1455017179250717,294.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427429199219,0.4931529760360718,0.050000000745058,0.0488907732069492,293.3146667480469,297.1499938964844,293.1499938964844,0.2216279208660125,-3359.82421875,304.17236328125,0.9247751235961914,0.3076362609863281,0.2166256010532379,293.0147399902344,297.1499938964844,293.1499938964844,0.3030884265899658,-5805.33935546875,304.2313537597656,0.9990000128746032,0.5541850328445435,0.3725981712341308,293.2908935546875,297.1499938964844,293.1499938964844,0.0100690238177776,-3067.74609375,302.290771484375,0.4931529760360718,0.050000000745058,0.2319167852401733,291.33868408203125,291.1499938964844,260.3735656738281,258.729248046875,280.3943176269531,294.4856872558594,291.3342590332031,1.0,0.236152246594429,0.7072569727897644,0.7072569727897644,1.0,1.0,-1.218774914741516,0.5036597847938538,0.7151150703430176,0.2143355160951614,0.0,0.0,0.5640272498130798,47.88976287841797,43.0,-31.3346004486084,-13359.83203125,202.0519256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18719482421875,308.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18452.76953125,18000.0,0.0,0.0,0.329694926738739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802391171455383,0.580245316028595,-6.217555892362725e-06,0.0,0.0003345984441693,0.0,0.0,39.7979850769043,0.0,0.0,0.0,0.3992054164409637,4.0,0.0,1.0
568380,293.1962280273437,297.1499938964844,293.1499938964844,0.0981813594698906,-2254.38720703125,304.1555480957031,0.746035099029541,0.1597290337085724,0.1450672000646591,294.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019714355469,0.4949233531951904,0.050000000745058,0.0488597191870212,293.31597900390625,297.1499938964844,293.1499938964844,0.2184093445539474,-3321.989990234375,304.1702880859375,0.9234441518783568,0.3031953573226928,0.2135204225778579,292.99090576171875,297.1499938964844,293.1499938964844,0.2990662157535553,-5752.96484375,304.2109069824219,0.9990000128746032,0.5624626874923706,0.3686189949512481,293.28741455078125,297.1499938964844,293.1499938964844,0.0100259380415081,-3064.8701171875,302.245849609375,0.4949233531951904,0.050000000745058,0.2317694723606109,291.29693603515625,291.1499938964844,260.3720092773437,258.72784423828125,280.4073486328125,294.4909973144531,291.2917785644531,1.0,0.2342514246702194,0.7072436213493347,0.7072436213493347,1.0,1.0,-1.2095332145690918,0.4994771778583526,0.7100560665130615,0.2125048190355301,0.0,0.0,0.5471601486206055,46.97734069824219,61.0,-53.69736099243164,-13169.0458984375,197.10174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.631103515625,308.8417358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18309.294921875,18000.0,0.0,0.0,0.3201900124549866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54294353723526,0.5429494976997375,-5.930960014666198e-06,0.0,0.0003249521541874,0.0,0.0,35.00321960449219,0.0,0.0,0.0,0.3854005336761474,4.0,0.0,1.0
568440,293.1962280273437,297.1499938964844,293.1499938964844,0.0981813594698906,-2254.38720703125,304.1555480957031,0.746035099029541,0.1597290337085724,0.1450672000646591,294.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019714355469,0.4949233531951904,0.050000000745058,0.0488597191870212,293.31597900390625,297.1499938964844,293.1499938964844,0.2184093445539474,-3321.989990234375,304.1702880859375,0.9234441518783568,0.3031953573226928,0.2135204225778579,292.99090576171875,297.1499938964844,293.1499938964844,0.2990662157535553,-5752.96484375,304.2109069824219,0.9990000128746032,0.5624626874923706,0.3686189949512481,293.28741455078125,297.1499938964844,293.1499938964844,0.0100259380415081,-3064.8701171875,302.245849609375,0.4949233531951904,0.050000000745058,0.2317694723606109,291.29693603515625,291.1499938964844,260.3720092773437,258.72784423828125,280.4073486328125,294.4909973144531,291.2917785644531,1.0,0.2342514246702194,0.7072436213493347,0.7072436213493347,1.0,1.0,-1.2095332145690918,0.4994771778583526,0.7100560665130615,0.2125048190355301,0.0,0.0,0.5471601486206055,46.97734069824219,61.0,-53.69736099243164,-13169.0458984375,197.10174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.631103515625,308.8417358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18309.294921875,18000.0,0.0,0.0,0.3201900124549866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54294353723526,0.5429494976997375,-5.930960014666198e-06,0.0,0.0003249521541874,0.0,0.0,35.00321960449219,0.0,0.0,0.0,0.3854005336761474,4.0,0.0,1.0
568500,293.194580078125,297.1499938964844,293.1499938964844,0.0982255414128303,-2255.721435546875,304.1544494628906,0.7426952123641968,0.1594640463590622,0.1448825597763061,294.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.4927886724472046,0.050000000745058,0.0488973408937454,293.3167419433594,297.1499938964844,293.1499938964844,0.2169093489646911,-3304.384033203125,304.1693115234375,0.9162895679473876,0.300943523645401,0.2119916230440139,292.98486328125,297.1499938964844,293.1499938964844,0.3036290109157562,-5830.25439453125,304.19140625,0.9990000128746032,0.565672755241394,0.3734250366687774,293.2862243652344,297.1499938964844,293.1499938964844,0.0100207990035414,-3067.30615234375,302.2217712402344,0.4927886724472046,0.050000000745058,0.2319479286670684,291.2725524902344,291.1499938964844,260.37017822265625,258.7262268066406,280.4051513671875,294.4936828613281,291.2655029296875,1.0,0.236236497759819,0.7072370052337646,0.7072370052337646,1.0,1.0,-1.2134956121444702,0.5012567043304443,0.7122389078140259,0.2133188396692276,0.0,0.0,0.5413855910301208,47.98406982421875,61.0,-68.4803466796875,-13143.822265625,200.4888458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8122253417969,308.8876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18245.37109375,18000.0,0.0,0.0,0.3152288794517517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5295333862304688,0.5295392274856567,-5.829509518662235e-06,0.0,0.0003199172206223,0.0,0.0,33.375057220458984,0.0,0.0,0.0,0.3805098235607147,4.0,0.0,1.0
568560,293.1932983398437,297.1499938964844,293.1499938964844,0.0983886197209358,-2259.46728515625,304.1533508300781,0.7366176843643188,0.1591516286134719,0.1446960419416427,294.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.4886757731437683,0.050000000745058,0.0489729158580303,293.31756591796875,297.1499938964844,293.1499938964844,0.215683713555336,-3290.318603515625,304.16802978515625,0.905402421951294,0.2986681163311004,0.2104719281196594,292.9862365722656,297.1499938964844,293.1499938964844,0.3131659030914306,-5984.75732421875,304.16650390625,0.9990000128746032,0.5674991607666016,0.3829028010368347,293.2855834960937,297.1499938964844,293.1499938964844,0.0100341634824872,-3074.95654296875,302.1942443847656,0.4886757731437683,0.050000000745058,0.2323064357042312,291.2347106933594,291.1499938964844,260.3676147460937,258.72393798828125,280.3973693847656,294.4964294433594,291.2246398925781,1.0,0.2397792935371399,0.7070989012718201,0.7070989012718201,1.0,1.0,-1.223340630531311,0.505637526512146,0.7177031636238098,0.2153730988502502,0.0,0.0,0.5394538044929504,50.03537368774414,64.0,-93.66820526123048,-13176.1953125,208.0519256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95074462890625,308.9131164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18161.072265625,18000.0,0.0,0.0,0.3103727102279663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52110755443573,0.5211133360862732,-5.757012331741862e-06,0.0,0.0003149888361804,0.0,0.0,32.3339729309082,0.0,0.0,0.0,0.377394288778305,4.0,0.0,1.0
568620,293.1916809082031,297.1499938964844,293.1499938964844,0.0985583141446113,-2263.860595703125,304.1520080566406,0.7269487380981445,0.1583894938230514,0.1441751569509506,294.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.4821330904960632,0.050000000745058,0.0490990094840526,293.3191223144531,297.1499938964844,293.1499938964844,0.2130926996469497,-3260.140869140625,304.1664123535156,0.8887385725975037,0.2941075265407562,0.2073934078216552,293.00311279296875,297.1499938964844,293.1499938964844,0.3295308649539947,-6244.09912109375,304.1342468261719,0.9990000128746032,0.5682509541511536,0.3982162475585937,293.2861328125,297.1499938964844,293.1499938964844,0.0100444396957755,-3086.581298828125,302.1343078613281,0.4821330904960632,0.050000000745058,0.2329045683145523,291.15972900390625,291.1499938964844,260.3603515625,258.7174377441406,280.3856811523437,294.502197265625,291.1545104980469,1.0,0.2449075281620025,0.7068226933479309,0.7068226933479309,1.0,1.0,-1.2382752895355225,0.5122332572937012,0.7260420322418213,0.218604639172554,0.0,0.0,0.5437150597572327,53.442901611328125,67.0,-86.25735473632812,-13318.2685546875,220.354721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0717468261719,308.97979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.95703125,18000.0,0.0,0.0,0.3016463220119476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225552320480347,0.5225609540939331,-5.725391929445323e-06,0.0,0.0003061326569877,0.0,0.0,32.302703857421875,0.0,0.0,0.0,0.3773402273654938,4.0,0.0,1.0
568680,293.1916809082031,297.1499938964844,293.1499938964844,0.0985583141446113,-2263.860595703125,304.1520080566406,0.7269487380981445,0.1583894938230514,0.1441751569509506,294.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.4821330904960632,0.050000000745058,0.0490990094840526,293.3191223144531,297.1499938964844,293.1499938964844,0.2130926996469497,-3260.140869140625,304.1664123535156,0.8887385725975037,0.2941075265407562,0.2073934078216552,293.00311279296875,297.1499938964844,293.1499938964844,0.3295308649539947,-6244.09912109375,304.1342468261719,0.9990000128746032,0.5682509541511536,0.3982162475585937,293.2861328125,297.1499938964844,293.1499938964844,0.0100444396957755,-3086.581298828125,302.1343078613281,0.4821330904960632,0.050000000745058,0.2329045683145523,291.15972900390625,291.1499938964844,260.3603515625,258.7174377441406,280.3856811523437,294.502197265625,291.1545104980469,1.0,0.2449075281620025,0.7068226933479309,0.7068226933479309,1.0,1.0,-1.2382752895355225,0.5122332572937012,0.7260420322418213,0.218604639172554,0.0,0.0,0.5437150597572327,53.442901611328125,67.0,-86.25735473632812,-13318.2685546875,220.354721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0717468261719,308.97979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.95703125,18000.0,0.0,0.0,0.3016463220119476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225552320480347,0.5225609540939331,-5.725391929445323e-06,0.0,0.0003061326569877,0.0,0.0,32.302703857421875,0.0,0.0,0.0,0.3773402273654938,4.0,0.0,1.0
568740,293.1912536621094,297.1499938964844,293.1499938964844,0.0983003228902816,-2259.701904296875,304.1517639160156,0.7177901268005371,0.1574224978685379,0.1434697806835174,294.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.4757903814315796,0.050000000745058,0.0492224134504795,293.3206481933594,297.1499938964844,293.1499938964844,0.2098603397607803,-3221.3271484375,304.1663513183594,0.8735418319702148,0.2895174622535705,0.2042956054210662,293.0272521972656,297.1499938964844,293.1499938964844,0.3448410332202911,-6480.53173828125,304.1142272949219,0.9990000128746032,0.5670914649963379,0.4126513302326202,293.2887268066406,297.1499938964844,293.1499938964844,0.0100195659324526,-3088.357177734375,302.07354736328125,0.4757903814315796,0.050000000745058,0.2334899306297302,291.11920166015625,291.1499938964844,260.3500061035156,258.7082214355469,280.3748779296875,294.5089416503906,291.11505126953125,1.0,0.2499000579118728,0.7065465450286865,0.7065465450286865,1.0,1.0,-1.2518881559371948,0.5182505249977112,0.7336376905441284,0.2215464413166046,0.0,0.0,0.5506193041801453,56.76528549194336,70.0,-63.04298782348633,-13454.837890625,232.26339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9924621582031,308.950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.404296875,18000.0,0.0,0.0,0.2948530614376068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324772596359253,0.5324830412864685,-5.773102202510927e-06,0.0,0.0002992383670061,0.0,0.0,33.348819732666016,0.0,0.0,0.0,0.3806011378765106,4.0,0.0,1.0
568800,293.1912536621094,297.1499938964844,293.1499938964844,0.0983003228902816,-2259.701904296875,304.1517639160156,0.7177901268005371,0.1574224978685379,0.1434697806835174,294.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.4757903814315796,0.050000000745058,0.0492224134504795,293.3206481933594,297.1499938964844,293.1499938964844,0.2098603397607803,-3221.3271484375,304.1663513183594,0.8735418319702148,0.2895174622535705,0.2042956054210662,293.0272521972656,297.1499938964844,293.1499938964844,0.3448410332202911,-6480.53173828125,304.1142272949219,0.9990000128746032,0.5670914649963379,0.4126513302326202,293.2887268066406,297.1499938964844,293.1499938964844,0.0100195659324526,-3088.357177734375,302.07354736328125,0.4757903814315796,0.050000000745058,0.2334899306297302,291.11920166015625,291.1499938964844,260.3500061035156,258.7082214355469,280.3748779296875,294.5089416503906,291.11505126953125,1.0,0.2499000579118728,0.7065465450286865,0.7065465450286865,1.0,1.0,-1.2518881559371948,0.5182505249977112,0.7336376905441284,0.2215464413166046,0.0,0.0,0.5506193041801453,56.76528549194336,70.0,-63.04298782348633,-13454.837890625,232.26339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9924621582031,308.950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.404296875,18000.0,0.0,0.0,0.2948530614376068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324772596359253,0.5324830412864685,-5.773102202510927e-06,0.0,0.0002992383670061,0.0,0.0,33.348819732666016,0.0,0.0,0.0,0.3806011378765106,4.0,0.0,1.0
568860,293.1915283203125,297.1499938964844,293.1499938964844,0.0978486537933349,-2251.7802734375,304.1519470214844,0.7084609270095825,0.1563217043876648,0.1426145732402801,294.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09002685546875,0.4691347181797027,0.050000000745058,0.0493461675941944,293.32208251953125,297.1499938964844,293.1499938964844,0.206450805068016,-3180.0419921875,304.1665954589844,0.8594678640365601,0.2849043309688568,0.2011798173189163,293.0550842285156,297.1499938964844,293.1499938964844,0.3600049316883087,-6709.93603515625,304.1010437011719,0.9990000128746032,0.56456059217453,0.4266369342803955,293.2926025390625,297.1499938964844,293.1499938964844,0.0099812513217329,-3086.838623046875,302.0092468261719,0.4691347181797027,0.050000000745058,0.2340769618749618,291.08673095703125,291.1499938964844,260.3378295898437,258.69732666015625,280.3664245605469,294.5165405273437,291.0838623046875,1.0,0.2547347545623779,0.7059549689292908,0.7059549689292908,1.0,1.0,-1.2647626399993896,0.52386873960495,0.7408939003944397,0.2242657840251922,0.0,0.0,0.5613465905189514,60.088157653808594,73.0,-46.399635314941406,-13588.595703125,244.1295318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7552795410156,308.84197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.939453125,18000.0,0.0,0.0,0.2902860641479492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496644973754883,0.5496703386306763,-5.871114808542188e-06,0.0,0.0002946034655906,0.0,0.0,35.28497314453125,0.0,0.0,0.0,0.3865346312522888,4.0,0.0,1.0
568920,293.1915283203125,297.1499938964844,293.1499938964844,0.0978486537933349,-2251.7802734375,304.1519470214844,0.7084609270095825,0.1563217043876648,0.1426145732402801,294.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09002685546875,0.4691347181797027,0.050000000745058,0.0493461675941944,293.32208251953125,297.1499938964844,293.1499938964844,0.206450805068016,-3180.0419921875,304.1665954589844,0.8594678640365601,0.2849043309688568,0.2011798173189163,293.0550842285156,297.1499938964844,293.1499938964844,0.3600049316883087,-6709.93603515625,304.1010437011719,0.9990000128746032,0.56456059217453,0.4266369342803955,293.2926025390625,297.1499938964844,293.1499938964844,0.0099812513217329,-3086.838623046875,302.0092468261719,0.4691347181797027,0.050000000745058,0.2340769618749618,291.08673095703125,291.1499938964844,260.3378295898437,258.69732666015625,280.3664245605469,294.5165405273437,291.0838623046875,1.0,0.2547347545623779,0.7059549689292908,0.7059549689292908,1.0,1.0,-1.2647626399993896,0.52386873960495,0.7408939003944397,0.2242657840251922,0.0,0.0,0.5613465905189514,60.088157653808594,73.0,-46.399635314941406,-13588.595703125,244.1295318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7552795410156,308.84197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.939453125,18000.0,0.0,0.0,0.2902860641479492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496644973754883,0.5496703386306763,-5.871114808542188e-06,0.0,0.0002946034655906,0.0,0.0,35.28497314453125,0.0,0.0,0.0,0.3865346312522888,4.0,0.0,1.0
568980,293.1889953613281,297.1499938964844,293.1499938964844,0.0975860059261322,-2247.295166015625,304.1517028808594,0.6998366713523865,0.1557773202657699,0.1420760601758957,294.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.4619422852993011,0.050000000745058,0.0494687221944332,293.32342529296875,297.1499938964844,293.1499938964844,0.2028668075799942,-3136.317626953125,304.1670227050781,0.8465650081634521,0.2802704274654388,0.1980483680963516,293.0874938964844,297.1499938964844,293.1499938964844,0.3747603595256805,-6929.1748046875,304.0928955078125,0.9990000128746032,0.560406506061554,0.4400491118431091,293.2972106933594,297.1499938964844,293.1499938964844,0.0099315242841839,-3082.28369140625,301.9427185058594,0.4619422852993011,0.050000000745058,0.2346583157777786,291.0628662109375,291.1499938964844,260.3251342773437,258.6858215332031,280.35858154296875,294.52471923828125,291.060546875,1.0,0.2594261169433594,0.7053634524345398,0.7053634524345398,1.0,1.0,-1.277301788330078,0.5293399095535278,0.7479618787765503,0.2269127964973449,0.0,0.0,0.5746167302131653,63.377716064453125,76.0,-35.086692810058594,-13717.2255859375,256.0111389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40191650390625,308.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17795.181640625,18000.0,0.0,0.0,0.2880806624889374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726122856140137,0.572618305683136,-6.015451162966201e-06,0.0,0.0002923652646131,0.0,0.0,38.04296112060547,0.0,0.0,0.0,0.3947194516658783,4.0,0.0,1.0
569040,293.1889953613281,297.1499938964844,293.1499938964844,0.0975860059261322,-2247.295166015625,304.1517028808594,0.6998366713523865,0.1557773202657699,0.1420760601758957,294.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.4619422852993011,0.050000000745058,0.0494687221944332,293.32342529296875,297.1499938964844,293.1499938964844,0.2028668075799942,-3136.317626953125,304.1670227050781,0.8465650081634521,0.2802704274654388,0.1980483680963516,293.0874938964844,297.1499938964844,293.1499938964844,0.3747603595256805,-6929.1748046875,304.0928955078125,0.9990000128746032,0.560406506061554,0.4400491118431091,293.2972106933594,297.1499938964844,293.1499938964844,0.0099315242841839,-3082.28369140625,301.9427185058594,0.4619422852993011,0.050000000745058,0.2346583157777786,291.0628662109375,291.1499938964844,260.3251342773437,258.6858215332031,280.35858154296875,294.52471923828125,291.060546875,1.0,0.2594261169433594,0.7053634524345398,0.7053634524345398,1.0,1.0,-1.277301788330078,0.5293399095535278,0.7479618787765503,0.2269127964973449,0.0,0.0,0.5746167302131653,63.377716064453125,76.0,-35.086692810058594,-13717.2255859375,256.0111389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40191650390625,308.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17795.181640625,18000.0,0.0,0.0,0.2880806624889374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726122856140137,0.572618305683136,-6.015451162966201e-06,0.0,0.0002923652646131,0.0,0.0,38.04296112060547,0.0,0.0,0.0,0.3947194516658783,4.0,0.0,1.0
569100,293.18707275390625,297.1499938964844,293.1499938964844,0.0975966602563858,-2247.68701171875,304.1513671875,0.696063756942749,0.1556566804647445,0.1419931203126907,294.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.4583659172058105,0.050000000745058,0.0495293997228145,293.3240661621094,297.1499938964844,293.1499938964844,0.2010383307933807,-3113.921142578125,304.1672668457031,0.8405115008354187,0.2779460251331329,0.1964768320322036,293.10498046875,297.1499938964844,293.1499938964844,0.3819969892501831,-7035.45263671875,304.0901184082031,0.9990000128746032,0.5577642321586609,0.4465404450893402,293.2996826171875,297.1499938964844,293.1499938964844,0.009903728030622,-3079.26416015625,301.9086303710937,0.4583659172058105,0.050000000745058,0.234946146607399,291.0525207519531,291.1499938964844,260.3185729980469,258.67987060546875,280.3547058105469,294.5289611816406,291.05047607421875,1.0,0.2617251873016357,0.7050676345825195,0.7050676345825195,1.0,1.0,-1.2835261821746826,0.5320561528205872,0.7514700293540955,0.228231281042099,0.0,0.0,0.5821597576141357,65.00743865966797,76.0,-31.14262962341309,-13781.658203125,261.9797058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19537353515625,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17768.85546875,18000.0,0.0,0.0,0.2878502607345581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5861056447029114,0.5861117243766785,-6.104439762566472e-06,0.0,0.0002921314153354,0.0,0.0,39.745094299316406,0.0,0.0,0.0,0.3996308147907257,4.0,0.0,1.0
569160,293.1850280761719,297.1499938964844,293.1499938964844,0.0976447388529777,-2248.755126953125,304.1510314941406,0.6925129890441895,0.1555909514427185,0.1419662982225418,294.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.4549659788608551,0.050000000745058,0.0495898835361003,293.32470703125,297.1499938964844,293.1499938964844,0.1991836726665496,-3091.14013671875,304.16748046875,0.834670901298523,0.2756168246269226,0.1949016153812408,293.1229248046875,297.1499938964844,293.1499938964844,0.3891489207744598,-7139.75341796875,304.0880126953125,0.9990000128746032,0.5548056364059448,0.4529187381267547,293.3021850585937,297.1499938964844,293.1499938964844,0.0098740039393305,-3075.731689453125,301.87408447265625,0.4549659788608551,0.050000000745058,0.2352330684661865,291.0433959960937,291.1499938964844,260.3119201660156,258.6737670898437,280.3509216308594,294.533203125,291.0416259765625,1.0,0.2639945149421692,0.7047693729400635,0.7047693729400635,1.0,1.0,-1.2896764278411863,0.5347393155097961,0.7549371123313904,0.229535236954689,0.0,0.0,0.5901936888694763,66.63172912597656,79.0,-27.42899703979492,-13846.6552734375,267.9584655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9756774902344,308.4618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17743.173828125,18000.0,0.0,0.0,0.2881800830364227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008689999580383,0.600875198841095,-6.205044428497786e-06,0.0,0.0002924661384895,0.0,0.0,41.67668533325195,0.0,0.0,0.0,0.4050787985324859,4.0,0.0,1.0
569220,293.1803894042969,297.1499938964844,293.1499938964844,0.0978416204452514,-2252.705078125,304.1503601074219,0.6860315203666687,0.1556422561407089,0.1420671939849853,294.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.4486574530601501,0.050000000745058,0.0497103407979011,293.325927734375,297.1499938964844,293.1499938964844,0.195398524403572,-3044.44775390625,304.16796875,0.8234673142433167,0.2709437906742096,0.1917405873537063,293.1597595214844,297.1499938964844,293.1499938964844,0.4031845033168793,-7342.47802734375,304.0853271484375,0.9990000128746032,0.548029363155365,0.4653605818748474,293.3074645996094,297.1499938964844,293.1499938964844,0.0098089687526226,-3067.1416015625,301.8036193847656,0.4486574530601501,0.050000000745058,0.2358044683933258,291.0288391113281,291.1499938964844,260.2982177734375,258.66119384765625,280.3434143066406,294.5418395996094,291.0276184082031,1.0,0.2684493660926819,0.7041728496551514,0.7041728496551514,1.0,1.0,-1.3017685413360596,0.5400161147117615,0.7617524266242981,0.2320976257324218,0.0,0.0,0.6073695421218872,69.865478515625,82.0,-20.47454833984375,-13978.25,279.95025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516357421875,308.237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17696.337890625,18000.0,0.0,0.0,0.2903890907764435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633613109588623,0.6336195468902588,-6.439914614020381e-06,0.0,0.0002947080065496,0.0,0.0,46.22720718383789,0.0,0.0,0.0,0.4174311757087707,4.0,0.0,1.0
569280,293.1803894042969,297.1499938964844,293.1499938964844,0.0978416204452514,-2252.705078125,304.1503601074219,0.6860315203666687,0.1556422561407089,0.1420671939849853,294.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.4486574530601501,0.050000000745058,0.0497103407979011,293.325927734375,297.1499938964844,293.1499938964844,0.195398524403572,-3044.44775390625,304.16796875,0.8234673142433167,0.2709437906742096,0.1917405873537063,293.1597595214844,297.1499938964844,293.1499938964844,0.4031845033168793,-7342.47802734375,304.0853271484375,0.9990000128746032,0.548029363155365,0.4653605818748474,293.3074645996094,297.1499938964844,293.1499938964844,0.0098089687526226,-3067.1416015625,301.8036193847656,0.4486574530601501,0.050000000745058,0.2358044683933258,291.0288391113281,291.1499938964844,260.2982177734375,258.66119384765625,280.3434143066406,294.5418395996094,291.0276184082031,1.0,0.2684493660926819,0.7041728496551514,0.7041728496551514,1.0,1.0,-1.3017685413360596,0.5400161147117615,0.7617524266242981,0.2320976257324218,0.0,0.0,0.6073695421218872,69.865478515625,82.0,-20.47454833984375,-13978.25,279.95025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516357421875,308.237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17696.337890625,18000.0,0.0,0.0,0.2903890907764435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633613109588623,0.6336195468902588,-6.439914614020381e-06,0.0,0.0002947080065496,0.0,0.0,46.22720718383789,0.0,0.0,0.0,0.4174311757087707,4.0,0.0,1.0
569340,293.1739501953125,297.1499938964844,293.1499938964844,0.0982923954725265,-2261.32080078125,304.14947509765625,0.6806015968322754,0.1561748534440994,0.142515555024147,294.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199890136719,0.4429681003093719,0.050000000745058,0.0498296990990638,293.3270874023437,297.1499938964844,293.1499938964844,0.1915193051099777,-2996.325439453125,304.16845703125,0.8125609159469604,0.2662504911422729,0.1885644346475601,293.19781494140625,297.1499938964844,293.1499938964844,0.4168057739734649,-7536.89208984375,304.084228515625,0.9990000128746032,0.5400667190551758,0.4773691296577453,293.3129577636719,297.1499938964844,293.1499938964844,0.0097366189584136,-3056.529541015625,301.7313232421875,0.4429681003093719,0.050000000745058,0.236370638012886,291.01904296875,291.1499938964844,260.2840881347656,258.6481628417969,280.3358459472656,294.5505676269531,291.018310546875,1.0,0.2728032171726227,0.7035763263702393,0.7035763263702393,1.0,1.0,-1.3137317895889282,0.5452409386634827,0.7684907913208008,0.2346298545598983,0.0,0.0,0.6255354285240173,73.07112121582031,70.0,-13.913440704345703,-14114.12890625,292.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581359863281,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17656.91015625,18000.0,0.0,0.0,0.2944316565990448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6698019504547119,0.6698086857795715,-6.717432370351162e-06,0.0,0.0002988107153214,0.0,0.0,51.70013046264648,0.0,0.0,0.0,0.4314838349819183,4.0,0.0,1.0
569400,293.1739501953125,297.1499938964844,293.1499938964844,0.0982923954725265,-2261.32080078125,304.14947509765625,0.6806015968322754,0.1561748534440994,0.142515555024147,294.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199890136719,0.4429681003093719,0.050000000745058,0.0498296990990638,293.3270874023437,297.1499938964844,293.1499938964844,0.1915193051099777,-2996.325439453125,304.16845703125,0.8125609159469604,0.2662504911422729,0.1885644346475601,293.19781494140625,297.1499938964844,293.1499938964844,0.4168057739734649,-7536.89208984375,304.084228515625,0.9990000128746032,0.5400667190551758,0.4773691296577453,293.3129577636719,297.1499938964844,293.1499938964844,0.0097366189584136,-3056.529541015625,301.7313232421875,0.4429681003093719,0.050000000745058,0.236370638012886,291.01904296875,291.1499938964844,260.2840881347656,258.6481628417969,280.3358459472656,294.5505676269531,291.018310546875,1.0,0.2728032171726227,0.7035763263702393,0.7035763263702393,1.0,1.0,-1.3137317895889282,0.5452409386634827,0.7684907913208008,0.2346298545598983,0.0,0.0,0.6255354285240173,73.07112121582031,70.0,-13.913440704345703,-14114.12890625,292.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581359863281,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17656.91015625,18000.0,0.0,0.0,0.2944316565990448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6698019504547119,0.6698086857795715,-6.717432370351162e-06,0.0,0.0002988107153214,0.0,0.0,51.70013046264648,0.0,0.0,0.0,0.4314838349819183,4.0,0.0,1.0
569460,293.1675720214844,297.1499938964844,293.1499938964844,0.0987653657793998,-2269.957275390625,304.14892578125,0.6825249195098877,0.1568662226200103,0.1432024389505386,294.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.443653404712677,0.050000000745058,0.0498147159814834,293.32794189453125,297.1499938964844,293.1499938964844,0.1871833056211471,-2941.8671875,304.1695556640625,0.8087498545646667,0.2615891993045807,0.1852984130382537,293.2276916503906,297.1499938964844,293.1499938964844,0.4164662063121795,-7519.73583984375,304.1073608398437,0.9990000128746032,0.5327561497688293,0.4758785963058471,293.3182983398437,297.1499938964844,293.1499938964844,0.0096134403720498,-3032.467041015625,301.6614685058594,0.443653404712677,0.050000000745058,0.2362995743751526,291.0298156738281,291.1499938964844,260.26953125,258.6346740722656,280.3423156738281,294.5592041015625,291.0336608886719,1.0,0.2713657915592193,0.7029464244842529,0.7029464244842529,1.0,1.0,-1.3087551593780518,0.5428580641746521,0.7658970952033997,0.2333018630743026,0.0,0.0,0.6413958072662354,72.61456298828125,58.0,21.54248809814453,-14144.046875,288.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6439208984375,307.8519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17664.111328125,18000.0,0.0,0.0,0.2997972071170807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7062284350395203,0.706235408782959,-7.023437319730874e-06,0.0,0.0003042560419999,0.0,0.0,57.75666809082031,0.0,0.0,0.0,0.4459981620311737,4.0,0.0,1.0
569520,293.1675720214844,297.1499938964844,293.1499938964844,0.0987653657793998,-2269.957275390625,304.14892578125,0.6825249195098877,0.1568662226200103,0.1432024389505386,294.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.443653404712677,0.050000000745058,0.0498147159814834,293.32794189453125,297.1499938964844,293.1499938964844,0.1871833056211471,-2941.8671875,304.1695556640625,0.8087498545646667,0.2615891993045807,0.1852984130382537,293.2276916503906,297.1499938964844,293.1499938964844,0.4164662063121795,-7519.73583984375,304.1073608398437,0.9990000128746032,0.5327561497688293,0.4758785963058471,293.3182983398437,297.1499938964844,293.1499938964844,0.0096134403720498,-3032.467041015625,301.6614685058594,0.443653404712677,0.050000000745058,0.2362995743751526,291.0298156738281,291.1499938964844,260.26953125,258.6346740722656,280.3423156738281,294.5592041015625,291.0336608886719,1.0,0.2713657915592193,0.7029464244842529,0.7029464244842529,1.0,1.0,-1.3087551593780518,0.5428580641746521,0.7658970952033997,0.2333018630743026,0.0,0.0,0.6413958072662354,72.61456298828125,58.0,21.54248809814453,-14144.046875,288.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6439208984375,307.8519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17664.111328125,18000.0,0.0,0.0,0.2997972071170807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7062284350395203,0.706235408782959,-7.023437319730874e-06,0.0,0.0003042560419999,0.0,0.0,57.75666809082031,0.0,0.0,0.0,0.4459981620311737,4.0,0.0,1.0
569580,293.1691589355469,297.1499938964844,293.1499938964844,0.0980426743626594,-2255.6015625,304.1505432128906,0.6882429122924805,0.1561234891414642,0.1428198665380478,294.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0720520019531,0.4495147168636322,0.050000000745058,0.0496933311223983,293.3285217285156,297.1499938964844,293.1499938964844,0.1822204887866974,-2878.67138671875,304.1713256835937,0.8108974099159241,0.256966084241867,0.1819834262132644,293.2333374023437,297.1499938964844,293.1499938964844,0.4035863876342773,-7318.2724609375,304.1431884765625,0.9990000128746032,0.5295908451080322,0.4636202156543731,293.322265625,297.1499938964844,293.1499938964844,0.0094434991478919,-2994.07421875,301.6011047363281,0.4495147168636322,0.050000000745058,0.2357237786054611,291.0785522460937,291.1499938964844,260.2545166015625,258.6207580566406,280.3610534667969,294.5677490234375,291.0849304199219,1.0,0.2657924592494964,0.7023165822029114,0.7023165822029114,1.0,1.0,-1.288771390914917,0.5338041186332703,0.7549672722816467,0.2284233421087265,0.0,0.0,0.6479158401489258,69.23097229003906,46.0,62.25444030761719,-14023.859375,273.2967834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.346435546875,307.7421264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17808.5859375,18000.0,0.0,0.0,0.3054403364658355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.728472113609314,0.7284793257713318,-7.249901955219684e-06,0.0,0.0003099830937571,0.0,0.0,61.91572570800781,0.0,0.0,0.0,0.4552468359470367,4.0,0.0,1.0
569640,293.1691589355469,297.1499938964844,293.1499938964844,0.0980426743626594,-2255.6015625,304.1505432128906,0.6882429122924805,0.1561234891414642,0.1428198665380478,294.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0720520019531,0.4495147168636322,0.050000000745058,0.0496933311223983,293.3285217285156,297.1499938964844,293.1499938964844,0.1822204887866974,-2878.67138671875,304.1713256835937,0.8108974099159241,0.256966084241867,0.1819834262132644,293.2333374023437,297.1499938964844,293.1499938964844,0.4035863876342773,-7318.2724609375,304.1431884765625,0.9990000128746032,0.5295908451080322,0.4636202156543731,293.322265625,297.1499938964844,293.1499938964844,0.0094434991478919,-2994.07421875,301.6011047363281,0.4495147168636322,0.050000000745058,0.2357237786054611,291.0785522460937,291.1499938964844,260.2545166015625,258.6207580566406,280.3610534667969,294.5677490234375,291.0849304199219,1.0,0.2657924592494964,0.7023165822029114,0.7023165822029114,1.0,1.0,-1.288771390914917,0.5338041186332703,0.7549672722816467,0.2284233421087265,0.0,0.0,0.6479158401489258,69.23097229003906,46.0,62.25444030761719,-14023.859375,273.2967834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.346435546875,307.7421264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17808.5859375,18000.0,0.0,0.0,0.3054403364658355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.728472113609314,0.7284793257713318,-7.249901955219684e-06,0.0,0.0003099830937571,0.0,0.0,61.91572570800781,0.0,0.0,0.0,0.4552468359470367,4.0,0.0,1.0
569700,293.17352294921875,297.1499938964844,293.1499938964844,0.0970767959952354,-2236.982666015625,304.1521911621094,0.6916918754577637,0.1550265252590179,0.1419767141342163,294.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10308837890625,0.4541602432727813,0.050000000745058,0.0496047288179397,293.3287048339844,297.1499938964844,293.1499938964844,0.1796204149723053,-2845.346435546875,304.1721496582031,0.8137239813804626,0.2546673715114593,0.1803143769502639,293.2264404296875,297.1499938964844,293.1499938964844,0.3936292231082916,-7166.4453125,304.1625366210937,0.9990000128746032,0.5298877358436584,0.4544633030891418,293.32342529296875,297.1499938964844,293.1499938964844,0.0093506556004285,-2972.060546875,301.5743103027344,0.4541602432727813,0.050000000745058,0.2353034764528274,291.1107177734375,291.1499938964844,260.24688720703125,258.6136474609375,280.3740234375,294.57183837890625,291.1181945800781,1.0,0.2617498338222503,0.7020016312599182,0.7020016312599182,1.0,1.0,-1.274155616760254,0.5272329449653625,0.7469226121902466,0.224911168217659,0.0,0.0,0.6473370790481567,66.7640380859375,46.0,78.74248504638672,-13913.8017578125,262.1386413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25933837890625,307.7153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17905.033203125,18000.0,0.0,0.0,0.3080127835273742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321707010269165,0.7321780323982239,-7.304519385797903e-06,0.0,0.0003125938237644,0.0,0.0,62.73626327514648,0.0,0.0,0.0,0.4569061994552612,4.0,0.0,1.0
569760,293.1799011230469,297.1499938964844,293.1499938964844,0.0957142040133476,-2210.86083984375,304.154296875,0.6954274773597717,0.1534780412912368,0.1406942158937454,294.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.4599748849868774,0.050000000745058,0.0495018661022186,293.328857421875,297.1499938964844,293.1499938964844,0.1769622266292572,-2811.1376953125,304.1729736328125,0.8175888657569885,0.2523770034313202,0.1786404997110366,293.21319580078125,297.1499938964844,293.1499938964844,0.3816938996315002,-6985.6923828125,304.18194580078125,0.9990000128746032,0.531509518623352,0.4435952007770538,293.3240051269531,297.1499938964844,293.1499938964844,0.0092548029497265,-2948.720703125,301.5499267578125,0.4599748849868774,0.050000000745058,0.2348155379295349,291.147216796875,291.1499938964844,260.2391662597656,258.6064453125,280.3880615234375,294.5757141113281,291.1556091308594,1.0,0.2569935321807861,0.7018530964851379,0.7018530964851379,1.0,1.0,-1.2568541765213013,0.5195235013961792,0.7373306751251221,0.2208259254693985,0.0,0.0,0.6438837647438049,63.89859390258789,49.0,92.63825988769533,-13773.34375,249.3260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2190856933594,307.70947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.609375,18000.0,0.0,0.0,0.3102443814277649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.730121374130249,0.7301287055015564,-7.311102308449335e-06,0.0,0.0003148585965391,0.0,0.0,62.52474594116211,0.0,0.0,0.0,0.4562340378761291,4.0,0.0,1.0
569820,293.19354248046875,297.1499938964844,293.1499938964844,0.0925007164478302,-2149.64599609375,304.1581726074219,0.6968749165534973,0.149941936135292,0.1374430805444717,294.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073059082031,0.4669932425022125,0.050000000745058,0.0493841655552387,293.3292236328125,297.1499938964844,293.1499938964844,0.1718933433294296,-2745.81640625,304.1737060546875,0.8203313946723938,0.2477707266807556,0.17535200715065,293.17919921875,297.1499938964844,293.1499938964844,0.3663924932479858,-6757.810546875,304.19610595703125,0.9990000128746032,0.5368035435676575,0.4308173954486847,293.32391357421875,297.1499938964844,293.1499938964844,0.0090971924364566,-2910.087158203125,301.5033874511719,0.4669932425022125,0.050000000745058,0.2342572212219238,291.2132873535156,291.1499938964844,260.2234191894531,258.5918273925781,280.4065246582031,294.58282470703125,291.21826171875,1.0,0.2514529228210449,0.7015561461448669,0.7015561461448669,1.0,1.0,-1.232846736907959,0.5088783502578735,0.7239683866500854,0.2150287181138992,0.0,0.0,0.6306374073028564,60.55866241455078,52.0,81.42759704589844,-13521.66796875,233.375717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2717590332031,307.7170715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18219.0078125,18000.0,0.0,0.0,0.3133893013000488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091897130012512,0.709196925163269,-7.174379788921215e-06,0.0,0.0003180502972099,0.0,0.0,59.07715606689453,0.0,0.0,0.0,0.4481571912765503,4.0,0.0,1.0
569880,293.19354248046875,297.1499938964844,293.1499938964844,0.0925007164478302,-2149.64599609375,304.1581726074219,0.6968749165534973,0.149941936135292,0.1374430805444717,294.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073059082031,0.4669932425022125,0.050000000745058,0.0493841655552387,293.3292236328125,297.1499938964844,293.1499938964844,0.1718933433294296,-2745.81640625,304.1737060546875,0.8203313946723938,0.2477707266807556,0.17535200715065,293.17919921875,297.1499938964844,293.1499938964844,0.3663924932479858,-6757.810546875,304.19610595703125,0.9990000128746032,0.5368035435676575,0.4308173954486847,293.32391357421875,297.1499938964844,293.1499938964844,0.0090971924364566,-2910.087158203125,301.5033874511719,0.4669932425022125,0.050000000745058,0.2342572212219238,291.2132873535156,291.1499938964844,260.2234191894531,258.5918273925781,280.4065246582031,294.58282470703125,291.21826171875,1.0,0.2514529228210449,0.7015561461448669,0.7015561461448669,1.0,1.0,-1.232846736907959,0.5088783502578735,0.7239683866500854,0.2150287181138992,0.0,0.0,0.6306374073028564,60.55866241455078,52.0,81.42759704589844,-13521.66796875,233.375717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2717590332031,307.7170715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18219.0078125,18000.0,0.0,0.0,0.3133893013000488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091897130012512,0.709196925163269,-7.174379788921215e-06,0.0,0.0003180502972099,0.0,0.0,59.07715606689453,0.0,0.0,0.0,0.4481571912765503,4.0,0.0,1.0
