time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569940,293.19781494140625,297.1499938964844,293.1499938964844,0.0903243124485015,-2108.613525390625,304.1589660644531,0.6965494155883789,0.1479444652795791,0.1351214796304702,294.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2415466308594,0.4703985154628753,0.050000000745058,0.0493236631155014,293.32965087890625,297.1499938964844,293.1499938964844,0.1674269884824752,-2688.4560546875,304.1732177734375,0.8195416331291199,0.2431441396474838,0.1720875203609466,293.15362548828125,297.1499938964844,293.1499938964844,0.3580017685890198,-6636.3388671875,304.1944580078125,0.9990000128746032,0.5412807464599609,0.4240975677967071,293.322998046875,297.1499938964844,293.1499938964844,0.0089811412617564,-2883.561767578125,301.45233154296875,0.4703985154628753,0.050000000745058,0.2339702248573303,291.2440490722656,291.1499938964844,260.20733642578125,258.57684326171875,280.4166564941406,294.5888977050781,291.2459716796875,1.0,0.2481880486011505,0.7012591361999512,0.7012591361999512,1.0,1.0,-1.217654585838318,0.5021532773971558,0.7155013680458069,0.2112865298986435,0.0,0.0,0.6157391667366028,58.801517486572266,55.0,45.761714935302734,-13324.85546875,224.2867889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4585266113281,307.77227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.578125,18000.0,0.0,0.0,0.3146939873695373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6790456175804138,0.6790525317192078,-6.93554466124624e-06,0.0,0.0003193744050804,0.0,0.0,54.06371307373047,0.0,0.0,0.0,0.4363327324390411,4.0,0.0,1.0
570000,293.19781494140625,297.1499938964844,293.1499938964844,0.0903243124485015,-2108.613525390625,304.1589660644531,0.6965494155883789,0.1479444652795791,0.1351214796304702,294.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2415466308594,0.4703985154628753,0.050000000745058,0.0493236631155014,293.32965087890625,297.1499938964844,293.1499938964844,0.1674269884824752,-2688.4560546875,304.1732177734375,0.8195416331291199,0.2431441396474838,0.1720875203609466,293.15362548828125,297.1499938964844,293.1499938964844,0.3580017685890198,-6636.3388671875,304.1944580078125,0.9990000128746032,0.5412807464599609,0.4240975677967071,293.322998046875,297.1499938964844,293.1499938964844,0.0089811412617564,-2883.561767578125,301.45233154296875,0.4703985154628753,0.050000000745058,0.2339702248573303,291.2440490722656,291.1499938964844,260.20733642578125,258.57684326171875,280.4166564941406,294.5888977050781,291.2459716796875,1.0,0.2481880486011505,0.7012591361999512,0.7012591361999512,1.0,1.0,-1.217654585838318,0.5021532773971558,0.7155013680458069,0.2112865298986435,0.0,0.0,0.6157391667366028,58.801517486572266,55.0,45.761714935302734,-13324.85546875,224.2867889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4585266113281,307.77227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.578125,18000.0,0.0,0.0,0.3146939873695373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6790456175804138,0.6790525317192078,-6.93554466124624e-06,0.0,0.0003193744050804,0.0,0.0,54.06371307373047,0.0,0.0,0.0,0.4363327324390411,4.0,0.0,1.0
570060,293.1957702636719,297.1499938964844,293.1499938964844,0.0895266383886337,-2093.890869140625,304.15728759765625,0.6964551210403442,0.1471468657255172,0.1342510730028152,294.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.4716499149799347,0.050000000745058,0.0493007861077785,293.3299255371094,297.1499938964844,293.1499938964844,0.1633814573287964,-2636.573974609375,304.1722106933594,0.8162077069282532,0.2385337948799133,0.1688493192195892,293.1400146484375,297.1499938964844,293.1499938964844,0.3544629216194153,-6588.7275390625,304.1853942871094,0.9990000128746032,0.5439664125442505,0.4215261936187744,293.32183837890625,297.1499938964844,293.1499938964844,0.0088914111256599,-2864.943115234375,301.397216796875,0.4716499149799347,0.050000000745058,0.2338616997003555,291.2503662109375,291.1499938964844,260.1909484863281,258.5616149902344,280.4189147949219,294.5940246582031,291.2498474121094,1.0,0.246716022491455,0.7011264562606812,0.7011264562606812,1.0,1.0,-1.2094762325286863,0.4985803365707397,0.7108958959579468,0.2091700732707977,0.0,0.0,0.6016986966133118,58.099422454833984,58.0,12.225981712341309,-13192.7353515625,219.97317504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7215270996094,307.86480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18278.294921875,18000.0,0.0,0.0,0.3143188059329986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486445665359497,0.6486512422561646,-6.688566827506293e-06,0.0,0.0003189936396665,0.0,0.0,49.24002456665039,0.0,0.0,0.0,0.4244735240936279,4.0,0.0,1.0
570120,293.1957702636719,297.1499938964844,293.1499938964844,0.0895266383886337,-2093.890869140625,304.15728759765625,0.6964551210403442,0.1471468657255172,0.1342510730028152,294.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.4716499149799347,0.050000000745058,0.0493007861077785,293.3299255371094,297.1499938964844,293.1499938964844,0.1633814573287964,-2636.573974609375,304.1722106933594,0.8162077069282532,0.2385337948799133,0.1688493192195892,293.1400146484375,297.1499938964844,293.1499938964844,0.3544629216194153,-6588.7275390625,304.1853942871094,0.9990000128746032,0.5439664125442505,0.4215261936187744,293.32183837890625,297.1499938964844,293.1499938964844,0.0088914111256599,-2864.943115234375,301.397216796875,0.4716499149799347,0.050000000745058,0.2338616997003555,291.2503662109375,291.1499938964844,260.1909484863281,258.5616149902344,280.4189147949219,294.5940246582031,291.2498474121094,1.0,0.246716022491455,0.7011264562606812,0.7011264562606812,1.0,1.0,-1.2094762325286863,0.4985803365707397,0.7108958959579468,0.2091700732707977,0.0,0.0,0.6016986966133118,58.099422454833984,58.0,12.225981712341309,-13192.7353515625,219.97317504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7215270996094,307.86480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18278.294921875,18000.0,0.0,0.0,0.3143188059329986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486445665359497,0.6486512422561646,-6.688566827506293e-06,0.0,0.0003189936396665,0.0,0.0,49.24002456665039,0.0,0.0,0.0,0.4244735240936279,4.0,0.0,1.0
570180,293.193359375,297.1499938964844,293.1499938964844,0.0890782922506332,-2085.892578125,304.1556091308594,0.6948104500770569,0.146478459239006,0.1336467862129211,294.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.241943359375,0.4712141454219818,0.050000000745058,0.0493088439106941,293.3296203613281,297.1499938964844,293.1499938964844,0.1596970111131668,-2589.318359375,304.17095947265625,0.8107219934463501,0.2340402007102966,0.1657048612833023,293.13482666015625,297.1499938964844,293.1499938964844,0.3549533188343048,-6601.69873046875,304.1727294921875,0.9990000128746032,0.5452873110771179,0.4224281013011932,293.321044921875,297.1499938964844,293.1499938964844,0.0088186720386147,-2851.506591796875,301.33807373046875,0.4712141454219818,0.050000000745058,0.2338999211788177,291.24041748046875,291.1499938964844,260.1742553710937,258.5461120605469,280.4162292480469,294.5980224609375,291.2386474609375,1.0,0.246625006198883,0.7009937167167664,0.7009937167167664,1.0,1.0,-1.2061127424240112,0.4971358776092529,0.7089768648147583,0.2081490606069564,0.0,0.0,0.5901945233345032,58.25,61.0,-10.665082931518556,-13118.541015625,219.1145782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084533691406,307.97882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18229.734375,18000.0,0.0,0.0,0.3125874996185303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6228552460670471,0.6228617429733276,-6.478460818470921e-06,0.0,0.0003172365541104,0.0,0.0,45.35411834716797,0.0,0.0,0.0,0.4145004153251648,4.0,0.0,1.0
570240,293.193359375,297.1499938964844,293.1499938964844,0.0890782922506332,-2085.892578125,304.1556091308594,0.6948104500770569,0.146478459239006,0.1336467862129211,294.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.241943359375,0.4712141454219818,0.050000000745058,0.0493088439106941,293.3296203613281,297.1499938964844,293.1499938964844,0.1596970111131668,-2589.318359375,304.17095947265625,0.8107219934463501,0.2340402007102966,0.1657048612833023,293.13482666015625,297.1499938964844,293.1499938964844,0.3549533188343048,-6601.69873046875,304.1727294921875,0.9990000128746032,0.5452873110771179,0.4224281013011932,293.321044921875,297.1499938964844,293.1499938964844,0.0088186720386147,-2851.506591796875,301.33807373046875,0.4712141454219818,0.050000000745058,0.2338999211788177,291.24041748046875,291.1499938964844,260.1742553710937,258.5461120605469,280.4162292480469,294.5980224609375,291.2386474609375,1.0,0.246625006198883,0.7009937167167664,0.7009937167167664,1.0,1.0,-1.2061127424240112,0.4971358776092529,0.7089768648147583,0.2081490606069564,0.0,0.0,0.5901945233345032,58.25,61.0,-10.665082931518556,-13118.541015625,219.1145782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084533691406,307.97882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18229.734375,18000.0,0.0,0.0,0.3125874996185303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6228552460670471,0.6228617429733276,-6.478460818470921e-06,0.0,0.0003172365541104,0.0,0.0,45.35411834716797,0.0,0.0,0.0,0.4145004153251648,4.0,0.0,1.0
570300,293.1922607421875,297.1499938964844,293.1499938964844,0.0888949111104011,-2082.6806640625,304.1549377441406,0.6933971047401428,0.1461424529552459,0.1333603709936142,294.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340393066406,0.4704756736755371,0.050000000745058,0.0493223592638969,293.3293762207031,297.1499938964844,293.1499938964844,0.1579397022724151,-2566.736083984375,304.1703491210937,0.8072477579116821,0.2318122237920761,0.1641597747802734,293.1348876953125,297.1499938964844,293.1499938964844,0.3564147353172302,-6626.21533203125,304.1659545898437,0.9990000128746032,0.5454661250114441,0.4239413440227508,293.32086181640625,297.1499938964844,293.1499938964844,0.00878591183573,-2845.88818359375,301.3072204589844,0.4704756736755371,0.050000000745058,0.2339640408754348,291.2320861816406,291.1499938964844,260.1658020019531,258.5382995605469,280.41363525390625,294.599853515625,291.22998046875,1.0,0.2469938397407531,0.7009273767471313,0.7009273767471313,1.0,1.0,-1.2058231830596924,0.4970256090164184,0.7087975740432739,0.2079609930515289,0.0,0.0,0.5855501890182495,58.585540771484375,61.0,-18.025856018066406,-13099.859375,219.7027740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473388671875,308.0375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18200.462890625,18000.0,0.0,0.0,0.311340868473053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6122512221336365,0.6122576594352722,-6.392309387592832e-06,0.0,0.0003159714106004,0.0,0.0,43.81255340576172,0.0,0.0,0.0,0.4104261994361877,4.0,0.0,1.0
570360,293.1912841796875,297.1499938964844,293.1499938964844,0.0887211635708808,-2079.652099609375,304.15435791015625,0.6916429996490479,0.1457972526550293,0.1330728381872177,294.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2247314453125,0.469432532787323,0.050000000745058,0.0493412390351295,293.3291320800781,297.1499938964844,293.1499938964844,0.1562113761901855,-2544.478759765625,304.1697998046875,0.8033056259155273,0.2295859605073928,0.1626218110322952,293.13653564453125,297.1499938964844,293.1499938964844,0.3585512638092041,-6660.60498046875,304.1591796875,0.9990000128746032,0.5453367233276367,0.42604660987854,293.32086181640625,297.1499938964844,293.1499938964844,0.0087546445429325,-2840.70947265625,301.275634765625,0.469432532787323,0.050000000745058,0.2340535968542099,291.2225341796875,291.1499938964844,260.1573181152344,258.5304260253906,280.4109802246094,294.6016540527344,291.22021484375,1.0,0.2475920766592025,0.7007701396942139,0.7007701396942139,1.0,1.0,-1.2062885761260986,0.4972248375415802,0.709063708782196,0.2079306691884994,0.0,0.0,0.581669270992279,59.06776809692383,64.0,-23.058732986450195,-13091.267578125,220.8543395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27734375,308.0943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18170.515625,18000.0,0.0,0.0,0.3099138736724853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6032533049583435,0.6032596230506897,-6.319121894193813e-06,0.0,0.0003145232039969,0.0,0.0,42.52877807617188,0.0,0.0,0.0,0.4069792032241821,4.0,0.0,1.0
570420,293.1897277832031,297.1499938964844,293.1499938964844,0.088373526930809,-2073.5771484375,304.15350341796875,0.6872832179069519,0.1450681388378143,0.132479578256607,294.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.4665091931819916,0.050000000745058,0.0493927560746669,293.3287353515625,297.1499938964844,293.1499938964844,0.1527963727712631,-2500.3232421875,304.1688842773437,0.7944512963294983,0.2251274138689041,0.1595542579889297,293.1439514160156,297.1499938964844,293.1499938964844,0.3645156919956207,-6753.73095703125,304.1462097167969,0.9990000128746032,0.5441837310791016,0.4317407310009002,293.3214416503906,297.1499938964844,293.1499938964844,0.0086943199858069,-2830.9794921875,301.2104187011719,0.4665091931819916,0.050000000745058,0.234297975897789,291.2018127441406,291.1499938964844,260.1401062011719,258.5145263671875,280.40460205078125,294.6054077148437,291.1993408203125,1.0,0.2493631541728973,0.7004557251930237,0.7004557251930237,1.0,1.0,-1.2090833187103271,0.4984335601329803,0.7106497883796692,0.2083165645599365,0.0,0.0,0.5761363506317139,60.407859802246094,67.0,-28.197052001953125,-13099.3154296875,224.5865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980773925781,308.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.154296875,18000.0,0.0,0.0,0.3067358732223511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899441242218018,0.5899503231048584,-6.2097151385387406e-06,0.0,0.0003112979175057,0.0,0.0,40.66510009765625,0.0,0.0,0.0,0.4018857777118683,4.0,0.0,1.0
570480,293.1897277832031,297.1499938964844,293.1499938964844,0.088373526930809,-2073.5771484375,304.15350341796875,0.6872832179069519,0.1450681388378143,0.132479578256607,294.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.4665091931819916,0.050000000745058,0.0493927560746669,293.3287353515625,297.1499938964844,293.1499938964844,0.1527963727712631,-2500.3232421875,304.1688842773437,0.7944512963294983,0.2251274138689041,0.1595542579889297,293.1439514160156,297.1499938964844,293.1499938964844,0.3645156919956207,-6753.73095703125,304.1462097167969,0.9990000128746032,0.5441837310791016,0.4317407310009002,293.3214416503906,297.1499938964844,293.1499938964844,0.0086943199858069,-2830.9794921875,301.2104187011719,0.4665091931819916,0.050000000745058,0.234297975897789,291.2018127441406,291.1499938964844,260.1401062011719,258.5145263671875,280.40460205078125,294.6054077148437,291.1993408203125,1.0,0.2493631541728973,0.7004557251930237,0.7004557251930237,1.0,1.0,-1.2090833187103271,0.4984335601329803,0.7106497883796692,0.2083165645599365,0.0,0.0,0.5761363506317139,60.407859802246094,67.0,-28.197052001953125,-13099.3154296875,224.5865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980773925781,308.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.154296875,18000.0,0.0,0.0,0.3067358732223511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899441242218018,0.5899503231048584,-6.2097151385387406e-06,0.0,0.0003112979175057,0.0,0.0,40.66510009765625,0.0,0.0,0.0,0.4018857777118683,4.0,0.0,1.0
570540,293.18865966796875,297.1499938964844,293.1499938964844,0.0880015790462493,-2067.0185546875,304.1529541015625,0.6820572018623352,0.1442787945270538,0.1318484991788864,294.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.4625374972820282,0.050000000745058,0.0494593530893325,293.3284606933594,297.1499938964844,293.1499938964844,0.1494041979312896,-2456.20849609375,304.1682434082031,0.7846884727478027,0.2206557840108871,0.1564890891313552,293.1560363769531,297.1499938964844,293.1499938964844,0.3722901940345764,-6872.34619140625,304.1345520019531,0.9990000128746032,0.5418975353240967,0.4389931559562683,293.3227844238281,297.1499938964844,293.1499938964844,0.008634983561933,-2821.503662109375,301.142578125,0.4625374972820282,0.050000000745058,0.2346138805150985,291.18048095703125,291.1499938964844,260.1226501464844,258.4984741210937,280.3970031738281,294.6094665527344,291.1780700683594,1.0,0.2517396509647369,0.7001413106918335,0.7001413106918335,1.0,1.0,-1.2138103246688845,0.5004835724830627,0.7133267521858215,0.2091750204563141,0.0,0.0,0.5735059380531311,62.15833282470703,70.0,-29.50238800048828,-13133.6982421875,229.8692169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.652587890625,308.2658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18060.34765625,18000.0,0.0,0.0,0.3034661710262298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825521349906921,0.582558274269104,-6.145142378954915e-06,0.0,0.0003079795860685,0.0,0.0,39.63117218017578,0.0,0.0,0.0,0.3990244567394256,4.0,0.0,1.0
570600,293.18865966796875,297.1499938964844,293.1499938964844,0.0880015790462493,-2067.0185546875,304.1529541015625,0.6820572018623352,0.1442787945270538,0.1318484991788864,294.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.4625374972820282,0.050000000745058,0.0494593530893325,293.3284606933594,297.1499938964844,293.1499938964844,0.1494041979312896,-2456.20849609375,304.1682434082031,0.7846884727478027,0.2206557840108871,0.1564890891313552,293.1560363769531,297.1499938964844,293.1499938964844,0.3722901940345764,-6872.34619140625,304.1345520019531,0.9990000128746032,0.5418975353240967,0.4389931559562683,293.3227844238281,297.1499938964844,293.1499938964844,0.008634983561933,-2821.503662109375,301.142578125,0.4625374972820282,0.050000000745058,0.2346138805150985,291.18048095703125,291.1499938964844,260.1226501464844,258.4984741210937,280.3970031738281,294.6094665527344,291.1780700683594,1.0,0.2517396509647369,0.7001413106918335,0.7001413106918335,1.0,1.0,-1.2138103246688845,0.5004835724830627,0.7133267521858215,0.2091750204563141,0.0,0.0,0.5735059380531311,62.15833282470703,70.0,-29.50238800048828,-13133.6982421875,229.8692169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.652587890625,308.2658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18060.34765625,18000.0,0.0,0.0,0.3034661710262298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825521349906921,0.582558274269104,-6.145142378954915e-06,0.0,0.0003079795860685,0.0,0.0,39.63117218017578,0.0,0.0,0.0,0.3990244567394256,4.0,0.0,1.0
570660,293.18804931640625,297.1499938964844,293.1499938964844,0.0875864624977111,-2059.61328125,304.1526794433594,0.6762509346008301,0.143426701426506,0.1311724781990051,294.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4579085111618042,0.050000000745058,0.0495378486812114,293.3282775878906,297.1499938964844,293.1499938964844,0.1460104584693908,-2411.802001953125,304.1678161621094,0.774406373500824,0.2161722928285598,0.1534236222505569,293.1718139648437,297.1499938964844,293.1499938964844,0.3814241588115692,-7009.443359375,304.1245422363281,0.9990000128746032,0.5385521650314331,0.4473907053470611,293.3247985839844,297.1499938964844,293.1499938964844,0.0085749067366123,-2811.736083984375,301.0723571777344,0.4579085111618042,0.050000000745058,0.2349862158298492,291.1600036621094,291.1499938964844,260.10504150390625,258.4822998046875,280.3892517089844,294.61383056640625,291.15777587890625,1.0,0.2545649111270904,0.699733316898346,0.699733316898346,1.0,1.0,-1.2199397087097168,0.5031202435493469,0.7168194651603699,0.2103619575500488,0.0,0.0,0.5735570192337036,64.2312240600586,73.0,-28.43001174926757,-13187.408203125,236.3660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73297119140625,308.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.751953125,18000.0,0.0,0.0,0.3004684448242187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805969834327698,0.5806031227111816,-6.120569196355064e-06,0.0,0.0003049372753594,0.0,0.0,39.32087326049805,0.0,0.0,0.0,0.3981842994689941,4.0,0.0,1.0
570720,293.18804931640625,297.1499938964844,293.1499938964844,0.0875864624977111,-2059.61328125,304.1526794433594,0.6762509346008301,0.143426701426506,0.1311724781990051,294.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4579085111618042,0.050000000745058,0.0495378486812114,293.3282775878906,297.1499938964844,293.1499938964844,0.1460104584693908,-2411.802001953125,304.1678161621094,0.774406373500824,0.2161722928285598,0.1534236222505569,293.1718139648437,297.1499938964844,293.1499938964844,0.3814241588115692,-7009.443359375,304.1245422363281,0.9990000128746032,0.5385521650314331,0.4473907053470611,293.3247985839844,297.1499938964844,293.1499938964844,0.0085749067366123,-2811.736083984375,301.0723571777344,0.4579085111618042,0.050000000745058,0.2349862158298492,291.1600036621094,291.1499938964844,260.10504150390625,258.4822998046875,280.3892517089844,294.61383056640625,291.15777587890625,1.0,0.2545649111270904,0.699733316898346,0.699733316898346,1.0,1.0,-1.2199397087097168,0.5031202435493469,0.7168194651603699,0.2103619575500488,0.0,0.0,0.5735570192337036,64.2312240600586,73.0,-28.43001174926757,-13187.408203125,236.3660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73297119140625,308.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.751953125,18000.0,0.0,0.0,0.3004684448242187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805969834327698,0.5806031227111816,-6.120569196355064e-06,0.0,0.0003049372753594,0.0,0.0,39.32087326049805,0.0,0.0,0.0,0.3981842994689941,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.0871753394603729,-2052.254150390625,304.1524658203125,0.6702332496643066,0.1426822543144226,0.1305171549320221,294.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.4530626833438873,0.050000000745058,0.0496255382895469,293.3281555175781,297.1499938964844,293.1499938964844,0.1426069736480713,-2366.990478515625,304.1675720214844,0.7639490365982056,0.2116816937923431,0.1503586620092392,293.1910400390625,297.1499938964844,293.1499938964844,0.3915488123893738,-7159.3642578125,304.1162109375,0.9990000128746032,0.5341097116470337,0.4565897583961487,293.32745361328125,297.1499938964844,293.1499938964844,0.0085131227970123,-2801.368408203125,300.9999389648437,0.4530626833438873,0.050000000745058,0.2354021817445755,291.1411437988281,291.1499938964844,260.08721923828125,258.466064453125,280.38104248046875,294.6184997558594,291.1391296386719,1.0,0.2577179968357086,0.6993252635002136,0.6993252635002136,1.0,1.0,-1.227120041847229,0.5062114596366882,0.7209085822105408,0.2118191570043563,0.0,0.0,0.5760170221328735,66.55337524414062,61.0,-26.369054794311523,-13255.6533203125,243.8301696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7395324707031,308.3094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.22265625,18000.0,0.0,0.0,0.2980368137359619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5835012197494507,0.5835073590278625,-6.131480859039584e-06,0.0,0.0003024694742634,0.0,0.0,39.646934509277344,0.0,0.0,0.0,0.3991476595401764,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.0871753394603729,-2052.254150390625,304.1524658203125,0.6702332496643066,0.1426822543144226,0.1305171549320221,294.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.4530626833438873,0.050000000745058,0.0496255382895469,293.3281555175781,297.1499938964844,293.1499938964844,0.1426069736480713,-2366.990478515625,304.1675720214844,0.7639490365982056,0.2116816937923431,0.1503586620092392,293.1910400390625,297.1499938964844,293.1499938964844,0.3915488123893738,-7159.3642578125,304.1162109375,0.9990000128746032,0.5341097116470337,0.4565897583961487,293.32745361328125,297.1499938964844,293.1499938964844,0.0085131227970123,-2801.368408203125,300.9999389648437,0.4530626833438873,0.050000000745058,0.2354021817445755,291.1411437988281,291.1499938964844,260.08721923828125,258.466064453125,280.38104248046875,294.6184997558594,291.1391296386719,1.0,0.2577179968357086,0.6993252635002136,0.6993252635002136,1.0,1.0,-1.227120041847229,0.5062114596366882,0.7209085822105408,0.2118191570043563,0.0,0.0,0.5760170221328735,66.55337524414062,61.0,-26.369054794311523,-13255.6533203125,243.8301696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7395324707031,308.3094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.22265625,18000.0,0.0,0.0,0.2980368137359619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5835012197494507,0.5835073590278625,-6.131480859039584e-06,0.0,0.0003024694742634,0.0,0.0,39.646934509277344,0.0,0.0,0.0,0.3991476595401764,4.0,0.0,1.0
570900,293.185302734375,297.1499938964844,293.1499938964844,0.0870579704642295,-2050.185302734375,304.1522216796875,0.669946551322937,0.1425373256206512,0.130325511097908,294.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4531212449073791,0.050000000745058,0.0496244393289089,293.3280029296875,297.1499938964844,293.1499938964844,0.1408377736806869,-2343.53125,304.1676025390625,0.7613757252693176,0.2094524204730987,0.1487968116998672,293.2007141113281,297.1499938964844,293.1499938964844,0.392076700925827,-7164.19287109375,304.1215209960937,0.9990000128746032,0.5316857695579529,0.4564759433269501,293.3288269042969,297.1499938964844,293.1499938964844,0.008470638655126,-2792.959716796875,300.9637451171875,0.4531212449073791,0.050000000745058,0.2353969812393188,291.1343078613281,291.1499938964844,260.0782470703125,258.4579162597656,280.3814392089844,294.620849609375,291.1340026855469,1.0,0.2570890486240387,0.6991212964057922,0.6991212964057922,1.0,1.0,-1.2248786687850952,0.5051708221435547,0.7197077870368958,0.2112547159194946,0.0,0.0,0.5777859091758728,66.49348449707031,61.0,-16.46717643737793,-13257.703125,242.8763732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7193298339844,308.3150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17952.529296875,18000.0,0.0,0.0,0.2970785796642303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5865305066108704,0.5865366458892822,-6.14900227446924e-06,0.0,0.0003014969988726,0.0,0.0,40.02144241333008,0.0,0.0,0.0,0.4002130925655365,4.0,0.0,1.0
570960,293.1844177246094,297.1499938964844,293.1499938964844,0.0868339762091636,-2045.918701171875,304.1522216796875,0.6713643670082092,0.1422611773014068,0.1301177144050598,294.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.4549198448657989,0.050000000745058,0.0495912320911884,293.3277893066406,297.1499938964844,293.1499938964844,0.1389096230268478,-2317.686279296875,304.1679077148437,0.7606215476989746,0.2072410732507705,0.14722441136837,293.20611572265625,297.1499938964844,293.1499938964844,0.3888569176197052,-7112.4609375,304.1325988769531,0.9990000128746032,0.5299789309501648,0.4530116319656372,293.330078125,297.1499938964844,293.1499938964844,0.0084152426570653,-2780.162353515625,300.9306640625,0.4549198448657989,0.050000000745058,0.2352394610643386,291.1394958496094,291.1499938964844,260.0692443847656,258.44976806640625,280.3852233886719,294.6232604980469,291.14208984375,1.0,0.2553396821022033,0.6989001035690308,0.6989001035690308,1.0,1.0,-1.2183576822280884,0.5022580623626709,0.7160995602607727,0.2096501141786575,0.0,0.0,0.578033447265625,65.5572738647461,49.0,5.344925880432129,-13226.255859375,238.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932067871094,308.3231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17962.095703125,18000.0,0.0,0.0,0.2962272763252258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588852047920227,0.5888581871986389,-6.167736046336358e-06,0.0,0.0003006330225616,0.0,0.0,40.33821487426758,0.0,0.0,0.0,0.4010370075702667,4.0,0.0,1.0
571020,293.18621826171875,297.1499938964844,293.1499938964844,0.0856766551733017,-2023.7735595703125,304.1534423828125,0.676873505115509,0.1410265862941742,0.1290262788534164,294.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.4625745713710785,0.050000000745058,0.0494588389992713,293.3272399902344,297.1499938964844,293.1499938964844,0.1348149627447128,-2262.279541015625,304.16876220703125,0.7631071209907532,0.2028519660234451,0.1440629214048385,293.20135498046875,297.1499938964844,293.1499938964844,0.3744196593761444,-6889.7294921875,304.16265869140625,0.9990000128746032,0.5294843912124634,0.4389283955097198,293.3316650390625,297.1499938964844,293.1499938964844,0.008282983675599,-2747.06201171875,300.8720703125,0.4625745713710785,0.050000000745058,0.2346114367246627,291.17193603515625,291.1499938964844,260.0511474609375,258.4334411621094,280.400146484375,294.6280212402344,291.1763610839844,1.0,0.2489714324474334,0.6984577178955078,0.6984577178955078,1.0,1.0,-1.1954407691955566,0.4921205639839172,0.7033202052116394,0.2041349709033966,0.0,0.0,0.5731101632118225,61.87422561645508,52.0,39.01705551147461,-13039.8408203125,222.80699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567687988281,308.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.162109375,18000.0,0.0,0.0,0.2945056855678558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5842418670654297,0.5842480063438416,-6.155942173791118e-06,0.0,0.0002988858323078,0.0,0.0,39.84516143798828,0.0,0.0,0.0,0.3995161950588226,4.0,0.0,1.0
571080,293.18621826171875,297.1499938964844,293.1499938964844,0.0856766551733017,-2023.7735595703125,304.1534423828125,0.676873505115509,0.1410265862941742,0.1290262788534164,294.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.4625745713710785,0.050000000745058,0.0494588389992713,293.3272399902344,297.1499938964844,293.1499938964844,0.1348149627447128,-2262.279541015625,304.16876220703125,0.7631071209907532,0.2028519660234451,0.1440629214048385,293.20135498046875,297.1499938964844,293.1499938964844,0.3744196593761444,-6889.7294921875,304.16265869140625,0.9990000128746032,0.5294843912124634,0.4389283955097198,293.3316650390625,297.1499938964844,293.1499938964844,0.008282983675599,-2747.06201171875,300.8720703125,0.4625745713710785,0.050000000745058,0.2346114367246627,291.17193603515625,291.1499938964844,260.0511474609375,258.4334411621094,280.400146484375,294.6280212402344,291.1763610839844,1.0,0.2489714324474334,0.6984577178955078,0.6984577178955078,1.0,1.0,-1.1954407691955566,0.4921205639839172,0.7033202052116394,0.2041349709033966,0.0,0.0,0.5731101632118225,61.87422561645508,52.0,39.01705551147461,-13039.8408203125,222.80699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567687988281,308.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.162109375,18000.0,0.0,0.0,0.2945056855678558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5842418670654297,0.5842480063438416,-6.155942173791118e-06,0.0,0.0002988858323078,0.0,0.0,39.84516143798828,0.0,0.0,0.0,0.3995161950588226,4.0,0.0,1.0
571140,293.185546875,297.1499938964844,293.1499938964844,0.0847179144620895,-2005.5631103515625,304.1538391113281,0.6799783110618591,0.1402420401573181,0.128117948770523,294.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978454589844,0.4672901630401611,0.050000000745058,0.0493793860077858,293.3272705078125,297.1499938964844,293.1499938964844,0.130819946527481,-2208.0283203125,304.16912841796875,0.7625168561935425,0.1983555257320404,0.1408853530883789,293.1878662109375,297.1499938964844,293.1499938964844,0.3648343980312347,-6745.58837890625,304.173828125,0.9990000128746032,0.5309207439422607,0.4302512109279632,293.3317565917969,297.1499938964844,293.1499938964844,0.0081710508093237,-2719.224365234375,300.81591796875,0.4672901630401611,0.050000000745058,0.2342345565557479,291.1993408203125,291.1499938964844,260.032958984375,258.4171142578125,280.4094543457031,294.6324157714844,291.1999206542969,1.0,0.2453278750181198,0.6980153322219849,0.6980153322219849,1.0,1.0,-1.179565668106079,0.485122799873352,0.694442868232727,0.2001793682575225,0.0,0.0,0.5642908811569214,59.63370513916016,55.0,26.569713592529297,-12837.1513671875,212.82843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67169189453125,308.2830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18131.3203125,18000.0,0.0,0.0,0.2923145294189453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5691463351249695,0.5691523551940918,-6.067441518098349e-06,0.0,0.0002966620668303,0.0,0.0,37.99908828735352,0.0,0.0,0.0,0.3942385911941528,4.0,0.0,1.0
571200,293.185546875,297.1499938964844,293.1499938964844,0.0847179144620895,-2005.5631103515625,304.1538391113281,0.6799783110618591,0.1402420401573181,0.128117948770523,294.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978454589844,0.4672901630401611,0.050000000745058,0.0493793860077858,293.3272705078125,297.1499938964844,293.1499938964844,0.130819946527481,-2208.0283203125,304.16912841796875,0.7625168561935425,0.1983555257320404,0.1408853530883789,293.1878662109375,297.1499938964844,293.1499938964844,0.3648343980312347,-6745.58837890625,304.173828125,0.9990000128746032,0.5309207439422607,0.4302512109279632,293.3317565917969,297.1499938964844,293.1499938964844,0.0081710508093237,-2719.224365234375,300.81591796875,0.4672901630401611,0.050000000745058,0.2342345565557479,291.1993408203125,291.1499938964844,260.032958984375,258.4171142578125,280.4094543457031,294.6324157714844,291.1999206542969,1.0,0.2453278750181198,0.6980153322219849,0.6980153322219849,1.0,1.0,-1.179565668106079,0.485122799873352,0.694442868232727,0.2001793682575225,0.0,0.0,0.5642908811569214,59.63370513916016,55.0,26.569713592529297,-12837.1513671875,212.82843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67169189453125,308.2830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18131.3203125,18000.0,0.0,0.0,0.2923145294189453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5691463351249695,0.5691523551940918,-6.067441518098349e-06,0.0,0.0002966620668303,0.0,0.0,37.99908828735352,0.0,0.0,0.0,0.3942385911941528,4.0,0.0,1.0
571260,293.18389892578125,297.1499938964844,293.1499938964844,0.0842622816562652,-1997.23046875,304.1533203125,0.6808672547340393,0.1396758705377578,0.1275486052036285,294.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4690721929073334,0.050000000745058,0.049347948282957,293.3269958496094,297.1499938964844,293.1499938964844,0.1272441148757934,-2159.60595703125,304.168701171875,0.7589218616485596,0.1939187198877334,0.1377546340227127,293.1783752441406,297.1499938964844,293.1499938964844,0.3610900640487671,-6692.11669921875,304.1719055175781,0.9990000128746032,0.5318931341171265,0.4267671406269073,293.3311462402344,297.1499938964844,293.1499938964844,0.0080881780013442,-2700.9775390625,300.75390625,0.4690721929073334,0.050000000745058,0.2340854108333587,291.1957702636719,291.1499938964844,260.0146484375,258.4008483886719,280.41094970703125,294.635986328125,291.19464111328125,1.0,0.2435612976551056,0.6978716850280762,0.6978716850280762,1.0,1.0,-1.1707234382629397,0.4812628924846649,0.6894604563713074,0.1979837417602539,0.0,0.0,0.5582641959190369,58.71117782592773,58.0,0.1001813411712646,-12701.6611328125,208.01483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71612548828125,308.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.119140625,18000.0,0.0,0.0,0.2896981537342071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559781193733215,0.5559840798377991,-5.972055078018457e-06,0.0,0.0002940068079624,0.0,0.0,36.33995819091797,0.0,0.0,0.0,0.3894564211368561,4.0,0.0,1.0
571320,293.18389892578125,297.1499938964844,293.1499938964844,0.0842622816562652,-1997.23046875,304.1533203125,0.6808672547340393,0.1396758705377578,0.1275486052036285,294.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4690721929073334,0.050000000745058,0.049347948282957,293.3269958496094,297.1499938964844,293.1499938964844,0.1272441148757934,-2159.60595703125,304.168701171875,0.7589218616485596,0.1939187198877334,0.1377546340227127,293.1783752441406,297.1499938964844,293.1499938964844,0.3610900640487671,-6692.11669921875,304.1719055175781,0.9990000128746032,0.5318931341171265,0.4267671406269073,293.3311462402344,297.1499938964844,293.1499938964844,0.0080881780013442,-2700.9775390625,300.75390625,0.4690721929073334,0.050000000745058,0.2340854108333587,291.1957702636719,291.1499938964844,260.0146484375,258.4008483886719,280.41094970703125,294.635986328125,291.19464111328125,1.0,0.2435612976551056,0.6978716850280762,0.6978716850280762,1.0,1.0,-1.1707234382629397,0.4812628924846649,0.6894604563713074,0.1979837417602539,0.0,0.0,0.5582641959190369,58.71117782592773,58.0,0.1001813411712646,-12701.6611328125,208.01483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71612548828125,308.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.119140625,18000.0,0.0,0.0,0.2896981537342071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559781193733215,0.5559840798377991,-5.972055078018457e-06,0.0,0.0002940068079624,0.0,0.0,36.33995819091797,0.0,0.0,0.0,0.3894564211368561,4.0,0.0,1.0
571380,293.18218994140625,297.1499938964844,293.1499938964844,0.0839601382613182,-1991.8770751953125,304.1527099609375,0.6798626780509949,0.1391656994819641,0.1270849257707595,294.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.4689618647098541,0.050000000745058,0.0493499524891376,293.3265991210937,297.1499938964844,293.1499938964844,0.1238478273153305,-2113.466064453125,304.1681213378906,0.753242015838623,0.189515009522438,0.1346823424100875,293.17437744140625,297.1499938964844,293.1499938964844,0.361260175704956,-6698.275390625,304.1642150878906,0.9990000128746032,0.5319951772689819,0.4269863963127136,293.3305358886719,297.1499938964844,293.1499938964844,0.0080179376527667,-2686.488037109375,300.6895446777344,0.4689618647098541,0.050000000745058,0.2340949326753616,291.18310546875,291.1499938964844,259.9963073730469,258.3846740722656,280.40838623046875,294.638916015625,291.18115234375,1.0,0.2432508170604705,0.6977280378341675,0.6977280378341675,1.0,1.0,-1.1667542457580566,0.4795272350311279,0.6872269511222839,0.1969386339187622,0.0,0.0,0.5546317100524902,58.7044563293457,61.0,-15.21031379699707,-12627.8984375,206.68215942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75604248046875,308.2440490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18069.08984375,18000.0,0.0,0.0,0.286948949098587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5474353432655334,0.5474412441253662,-5.906306341785239e-06,0.0,0.000291216711048,0.0,0.0,35.26786804199219,0.0,0.0,0.0,0.3863013386726379,4.0,0.0,1.0
571440,293.18218994140625,297.1499938964844,293.1499938964844,0.0839601382613182,-1991.8770751953125,304.1527099609375,0.6798626780509949,0.1391656994819641,0.1270849257707595,294.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.4689618647098541,0.050000000745058,0.0493499524891376,293.3265991210937,297.1499938964844,293.1499938964844,0.1238478273153305,-2113.466064453125,304.1681213378906,0.753242015838623,0.189515009522438,0.1346823424100875,293.17437744140625,297.1499938964844,293.1499938964844,0.361260175704956,-6698.275390625,304.1642150878906,0.9990000128746032,0.5319951772689819,0.4269863963127136,293.3305358886719,297.1499938964844,293.1499938964844,0.0080179376527667,-2686.488037109375,300.6895446777344,0.4689618647098541,0.050000000745058,0.2340949326753616,291.18310546875,291.1499938964844,259.9963073730469,258.3846740722656,280.40838623046875,294.638916015625,291.18115234375,1.0,0.2432508170604705,0.6977280378341675,0.6977280378341675,1.0,1.0,-1.1667542457580566,0.4795272350311279,0.6872269511222839,0.1969386339187622,0.0,0.0,0.5546317100524902,58.7044563293457,61.0,-15.21031379699707,-12627.8984375,206.68215942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75604248046875,308.2440490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18069.08984375,18000.0,0.0,0.0,0.286948949098587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5474353432655334,0.5474412441253662,-5.906306341785239e-06,0.0,0.000291216711048,0.0,0.0,35.26786804199219,0.0,0.0,0.0,0.3863013386726379,4.0,0.0,1.0
571500,293.181396484375,297.1499938964844,293.1499938964844,0.0838372781872749,-1989.7481689453125,304.1524353027344,0.6787605285644531,0.1389123350381851,0.126868650317192,294.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.4683403074741363,0.050000000745058,0.0493610203266143,293.3264465332031,297.1499938964844,293.1499938964844,0.1221841797232627,-2090.786376953125,304.1678466796875,0.7497881650924683,0.187306746840477,0.1331527680158615,293.1744384765625,297.1499938964844,293.1499938964844,0.3625446856021881,-6719.34228515625,304.1593017578125,0.9990000128746032,0.5316799879074097,0.4282122552394867,293.3304138183594,297.1499938964844,293.1499938964844,0.007985508069396,-2680.05908203125,300.6564636230469,0.4683403074741363,0.050000000745058,0.2341474145650863,291.1746826171875,291.1499938964844,259.9870910644531,258.3766174316406,280.4060363769531,294.6402587890625,291.1725769042969,1.0,0.2435315251350402,0.6976561546325684,0.6976561546325684,1.0,1.0,-1.166205644607544,0.479282945394516,0.6869227290153503,0.1967556476593017,0.0,0.0,0.5538228154182434,58.97608947753906,61.0,-19.857452392578125,-12610.0732421875,207.0393981933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7669982910156,308.23748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.181640625,18000.0,0.0,0.0,0.2856151461601257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449718832969666,0.5449777841567993,-5.88527427680674e-06,0.0,0.0002898630627896,0.0,0.0,34.951988220214844,0.0,0.0,0.0,0.3853699266910553,4.0,0.0,1.0
571560,293.1806945800781,297.1499938964844,293.1499938964844,0.083720363676548,-1987.7313232421875,304.1522216796875,0.6773189306259155,0.1386537998914718,0.1266550123691558,294.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.467388778924942,0.050000000745058,0.0493777692317962,293.3263854980469,297.1499938964844,293.1499938964844,0.1205265000462532,-2068.12060546875,304.1676330566406,0.7460062503814697,0.1850873827934265,0.1316210329532623,293.1757202148437,297.1499938964844,293.1499938964844,0.3644981384277344,-6750.29052734375,304.154052734375,0.9990000128746032,0.5311148762702942,0.4300621747970581,293.3304138183594,297.1499938964844,293.1499938964844,0.0079542277380824,-2673.93798828125,300.622802734375,0.467388778924942,0.050000000745058,0.2342268824577331,291.165771484375,291.1499938964844,259.9779052734375,258.3685913085937,280.4034729003906,294.6415405273437,291.16363525390625,1.0,0.2440550476312637,0.6975259184837341,0.6975259184837341,1.0,1.0,-1.1664459705352783,0.4793671369552612,0.6870788335800171,0.1967466026544571,0.0,0.0,0.5536630153656006,59.40275192260742,64.0,-22.55571746826172,-12603.216796875,207.96609497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7691650390625,308.2297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.1640625,18000.0,0.0,0.0,0.2843562066555023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5437496900558472,0.5437555313110352,-5.872461770195514e-06,0.0,0.0002885854046326,0.0,0.0,34.78416442871094,0.0,0.0,0.0,0.3848790824413299,4.0,0.0,1.0
571620,293.1795349121094,297.1499938964844,293.1499938964844,0.0834795832633972,-1983.55029296875,304.1518859863281,0.6735952496528625,0.1381093710660934,0.1262207180261612,294.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.4645858705043793,0.050000000745058,0.0494257882237434,293.3264465332031,297.1499938964844,293.1499938964844,0.1171982958912849,-2022.3809814453125,304.16729736328125,0.7376708388328552,0.1806027889251709,0.1285392045974731,293.1817626953125,297.1499938964844,293.1499938964844,0.3700800836086273,-6836.525390625,304.1434020996094,0.9990000128746032,0.5292460918426514,0.4353229403495788,293.3309020996094,297.1499938964844,293.1499938964844,0.0078930631279945,-2661.974609375,300.5541076660156,0.4645858705043793,0.050000000745058,0.2344546616077423,291.1481628417969,291.1499938964844,259.9595031738281,258.3526611328125,280.3971862792969,294.64410400390625,291.1461486816406,1.0,0.2457085698843002,0.6972654461860657,0.6972654461860657,1.0,1.0,-1.168870210647583,0.4803752601146698,0.6884949207305908,0.1971909701824188,0.0,0.0,0.5550951361656189,60.65102005004883,67.0,-24.037038803100582,-12616.302734375,211.25669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7421875,308.2059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.236328125,18000.0,0.0,0.0,0.2821908295154571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447171926498413,0.5447230935096741,-5.8700366025732365e-06,0.0,0.0002863878034986,0.0,0.0,34.85492706298828,0.0,0.0,0.0,0.3851179182529449,4.0,0.0,1.0
571680,293.1795349121094,297.1499938964844,293.1499938964844,0.0834795832633972,-1983.55029296875,304.1518859863281,0.6735952496528625,0.1381093710660934,0.1262207180261612,294.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.4645858705043793,0.050000000745058,0.0494257882237434,293.3264465332031,297.1499938964844,293.1499938964844,0.1171982958912849,-2022.3809814453125,304.16729736328125,0.7376708388328552,0.1806027889251709,0.1285392045974731,293.1817626953125,297.1499938964844,293.1499938964844,0.3700800836086273,-6836.525390625,304.1434020996094,0.9990000128746032,0.5292460918426514,0.4353229403495788,293.3309020996094,297.1499938964844,293.1499938964844,0.0078930631279945,-2661.974609375,300.5541076660156,0.4645858705043793,0.050000000745058,0.2344546616077423,291.1481628417969,291.1499938964844,259.9595031738281,258.3526611328125,280.3971862792969,294.64410400390625,291.1461486816406,1.0,0.2457085698843002,0.6972654461860657,0.6972654461860657,1.0,1.0,-1.168870210647583,0.4803752601146698,0.6884949207305908,0.1971909701824188,0.0,0.0,0.5550951361656189,60.65102005004883,67.0,-24.037038803100582,-12616.302734375,211.25669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7421875,308.2059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.236328125,18000.0,0.0,0.0,0.2821908295154571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447171926498413,0.5447230935096741,-5.8700366025732365e-06,0.0,0.0002863878034986,0.0,0.0,34.85492706298828,0.0,0.0,0.0,0.3851179182529449,4.0,0.0,1.0
