time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571740,293.17877197265625,297.1499938964844,293.1499938964844,0.0832100212574005,-1978.8013916015625,304.1517028808594,0.6690226197242737,0.1375180184841156,0.125761866569519,294.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.4607313573360443,0.050000000745058,0.049489714205265,293.3268737792969,297.1499938964844,293.1499938964844,0.1138315200805664,-1975.7803955078125,304.1671447753906,0.7285488247871399,0.1760473549365997,0.1254210919141769,293.1916809082031,297.1499938964844,293.1499938964844,0.3774637877941131,-6948.37158203125,304.1333312988281,0.9990000128746032,0.5264360904693604,0.442230224609375,293.3320617675781,297.1499938964844,293.1499938964844,0.0078323846682906,-2649.959716796875,300.4835510253906,0.4607313573360443,0.050000000745058,0.2347578853368759,291.1317443847656,291.1499938964844,259.94110107421875,258.3368835449219,280.3896179199219,294.6467590332031,291.12994384765625,1.0,0.2480019778013229,0.6970049738883972,0.6970049738883972,1.0,1.0,-1.1733075380325315,0.4822545647621155,0.691053032875061,0.1981204599142074,0.0,0.0,0.5586458444595337,62.33066177368164,70.0,-22.776826858520508,-12657.1455078125,216.10418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6710510253906,308.1674194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17953.248046875,18000.0,0.0,0.0,0.2806638181209564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549797773361206,0.5498036742210388,-5.8958185036317445e-06,0.0,0.0002848380827344,0.0,0.0,35.41957092285156,0.0,0.0,0.0,0.3868390321731567,4.0,0.0,1.0
571800,293.17877197265625,297.1499938964844,293.1499938964844,0.0832100212574005,-1978.8013916015625,304.1517028808594,0.6690226197242737,0.1375180184841156,0.125761866569519,294.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.4607313573360443,0.050000000745058,0.049489714205265,293.3268737792969,297.1499938964844,293.1499938964844,0.1138315200805664,-1975.7803955078125,304.1671447753906,0.7285488247871399,0.1760473549365997,0.1254210919141769,293.1916809082031,297.1499938964844,293.1499938964844,0.3774637877941131,-6948.37158203125,304.1333312988281,0.9990000128746032,0.5264360904693604,0.442230224609375,293.3320617675781,297.1499938964844,293.1499938964844,0.0078323846682906,-2649.959716796875,300.4835510253906,0.4607313573360443,0.050000000745058,0.2347578853368759,291.1317443847656,291.1499938964844,259.94110107421875,258.3368835449219,280.3896179199219,294.6467590332031,291.12994384765625,1.0,0.2480019778013229,0.6970049738883972,0.6970049738883972,1.0,1.0,-1.1733075380325315,0.4822545647621155,0.691053032875061,0.1981204599142074,0.0,0.0,0.5586458444595337,62.33066177368164,70.0,-22.776826858520508,-12657.1455078125,216.10418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6710510253906,308.1674194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17953.248046875,18000.0,0.0,0.0,0.2806638181209564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549797773361206,0.5498036742210388,-5.8958185036317445e-06,0.0,0.0002848380827344,0.0,0.0,35.41957092285156,0.0,0.0,0.0,0.3868390321731567,4.0,0.0,1.0
571860,293.1783447265625,297.1499938964844,293.1499938964844,0.0828968957066536,-1973.20263671875,304.15167236328125,0.6638892292976379,0.1368752568960189,0.1252692937850952,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4563237130641937,0.050000000745058,0.0495661720633506,293.3276062011719,297.1499938964844,293.1499938964844,0.110412523150444,-1928.1025390625,304.1671447753906,0.7186874151229858,0.1714189797639846,0.122260957956314,293.2046813964844,297.1499938964844,293.1499938964844,0.3862062096595764,-7078.8837890625,304.1243591308594,0.9990000128746032,0.5227541923522949,0.4503533244132995,293.3338623046875,297.1499938964844,293.1499938964844,0.0077708861790597,-2637.475341796875,300.4112243652344,0.4563237130641937,0.050000000745058,0.2351205796003341,291.1174011230469,291.1499938964844,259.9227294921875,258.32135009765625,280.3818359375,294.6495361328125,291.11590576171875,1.0,0.2507696449756622,0.6966504454612732,0.6966504454612732,1.0,1.0,-1.1792000532150269,0.4847407042980194,0.6944593191146851,0.1993823051452636,0.0,0.0,0.5639724135398865,64.34876251220703,58.0,-19.964752197265625,-12718.197265625,222.1665802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5585327148437,308.1136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17922.27734375,18000.0,0.0,0.0,0.2799196541309356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558475911617279,0.5584818720817566,-5.947139470663387e-06,0.0,0.0002840828674379,0.0,0.0,36.43356704711914,0.0,0.0,0.0,0.3898779451847076,4.0,0.0,1.0
571920,293.1783447265625,297.1499938964844,293.1499938964844,0.0828968957066536,-1973.20263671875,304.15167236328125,0.6638892292976379,0.1368752568960189,0.1252692937850952,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4563237130641937,0.050000000745058,0.0495661720633506,293.3276062011719,297.1499938964844,293.1499938964844,0.110412523150444,-1928.1025390625,304.1671447753906,0.7186874151229858,0.1714189797639846,0.122260957956314,293.2046813964844,297.1499938964844,293.1499938964844,0.3862062096595764,-7078.8837890625,304.1243591308594,0.9990000128746032,0.5227541923522949,0.4503533244132995,293.3338623046875,297.1499938964844,293.1499938964844,0.0077708861790597,-2637.475341796875,300.4112243652344,0.4563237130641937,0.050000000745058,0.2351205796003341,291.1174011230469,291.1499938964844,259.9227294921875,258.32135009765625,280.3818359375,294.6495361328125,291.11590576171875,1.0,0.2507696449756622,0.6966504454612732,0.6966504454612732,1.0,1.0,-1.1792000532150269,0.4847407042980194,0.6944593191146851,0.1993823051452636,0.0,0.0,0.5639724135398865,64.34876251220703,58.0,-19.964752197265625,-12718.197265625,222.1665802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5585327148437,308.1136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17922.27734375,18000.0,0.0,0.0,0.2799196541309356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558475911617279,0.5584818720817566,-5.947139470663387e-06,0.0,0.0002840828674379,0.0,0.0,36.43356704711914,0.0,0.0,0.0,0.3898779451847076,4.0,0.0,1.0
571980,293.1778869628906,297.1499938964844,293.1499938964844,0.0823443010449409,-1962.8497314453125,304.15203857421875,0.6649380922317505,0.1362496614456176,0.1246571615338325,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.4586003124713897,0.050000000745058,0.0495261326432228,293.3280639648437,297.1499938964844,293.1499938964844,0.1067387536168098,-1876.2181396484373,304.1675720214844,0.7146523594856262,0.1668236553668975,0.1190136522054672,293.212646484375,297.1499938964844,293.1499938964844,0.3825193643569946,-7018.09716796875,304.13970947265625,0.9990000128746032,0.5197206139564514,0.4461158215999603,293.33575439453125,297.1499938964844,293.1499938964844,0.0076792924664914,-2615.066162109375,300.343017578125,0.4586003124713897,0.050000000745058,0.2349306493997573,291.1206359863281,291.1499938964844,259.9043884277344,258.3060302734375,280.3855285644531,294.6522521972656,291.1239929199219,1.0,0.2480907887220382,0.6962959170341492,0.6962959170341492,1.0,1.0,-1.169215202331543,0.480286180973053,0.68892902135849,0.1970257759094238,0.0,0.0,0.5681819915771484,63.19692993164063,46.0,12.86602783203125,-12684.6318359375,216.4359436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4262084960937,308.0889587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17924.357421875,18000.0,0.0,0.0,0.2798764407634735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5683302283287048,0.5683362483978271,-6.015001417836174e-06,0.0,0.0002840390079654,0.0,0.0,37.6552848815918,0.0,0.0,0.0,0.393391489982605,4.0,0.0,1.0
572040,293.1778869628906,297.1499938964844,293.1499938964844,0.0823443010449409,-1962.8497314453125,304.15203857421875,0.6649380922317505,0.1362496614456176,0.1246571615338325,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.4586003124713897,0.050000000745058,0.0495261326432228,293.3280639648437,297.1499938964844,293.1499938964844,0.1067387536168098,-1876.2181396484373,304.1675720214844,0.7146523594856262,0.1668236553668975,0.1190136522054672,293.212646484375,297.1499938964844,293.1499938964844,0.3825193643569946,-7018.09716796875,304.13970947265625,0.9990000128746032,0.5197206139564514,0.4461158215999603,293.33575439453125,297.1499938964844,293.1499938964844,0.0076792924664914,-2615.066162109375,300.343017578125,0.4586003124713897,0.050000000745058,0.2349306493997573,291.1206359863281,291.1499938964844,259.9043884277344,258.3060302734375,280.3855285644531,294.6522521972656,291.1239929199219,1.0,0.2480907887220382,0.6962959170341492,0.6962959170341492,1.0,1.0,-1.169215202331543,0.480286180973053,0.68892902135849,0.1970257759094238,0.0,0.0,0.5681819915771484,63.19692993164063,46.0,12.86602783203125,-12684.6318359375,216.4359436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4262084960937,308.0889587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17924.357421875,18000.0,0.0,0.0,0.2798764407634735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5683302283287048,0.5683362483978271,-6.015001417836174e-06,0.0,0.0002840390079654,0.0,0.0,37.6552848815918,0.0,0.0,0.0,0.393391489982605,4.0,0.0,1.0
572100,293.177490234375,297.1499938964844,293.1499938964844,0.0819476470351219,-1955.2237548828125,304.15240478515625,0.667639970779419,0.13597172498703,0.1243390142917633,294.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.4620734751224518,0.050000000745058,0.0494673661887645,293.3282470703125,297.1499938964844,293.1499938964844,0.1047516241669654,-1847.802734375,304.1679992675781,0.7147170305252075,0.1645321696996688,0.117367185652256,293.210693359375,297.1499938964844,293.1499938964844,0.3759832084178924,-6917.02685546875,304.15350341796875,0.9990000128746032,0.5193091034889221,0.4398225545883178,293.3363647460937,297.1499938964844,293.1499938964844,0.0076207304373383,-2599.010986328125,300.3142395019531,0.4620734751224518,0.050000000745058,0.234651893377304,291.1378173828125,291.1499938964844,259.895263671875,258.2984619140625,280.39117431640625,294.65362548828125,291.1424865722656,1.0,0.2452106922864914,0.6961186528205872,0.6961186528205872,1.0,1.0,-1.1589006185531616,0.4757565557956695,0.6831440925598145,0.194590225815773,0.0,0.0,0.567300021648407,61.56598281860352,46.0,32.76337814331055,-12610.6826171875,209.7305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.371826171875,308.0766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.77734375,18000.0,0.0,0.0,0.279924988746643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5694109797477722,0.5694169998168945,-6.03296393819619e-06,0.0,0.0002840882807504,0.0,0.0,37.84503555297852,0.0,0.0,0.0,0.3938665091991424,4.0,0.0,1.0
572160,293.17694091796875,297.1499938964844,293.1499938964844,0.0815350040793418,-1947.265380859375,304.1527099609375,0.671658992767334,0.1357334405183792,0.1240318194031715,294.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4667511880397796,0.050000000745058,0.0493889786303043,293.3280944824219,297.1499938964844,293.1499938964844,0.1027579754590988,-1819.1527099609373,304.1683349609375,0.7160155773162842,0.1623057574033737,0.1157324686646461,293.20477294921875,297.1499938964844,293.1499938964844,0.3670350909233093,-6779.90185546875,304.16912841796875,0.9990000128746032,0.5197014808654785,0.4312847852706909,293.3365478515625,297.1499938964844,293.1499938964844,0.0075585786253213,-2581.56689453125,300.28765869140625,0.4667511880397796,0.050000000745058,0.2342800498008728,291.1587219238281,291.1499938964844,259.8861694335937,258.2909851074219,280.3984069824219,294.6549072265625,291.1640014648437,1.0,0.2414612472057342,0.695988655090332,0.695988655090332,1.0,1.0,-1.1457834243774414,0.4700306057929992,0.6757528781890869,0.1915209889411926,0.0,0.0,0.5646319389343262,59.400970458984375,49.0,46.89176177978516,-12500.5615234375,201.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357849121094,308.0650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.0078125,18000.0,0.0,0.0,0.2798814177513122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669499039649963,0.5669559240341187,-6.028702500771033e-06,0.0,0.0002840440429281,0.0,0.0,37.60196685791016,0.0,0.0,0.0,0.3931063413619995,4.0,0.0,1.0
572220,293.1754455566406,297.1499938964844,293.1499938964844,0.080920435488224,-1935.4677734375,304.1528015136719,0.676015317440033,0.1353538483381271,0.1235819533467292,294.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.4714637100696563,0.050000000745058,0.0493047684431076,293.3270263671875,297.1499938964844,293.1499938964844,0.0990778878331184,-1766.1236572265625,304.1683349609375,0.7148110270500183,0.1580070257186889,0.1126343235373497,293.1889953613281,297.1499938964844,293.1499938964844,0.3564992547035217,-6621.572265625,304.1797180175781,0.9990000128746032,0.5215133428573608,0.4219169616699219,293.3358154296875,297.1499938964844,293.1499938964844,0.0074557610787451,-2553.104736328125,300.235107421875,0.4714637100696563,0.050000000745058,0.2338805943727493,291.1919860839844,291.1499938964844,259.8680114746094,258.2762451171875,280.4053955078125,294.6570129394531,291.1933898925781,1.0,0.2376156747341156,0.6957286596298218,0.6957286596298218,1.0,1.0,-1.1296930313110352,0.4630209803581238,0.6666720509529114,0.1876778453588485,0.0,0.0,0.5564220547676086,57.04849243164063,52.0,34.72782516479492,-12304.6357421875,191.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3244934082031,308.0167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.6328125,18000.0,0.0,0.0,0.2792971730232239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538696050643921,0.5538755655288696,-5.959335339866811e-06,0.0,0.0002834511105902,0.0,0.0,36.09119415283203,0.0,0.0,0.0,0.3886629343032837,4.0,0.0,1.0
572280,293.1754455566406,297.1499938964844,293.1499938964844,0.080920435488224,-1935.4677734375,304.1528015136719,0.676015317440033,0.1353538483381271,0.1235819533467292,294.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.4714637100696563,0.050000000745058,0.0493047684431076,293.3270263671875,297.1499938964844,293.1499938964844,0.0990778878331184,-1766.1236572265625,304.1683349609375,0.7148110270500183,0.1580070257186889,0.1126343235373497,293.1889953613281,297.1499938964844,293.1499938964844,0.3564992547035217,-6621.572265625,304.1797180175781,0.9990000128746032,0.5215133428573608,0.4219169616699219,293.3358154296875,297.1499938964844,293.1499938964844,0.0074557610787451,-2553.104736328125,300.235107421875,0.4714637100696563,0.050000000745058,0.2338805943727493,291.1919860839844,291.1499938964844,259.8680114746094,258.2762451171875,280.4053955078125,294.6570129394531,291.1933898925781,1.0,0.2376156747341156,0.6957286596298218,0.6957286596298218,1.0,1.0,-1.1296930313110352,0.4630209803581238,0.6666720509529114,0.1876778453588485,0.0,0.0,0.5564220547676086,57.04849243164063,52.0,34.72782516479492,-12304.6357421875,191.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3244934082031,308.0167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.6328125,18000.0,0.0,0.0,0.2792971730232239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538696050643921,0.5538755655288696,-5.959335339866811e-06,0.0,0.0002834511105902,0.0,0.0,36.09119415283203,0.0,0.0,0.0,0.3886629343032837,4.0,0.0,1.0
572340,293.173583984375,297.1499938964844,293.1499938964844,0.0806570202112197,-1930.653564453125,304.1523132324219,0.6777458190917969,0.1350865662097931,0.1232867017388343,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.4733836650848388,0.050000000745058,0.0492690727114677,293.3253173828125,297.1499938964844,293.1499938964844,0.0958609730005264,-1719.85693359375,304.1675720214844,0.7108163833618164,0.1538695842027664,0.109696589410305,293.1773376464844,297.1499938964844,293.1499938964844,0.3519652485847473,-6556.474609375,304.1771545410156,0.9990000128746032,0.52289879322052,0.4178813993930816,293.3344421386719,297.1499938964844,293.1499938964844,0.0073783728294074,-2533.84716796875,300.1752014160156,0.4733836650848388,0.050000000745058,0.2337112724781036,291.1937255859375,291.1499938964844,259.8500061035156,258.2618103027344,280.4004211425781,294.64727783203125,291.1928405761719,1.0,0.2356999814510345,0.6954686045646667,0.6954686045646667,1.0,1.0,-1.1207202672958374,0.4590814113616943,0.6616388559341431,0.1855455040931701,0.0,0.0,0.5502822995185852,56.02399063110352,55.0,6.022371292114258,-12175.5009765625,186.7182159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,307.9918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.6171875,18000.0,0.0,0.0,0.2780961394309997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411516427993774,0.5411575436592102,-5.872458132216707e-06,0.0,0.0002822322130668,0.0,0.0,34.56254196166992,0.0,0.0,0.0,0.3841439187526703,4.0,0.0,1.0
572400,293.173583984375,297.1499938964844,293.1499938964844,0.0806570202112197,-1930.653564453125,304.1523132324219,0.6777458190917969,0.1350865662097931,0.1232867017388343,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.4733836650848388,0.050000000745058,0.0492690727114677,293.3253173828125,297.1499938964844,293.1499938964844,0.0958609730005264,-1719.85693359375,304.1675720214844,0.7108163833618164,0.1538695842027664,0.109696589410305,293.1773376464844,297.1499938964844,293.1499938964844,0.3519652485847473,-6556.474609375,304.1771545410156,0.9990000128746032,0.52289879322052,0.4178813993930816,293.3344421386719,297.1499938964844,293.1499938964844,0.0073783728294074,-2533.84716796875,300.1752014160156,0.4733836650848388,0.050000000745058,0.2337112724781036,291.1937255859375,291.1499938964844,259.8500061035156,258.2618103027344,280.4004211425781,294.64727783203125,291.1928405761719,1.0,0.2356999814510345,0.6954686045646667,0.6954686045646667,1.0,1.0,-1.1207202672958374,0.4590814113616943,0.6616388559341431,0.1855455040931701,0.0,0.0,0.5502822995185852,56.02399063110352,55.0,6.022371292114258,-12175.5009765625,186.7182159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,307.9918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.6171875,18000.0,0.0,0.0,0.2780961394309997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411516427993774,0.5411575436592102,-5.872458132216707e-06,0.0,0.0002822322130668,0.0,0.0,34.56254196166992,0.0,0.0,0.0,0.3841439187526703,4.0,0.0,1.0
572460,293.1717834472656,297.1499938964844,293.1499938964844,0.08054780960083,-1928.8548583984373,304.1517333984375,0.6774646043777466,0.1348554193973541,0.1230731755495071,294.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.4734938442707062,0.050000000745058,0.0492670275270938,293.32354736328125,297.1499938964844,293.1499938964844,0.0928380563855171,-1676.359619140625,304.166748046875,0.7044343948364258,0.1497851759195327,0.1068385764956474,293.1713256835937,297.1499938964844,293.1499938964844,0.3515323996543884,-6554.03759765625,304.1687316894531,0.9990000128746032,0.5234355330467224,0.4176463782787323,293.3333435058594,297.1499938964844,293.1499938964844,0.0073128887452185,-2518.645751953125,300.1111755371094,0.4734938442707062,0.050000000745058,0.2337015718221664,291.18310546875,291.1499938964844,259.83203125,258.2476806640625,280.3904724121094,294.6361389160156,291.1814270019531,1.0,0.2352830171585083,0.6953715085983276,0.6953715085983276,1.0,1.0,-1.116735577583313,0.4573316574096679,0.6594038605690002,0.1846196204423904,0.0,0.0,0.5465099811553955,55.91926574707031,58.0,-11.36831283569336,-12112.0537109375,185.2905731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4254150390625,307.9916687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18068.216796875,18000.0,0.0,0.0,0.2765289545059204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5326080322265625,0.5326138734817505,-5.809180947835557e-06,0.0,0.00028064174694,0.0,0.0,33.53388977050781,0.0,0.0,0.0,0.3810420334339142,4.0,0.0,1.0
572520,293.1717834472656,297.1499938964844,293.1499938964844,0.08054780960083,-1928.8548583984373,304.1517333984375,0.6774646043777466,0.1348554193973541,0.1230731755495071,294.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.4734938442707062,0.050000000745058,0.0492670275270938,293.32354736328125,297.1499938964844,293.1499938964844,0.0928380563855171,-1676.359619140625,304.166748046875,0.7044343948364258,0.1497851759195327,0.1068385764956474,293.1713256835937,297.1499938964844,293.1499938964844,0.3515323996543884,-6554.03759765625,304.1687316894531,0.9990000128746032,0.5234355330467224,0.4176463782787323,293.3333435058594,297.1499938964844,293.1499938964844,0.0073128887452185,-2518.645751953125,300.1111755371094,0.4734938442707062,0.050000000745058,0.2337015718221664,291.18310546875,291.1499938964844,259.83203125,258.2476806640625,280.3904724121094,294.6361389160156,291.1814270019531,1.0,0.2352830171585083,0.6953715085983276,0.6953715085983276,1.0,1.0,-1.116735577583313,0.4573316574096679,0.6594038605690002,0.1846196204423904,0.0,0.0,0.5465099811553955,55.91926574707031,58.0,-11.36831283569336,-12112.0537109375,185.2905731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4254150390625,307.9916687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18068.216796875,18000.0,0.0,0.0,0.2765289545059204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5326080322265625,0.5326138734817505,-5.809180947835557e-06,0.0,0.00028064174694,0.0,0.0,33.53388977050781,0.0,0.0,0.0,0.3810420334339142,4.0,0.0,1.0
572580,293.1701965332031,297.1499938964844,293.1499938964844,0.080488808453083,-1928.0130615234373,304.1512451171875,0.6755492687225342,0.1346246004104614,0.1228899285197258,294.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.4722053110599518,0.050000000745058,0.0492911413311958,293.32196044921875,297.1499938964844,293.1499938964844,0.0898754671216011,-1633.68603515625,304.1661071777344,0.6961669921875,0.1457102596759796,0.1040107235312461,293.1708679199219,297.1499938964844,293.1499938964844,0.3542295396327972,-6598.5322265625,304.157958984375,0.9990000128746032,0.5229978561401367,0.4203731417655945,293.3326416015625,297.1499938964844,293.1499938964844,0.0072531998157501,-2505.17724609375,300.0452575683594,0.4722053110599518,0.050000000745058,0.2338159531354904,291.1690673828125,291.1499938964844,259.81396484375,258.23370361328125,280.38348388671875,294.6346130371094,291.167236328125,1.0,0.2360267788171768,0.6952744722366333,0.6952744722366333,1.0,1.0,-1.1165592670440674,0.4572250843048095,0.659334123134613,0.1845763623714447,0.0,0.0,0.544897735118866,56.527809143066406,61.0,-18.217010498046875,-12095.8486328125,186.3926239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4714660644531,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.98046875,18000.0,0.0,0.0,0.2748674750328064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5282121300697327,0.5282179117202759,-5.773261364083737e-06,0.0,0.0002789555583149,0.0,0.0,32.99565124511719,0.0,0.0,0.0,0.3794038295745849,4.0,0.0,1.0
572640,293.1701965332031,297.1499938964844,293.1499938964844,0.080488808453083,-1928.0130615234373,304.1512451171875,0.6755492687225342,0.1346246004104614,0.1228899285197258,294.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.4722053110599518,0.050000000745058,0.0492911413311958,293.32196044921875,297.1499938964844,293.1499938964844,0.0898754671216011,-1633.68603515625,304.1661071777344,0.6961669921875,0.1457102596759796,0.1040107235312461,293.1708679199219,297.1499938964844,293.1499938964844,0.3542295396327972,-6598.5322265625,304.157958984375,0.9990000128746032,0.5229978561401367,0.4203731417655945,293.3326416015625,297.1499938964844,293.1499938964844,0.0072531998157501,-2505.17724609375,300.0452575683594,0.4722053110599518,0.050000000745058,0.2338159531354904,291.1690673828125,291.1499938964844,259.81396484375,258.23370361328125,280.38348388671875,294.6346130371094,291.167236328125,1.0,0.2360267788171768,0.6952744722366333,0.6952744722366333,1.0,1.0,-1.1165592670440674,0.4572250843048095,0.659334123134613,0.1845763623714447,0.0,0.0,0.544897735118866,56.527809143066406,61.0,-18.217010498046875,-12095.8486328125,186.3926239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4714660644531,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.98046875,18000.0,0.0,0.0,0.2748674750328064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5282121300697327,0.5282179117202759,-5.773261364083737e-06,0.0,0.0002789555583149,0.0,0.0,32.99565124511719,0.0,0.0,0.0,0.3794038295745849,4.0,0.0,1.0
572700,293.16949462890625,297.1499938964844,293.1499938964844,0.0804657638072967,-1927.708740234375,304.15106201171875,0.6741071939468384,0.1345052719116211,0.1228032559156417,294.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.4711209237575531,0.050000000745058,0.04931116476655,293.3212585449219,297.1499938964844,293.1499938964844,0.0884013101458549,-1612.4490966796875,304.1658630371094,0.6914823055267334,0.1436723619699478,0.1026030033826828,293.1725158691406,297.1499938964844,293.1499938964844,0.356525182723999,-6634.7412109375,304.15234375,0.9990000128746032,0.522411584854126,0.4226253628730774,293.3324279785156,297.1499938964844,293.1499938964844,0.0072246356867253,-2498.77587890625,300.0118408203125,0.4711209237575531,0.050000000745058,0.2339109480381012,291.1617736816406,291.1499938964844,259.8049011230469,258.22674560546875,280.38104248046875,294.636962890625,291.15997314453125,1.0,0.2367472499608993,0.6952258944511414,0.6952258944511414,1.0,1.0,-1.1176064014434814,0.4576613008975982,0.6599450707435608,0.1848166137933731,0.0,0.0,0.5448430776596069,57.04903793334961,61.0,-19.470659255981445,-12101.02734375,187.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4845275878906,308.0013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1484375,18000.0,0.0,0.0,0.2740799784660339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5274229049682617,0.5274286866188049,-5.7646498135e-06,0.0,0.0002781563380267,0.0,0.0,32.889217376708984,0.0,0.0,0.0,0.379083514213562,4.0,0.0,1.0
572760,293.1688842773437,297.1499938964844,293.1499938964844,0.080443188548088,-1927.4075927734373,304.1509094238281,0.6724063158035278,0.1343820840120315,0.1227177381515502,294.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.46977299451828,0.050000000745058,0.049335703253746,293.3205871582031,297.1499938964844,293.1499938964844,0.0869269967079162,-1591.2176513671875,304.1656494140625,0.6865076422691345,0.1416331827640533,0.1011977642774581,293.1752624511719,297.1499938964844,293.1499938964844,0.3593507409095764,-6678.6396484375,304.14678955078125,0.9990000128746032,0.5215876698493958,0.4253687858581543,293.3323669433594,297.1499938964844,293.1499938964844,0.007196663878858,-2492.502685546875,299.9781494140625,0.46977299451828,0.050000000745058,0.2340273261070251,291.15460205078125,291.1499938964844,259.7958374023437,258.2198486328125,280.3796691894531,294.6411437988281,291.1528625488281,1.0,0.2376608401536941,0.6951042413711548,0.6951042413711548,1.0,1.0,-1.1192785501480105,0.4583505392074585,0.6609280705451965,0.1851842552423477,0.0,0.0,0.5452566742897034,57.69281005859375,64.0,-19.746532440185547,-12113.19140625,189.4515838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4891662597656,308.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.052734375,18000.0,0.0,0.0,0.2733585238456726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5275173783302307,0.5275231599807739,-5.761837655882118e-06,0.0,0.0002774241729639,0.0,0.0,32.88357162475586,0.0,0.0,0.0,0.3790745735168457,4.0,0.0,1.0
572820,293.16778564453125,297.1499938964844,293.1499938964844,0.0803912729024887,-1926.6568603515625,304.15069580078125,0.6683947443962097,0.1341221332550048,0.1225461438298225,294.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.4663322269916534,0.050000000745058,0.0493963919579982,293.3194274902344,297.1499938964844,293.1499938964844,0.0839679241180419,-1548.660400390625,304.1653747558594,0.6759124994277954,0.1375496834516525,0.0983924567699432,293.18365478515625,297.1499938964844,293.1499938964844,0.3663386702537536,-6785.4921875,304.1362609863281,0.9990000128746032,0.5192539691925049,0.4320807158946991,293.3324890136719,297.1499938964844,293.1499938964844,0.0071416636928915,-2480.064697265625,299.91021728515625,0.4663322269916534,0.050000000745058,0.2343152165412902,291.1412353515625,291.1499938964844,259.7776184082031,258.2061462402344,280.3788146972656,294.6542358398437,291.1396789550781,1.0,0.2399717420339584,0.6948608756065369,0.6948608756065369,1.0,1.0,-1.1241793632507324,0.4603987634181976,0.6637805700302124,0.1862761080265045,0.0,0.0,0.5473370552062988,59.29557037353516,67.0,-18.68308448791504,-12154.5537109375,194.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4709167480469,307.9904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.755859375,18000.0,0.0,0.0,0.2722102999687195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5301186442375183,0.5301244258880615,-5.7722827477846295e-06,0.0,0.0002762588555924,0.0,0.0,33.14889907836914,0.0,0.0,0.0,0.3799104988574981,4.0,0.0,1.0
572880,293.16778564453125,297.1499938964844,293.1499938964844,0.0803912729024887,-1926.6568603515625,304.15069580078125,0.6683947443962097,0.1341221332550048,0.1225461438298225,294.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.4663322269916534,0.050000000745058,0.0493963919579982,293.3194274902344,297.1499938964844,293.1499938964844,0.0839679241180419,-1548.660400390625,304.1653747558594,0.6759124994277954,0.1375496834516525,0.0983924567699432,293.18365478515625,297.1499938964844,293.1499938964844,0.3663386702537536,-6785.4921875,304.1362609863281,0.9990000128746032,0.5192539691925049,0.4320807158946991,293.3324890136719,297.1499938964844,293.1499938964844,0.0071416636928915,-2480.064697265625,299.91021728515625,0.4663322269916534,0.050000000745058,0.2343152165412902,291.1412353515625,291.1499938964844,259.7776184082031,258.2061462402344,280.3788146972656,294.6542358398437,291.1396789550781,1.0,0.2399717420339584,0.6948608756065369,0.6948608756065369,1.0,1.0,-1.1241793632507324,0.4603987634181976,0.6637805700302124,0.1862761080265045,0.0,0.0,0.5473370552062988,59.29557037353516,67.0,-18.68308448791504,-12154.5537109375,194.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4709167480469,307.9904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.755859375,18000.0,0.0,0.0,0.2722102999687195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5301186442375183,0.5301244258880615,-5.7722827477846295e-06,0.0,0.0002762588555924,0.0,0.0,33.14889907836914,0.0,0.0,0.0,0.3799104988574981,4.0,0.0,1.0
572940,293.1669616699219,297.1499938964844,293.1499938964844,0.0803325697779655,-1925.7685546875,304.15057373046875,0.6638091206550598,0.1338382363319397,0.1223678663372993,294.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4619324803352356,0.050000000745058,0.049469918012619,293.3184509277344,297.1499938964844,293.1499938964844,0.0809935703873634,-1506.03515625,304.16522216796875,0.6648093461990356,0.1334525495767593,0.0955895185470581,293.1952209472656,297.1499938964844,293.1499938964844,0.3748046457767486,-6912.97119140625,304.12677001953125,0.9990000128746032,0.5160616636276245,0.4400758743286133,293.3331604003906,297.1499938964844,293.1499938964844,0.0070871678180992,-2467.665283203125,299.8407592773437,0.4619324803352356,0.050000000745058,0.2346639931201934,291.1282653808594,291.1499938964844,259.7593078613281,258.1925048828125,280.3714599609375,294.6587219238281,291.12652587890625,1.0,0.242792472243309,0.6946175694465637,0.6946175694465637,1.0,1.0,-1.1307039260864258,0.4631496667861938,0.6675541996955872,0.1877436637878418,0.0,0.0,0.5510883331298828,61.2456283569336,70.0,-18.974971771240234,-12217.4169921875,199.8704071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154663085937,307.96356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.751953125,18000.0,0.0,0.0,0.2715812027454376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5357180833816528,0.5357239246368408,-5.802480700367596e-06,0.0,0.0002756204048637,0.0,0.0,33.76182556152344,0.0,0.0,0.0,0.3818161189556122,4.0,0.0,1.0
573000,293.1669616699219,297.1499938964844,293.1499938964844,0.0803325697779655,-1925.7685546875,304.15057373046875,0.6638091206550598,0.1338382363319397,0.1223678663372993,294.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4619324803352356,0.050000000745058,0.049469918012619,293.3184509277344,297.1499938964844,293.1499938964844,0.0809935703873634,-1506.03515625,304.16522216796875,0.6648093461990356,0.1334525495767593,0.0955895185470581,293.1952209472656,297.1499938964844,293.1499938964844,0.3748046457767486,-6912.97119140625,304.12677001953125,0.9990000128746032,0.5160616636276245,0.4400758743286133,293.3331604003906,297.1499938964844,293.1499938964844,0.0070871678180992,-2467.665283203125,299.8407592773437,0.4619324803352356,0.050000000745058,0.2346639931201934,291.1282653808594,291.1499938964844,259.7593078613281,258.1925048828125,280.3714599609375,294.6587219238281,291.12652587890625,1.0,0.242792472243309,0.6946175694465637,0.6946175694465637,1.0,1.0,-1.1307039260864258,0.4631496667861938,0.6675541996955872,0.1877436637878418,0.0,0.0,0.5510883331298828,61.2456283569336,70.0,-18.974971771240234,-12217.4169921875,199.8704071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154663085937,307.96356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.751953125,18000.0,0.0,0.0,0.2715812027454376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5357180833816528,0.5357239246368408,-5.802480700367596e-06,0.0,0.0002756204048637,0.0,0.0,33.76182556152344,0.0,0.0,0.0,0.3818161189556122,4.0,0.0,1.0
573060,293.1664733886719,297.1499938964844,293.1499938964844,0.0802544727921485,-1924.518310546875,304.1505126953125,0.6588579416275024,0.1335089206695556,0.1221629306674003,294.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.4570407271385193,0.050000000745058,0.0495536848902702,293.3177185058594,297.1499938964844,293.1499938964844,0.077986441552639,-1463.1712646484375,304.1651611328125,0.6535515785217285,0.1293366849422454,0.0927737280726432,293.2093811035156,297.1499938964844,293.1499938964844,0.3844336569309234,-7056.14697265625,304.1184997558594,0.9990000128746032,0.5120517611503601,0.4490109384059906,293.33453369140625,297.1499938964844,293.1499938964844,0.0070324339903891,-2455.152099609375,299.7688293457031,0.4570407271385193,0.050000000745058,0.2350613474845886,291.1147766113281,291.1499938964844,259.7408752441406,258.178955078125,280.3612670898437,294.65869140625,291.11334228515625,1.0,0.2459870427846908,0.6942917704582214,0.6942917704582214,1.0,1.0,-1.1383798122406006,0.4663808345794678,0.6719990372657776,0.1894594579935073,0.0,0.0,0.5567149519920349,63.4710578918457,58.0,-17.919769287109375,-12300.84765625,206.66319274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243713378906,307.92596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.88671875,18000.0,0.0,0.0,0.2716034352779388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447938442230225,0.5447997450828552,-5.855085419170791e-06,0.0,0.0002756429603323,0.0,0.0,34.78765106201172,0.0,0.0,0.0,0.3849586844444275,4.0,0.0,1.0
573120,293.1664733886719,297.1499938964844,293.1499938964844,0.0802544727921485,-1924.518310546875,304.1505126953125,0.6588579416275024,0.1335089206695556,0.1221629306674003,294.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.4570407271385193,0.050000000745058,0.0495536848902702,293.3177185058594,297.1499938964844,293.1499938964844,0.077986441552639,-1463.1712646484375,304.1651611328125,0.6535515785217285,0.1293366849422454,0.0927737280726432,293.2093811035156,297.1499938964844,293.1499938964844,0.3844336569309234,-7056.14697265625,304.1184997558594,0.9990000128746032,0.5120517611503601,0.4490109384059906,293.33453369140625,297.1499938964844,293.1499938964844,0.0070324339903891,-2455.152099609375,299.7688293457031,0.4570407271385193,0.050000000745058,0.2350613474845886,291.1147766113281,291.1499938964844,259.7408752441406,258.178955078125,280.3612670898437,294.65869140625,291.11334228515625,1.0,0.2459870427846908,0.6942917704582214,0.6942917704582214,1.0,1.0,-1.1383798122406006,0.4663808345794678,0.6719990372657776,0.1894594579935073,0.0,0.0,0.5567149519920349,63.4710578918457,58.0,-17.919769287109375,-12300.84765625,206.66319274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243713378906,307.92596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.88671875,18000.0,0.0,0.0,0.2716034352779388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447938442230225,0.5447997450828552,-5.855085419170791e-06,0.0,0.0002756429603323,0.0,0.0,34.78765106201172,0.0,0.0,0.0,0.3849586844444275,4.0,0.0,1.0
573180,293.1659240722656,297.1499938964844,293.1499938964844,0.0799417123198509,-1918.62548828125,304.15087890625,0.660106897354126,0.1332013010978698,0.1218399479985237,294.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.4590175151824951,0.050000000745058,0.0495191812515258,293.3147888183594,297.1499938964844,293.1499938964844,0.0749992206692695,-1420.68994140625,304.1650695800781,0.6490330100059509,0.1256773024797439,0.090121105313301,293.21978759765625,297.1499938964844,293.1499938964844,0.3814135491847992,-7004.51220703125,304.1347045898437,0.9990000128746032,0.5084087252616882,0.4453513920307159,293.3359375,297.1499938964844,293.1499938964844,0.0069520850665867,-2433.486328125,299.7021179199219,0.4590175151824951,0.050000000745058,0.2348976731300354,291.1186828613281,291.1499938964844,259.7223815917969,258.1654968261719,280.3623962402344,294.6586608886719,291.1222229003906,1.0,0.2436501085758209,0.6939659714698792,0.6939659714698792,1.0,1.0,-1.1301875114440918,0.4627157747745514,0.6674717664718628,0.1876167207956314,0.0,0.0,0.5611377954483032,62.48990631103516,46.0,14.459224700927734,-12289.9140625,202.0953826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168273925781,307.9208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17922.87890625,18000.0,0.0,0.0,0.2722005844116211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5549324750900269,0.5549384355545044,-5.923343906033551e-06,0.0,0.0002762489893939,0.0,0.0,36.003173828125,0.0,0.0,0.0,0.3885332942008972,4.0,0.0,1.0
573240,293.1659240722656,297.1499938964844,293.1499938964844,0.0799417123198509,-1918.62548828125,304.15087890625,0.660106897354126,0.1332013010978698,0.1218399479985237,294.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.4590175151824951,0.050000000745058,0.0495191812515258,293.3147888183594,297.1499938964844,293.1499938964844,0.0749992206692695,-1420.68994140625,304.1650695800781,0.6490330100059509,0.1256773024797439,0.090121105313301,293.21978759765625,297.1499938964844,293.1499938964844,0.3814135491847992,-7004.51220703125,304.1347045898437,0.9990000128746032,0.5084087252616882,0.4453513920307159,293.3359375,297.1499938964844,293.1499938964844,0.0069520850665867,-2433.486328125,299.7021179199219,0.4590175151824951,0.050000000745058,0.2348976731300354,291.1186828613281,291.1499938964844,259.7223815917969,258.1654968261719,280.3623962402344,294.6586608886719,291.1222229003906,1.0,0.2436501085758209,0.6939659714698792,0.6939659714698792,1.0,1.0,-1.1301875114440918,0.4627157747745514,0.6674717664718628,0.1876167207956314,0.0,0.0,0.5611377954483032,62.48990631103516,46.0,14.459224700927734,-12289.9140625,202.0953826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168273925781,307.9208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17922.87890625,18000.0,0.0,0.0,0.2722005844116211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5549324750900269,0.5549384355545044,-5.923343906033551e-06,0.0,0.0002762489893939,0.0,0.0,36.003173828125,0.0,0.0,0.0,0.3885332942008972,4.0,0.0,1.0
573300,293.1654968261719,297.1499938964844,293.1499938964844,0.0796682387590408,-1913.2977294921875,304.1512145996094,0.6628937125205994,0.1330850720405578,0.121668741106987,294.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.462361216545105,0.050000000745058,0.0494628623127937,293.314697265625,297.1499938964844,293.1499938964844,0.0733245760202407,-1396.84130859375,304.1654052734375,0.6486248970031738,0.1236142218112945,0.0887298583984375,293.2181091308594,297.1499938964844,293.1499938964844,0.3751700520515442,-6907.40771484375,304.1488647460937,0.9990000128746032,0.5078465938568115,0.4393121600151062,293.3363037109375,297.1499938964844,293.1499938964844,0.00690085766837,-2418.1103515625,299.6749267578125,0.462361216545105,0.050000000745058,0.2346305251121521,291.1362609863281,291.1499938964844,259.71307373046875,258.1587829589844,280.36688232421875,294.6585998535156,291.14129638671875,1.0,0.2409135550260543,0.693803071975708,0.693803071975708,1.0,1.0,-1.1206777095794678,0.4585485160350799,0.662129282951355,0.1854509860277176,0.0,0.0,0.5603187680244446,60.9377555847168,46.0,34.63402557373047,-12226.923828125,196.07334899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753234863281,307.9189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.7734375,18000.0,0.0,0.0,0.2725260257720947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561419725418091,0.5561479330062866,-5.941873496340122e-06,0.0,0.0002765792596619,0.0,0.0,36.20220184326172,0.0,0.0,0.0,0.3890520930290222,4.0,0.0,1.0
573360,293.1648864746094,297.1499938964844,293.1499938964844,0.0793755799531936,-1907.5703125,304.1515197753906,0.6669697165489197,0.1330065280199051,0.1215085089206695,294.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.4668755531311035,0.050000000745058,0.0493870638310909,293.315185546875,297.1499938964844,293.1499938964844,0.0714275017380714,-1369.9422607421875,304.1660461425781,0.6488802433013916,0.1214317232370376,0.0871649086475372,293.2115478515625,297.1499938964844,293.1499938964844,0.3665156662464142,-6774.296875,304.1648254394531,0.9990000128746032,0.5082690715789795,0.4310497641563415,293.3362731933594,297.1499938964844,293.1499938964844,0.0068462933413684,-2401.35107421875,299.6502380371094,0.4668755531311035,0.050000000745058,0.2342709600925445,291.1581115722656,291.1499938964844,259.7037353515625,258.1520690917969,280.3733215332031,294.65850830078125,291.16387939453125,1.0,0.2372873574495315,0.6936867237091064,0.6936867237091064,1.0,1.0,-1.108169436454773,0.4530974626541137,0.6550719738006592,0.1826417446136474,0.0,0.0,0.5576031804084778,58.85415649414063,49.0,49.5679817199707,-12126.07421875,188.20252990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523742675781,307.9177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.396484375,18000.0,0.0,0.0,0.2727314531803131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.553740382194519,0.5537463426589966,-5.938512913417071e-06,0.0,0.0002767877595033,0.0,0.0,35.97538375854492,0.0,0.0,0.0,0.3883266150951385,4.0,0.0,1.0
573420,293.1634216308594,297.1499938964844,293.1499938964844,0.0790026932954788,-1900.2705078125,304.151611328125,0.6715789437294006,0.1329257041215896,0.1213384270668029,294.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.4713944494724273,0.050000000745058,0.0493062734603881,293.3134460449219,297.1499938964844,293.1499938964844,0.0680099129676818,-1322.08984375,304.1663513183594,0.646311342716217,0.1175909414887428,0.0843238979578018,293.1954650878906,297.1499938964844,293.1499938964844,0.3564454913139343,-6622.384765625,304.1760559082031,0.9990000128746032,0.5099765062332153,0.4220622479915619,293.3355407714844,297.1499938964844,293.1499938964844,0.0067541389726102,-2373.61767578125,299.5994873046875,0.4713944494724273,0.050000000745058,0.2338877320289611,291.191650390625,291.1499938964844,259.6849670410156,258.1386413574219,280.357421875,294.6220703125,291.1924743652344,1.0,0.2336519062519073,0.6934539675712585,0.6934539675712585,1.0,1.0,-1.0932040214538574,0.4465669393539428,0.6466370820999146,0.17927286028862,0.0,0.0,0.5493229031562805,56.613807678222656,52.0,32.387569427490234,-11954.4482421875,179.4510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669311523437,307.883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.876953125,18000.0,0.0,0.0,0.2725701630115509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5405067801475525,0.5405126214027405,-5.870329459867207e-06,0.0,0.0002766240795608,0.0,0.0,34.49723052978516,0.0,0.0,0.0,0.3839015364646911,4.0,0.0,1.0
573480,293.1634216308594,297.1499938964844,293.1499938964844,0.0790026932954788,-1900.2705078125,304.151611328125,0.6715789437294006,0.1329257041215896,0.1213384270668029,294.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.4713944494724273,0.050000000745058,0.0493062734603881,293.3134460449219,297.1499938964844,293.1499938964844,0.0680099129676818,-1322.08984375,304.1663513183594,0.646311342716217,0.1175909414887428,0.0843238979578018,293.1954650878906,297.1499938964844,293.1499938964844,0.3564454913139343,-6622.384765625,304.1760559082031,0.9990000128746032,0.5099765062332153,0.4220622479915619,293.3355407714844,297.1499938964844,293.1499938964844,0.0067541389726102,-2373.61767578125,299.5994873046875,0.4713944494724273,0.050000000745058,0.2338877320289611,291.191650390625,291.1499938964844,259.6849670410156,258.1386413574219,280.357421875,294.6220703125,291.1924743652344,1.0,0.2336519062519073,0.6934539675712585,0.6934539675712585,1.0,1.0,-1.0932040214538574,0.4465669393539428,0.6466370820999146,0.17927286028862,0.0,0.0,0.5493229031562805,56.613807678222656,52.0,32.387569427490234,-11954.4482421875,179.4510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669311523437,307.883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.876953125,18000.0,0.0,0.0,0.2725701630115509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5405067801475525,0.5405126214027405,-5.870329459867207e-06,0.0,0.0002766240795608,0.0,0.0,34.49723052978516,0.0,0.0,0.0,0.3839015364646911,4.0,0.0,1.0
