time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573540,293.1618347167969,297.1499938964844,293.1499938964844,0.0789654999971389,-1899.6771240234373,304.151123046875,0.673599898815155,0.1329094767570495,0.1212789714336395,294.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.190185546875,0.47320157289505,0.050000000745058,0.0492727123200893,293.31085205078125,297.1499938964844,293.1499938964844,0.0650746971368789,-1281.833984375,304.165771484375,0.6416996121406555,0.1139774248003959,0.0817423984408378,293.1839599609375,297.1499938964844,293.1499938964844,0.3523300290107727,-6563.2041015625,304.17401123046875,0.9990000128746032,0.5111704468727112,0.4182711839675903,293.3345947265625,297.1499938964844,293.1499938964844,0.0066846786066889,-2355.013671875,299.53729248046875,0.47320157289505,0.050000000745058,0.2337285429239273,291.1896057128906,291.1499938964844,259.66607666015625,258.125244140625,280.33770751953125,294.5865478515625,291.1887512207031,1.0,0.2319104820489883,0.6932212710380554,0.6932212710380554,1.0,1.0,-1.0852502584457395,0.4430491030216217,0.6422011256217957,0.1775428205728531,0.0,0.0,0.5440430045127869,55.66343688964844,55.0,3.814167737960816,-11854.6552734375,175.3238067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,307.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18089.21484375,18000.0,0.0,0.0,0.2717378437519073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292059183120728,0.529211699962616,-5.792100182588911e-06,0.0,0.0002757793699856,0.0,0.0,33.16830062866211,0.0,0.0,0.0,0.3798995912075043,4.0,0.0,1.0
573600,293.1618347167969,297.1499938964844,293.1499938964844,0.0789654999971389,-1899.6771240234373,304.151123046875,0.673599898815155,0.1329094767570495,0.1212789714336395,294.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.190185546875,0.47320157289505,0.050000000745058,0.0492727123200893,293.31085205078125,297.1499938964844,293.1499938964844,0.0650746971368789,-1281.833984375,304.165771484375,0.6416996121406555,0.1139774248003959,0.0817423984408378,293.1839599609375,297.1499938964844,293.1499938964844,0.3523300290107727,-6563.2041015625,304.17401123046875,0.9990000128746032,0.5111704468727112,0.4182711839675903,293.3345947265625,297.1499938964844,293.1499938964844,0.0066846786066889,-2355.013671875,299.53729248046875,0.47320157289505,0.050000000745058,0.2337285429239273,291.1896057128906,291.1499938964844,259.66607666015625,258.125244140625,280.33770751953125,294.5865478515625,291.1887512207031,1.0,0.2319104820489883,0.6932212710380554,0.6932212710380554,1.0,1.0,-1.0852502584457395,0.4430491030216217,0.6422011256217957,0.1775428205728531,0.0,0.0,0.5440430045127869,55.66343688964844,55.0,3.814167737960816,-11854.6552734375,175.3238067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,307.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18089.21484375,18000.0,0.0,0.0,0.2717378437519073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292059183120728,0.529211699962616,-5.792100182588911e-06,0.0,0.0002757793699856,0.0,0.0,33.16830062866211,0.0,0.0,0.0,0.3798995912075043,4.0,0.0,1.0
573660,293.1605224609375,297.1499938964844,293.1499938964844,0.079020194709301,-1900.824462890625,304.1507263183594,0.6738071441650391,0.132934421300888,0.1212892979383468,294.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.4733561277389526,0.050000000745058,0.0492698289453983,293.3081970214844,297.1499938964844,293.1499938964844,0.0628763809800148,-1252.0478515625,304.16522216796875,0.6369583606719971,0.1112499460577964,0.0798026099801063,293.1787414550781,297.1499938964844,293.1499938964844,0.3518361151218414,-6558.669921875,304.1681823730469,0.9990000128746032,0.5115272402763367,0.4179421365261078,293.33380126953125,297.1499938964844,293.1499938964844,0.0066356249153614,-2342.309814453125,299.4859313964844,0.4733561277389526,0.050000000745058,0.2337148487567901,291.1827697753906,291.1499938964844,259.65087890625,258.114501953125,280.3221435546875,294.5647277832031,291.1812438964844,1.0,0.2315976768732071,0.6931700706481934,0.6931700706481934,1.0,1.0,-1.0825181007385254,0.4418326914310455,0.6406854391098022,0.1769993901252746,0.0,0.0,0.5410642623901367,55.556907653808594,55.0,-8.745418548583984,-11817.9267578125,174.32257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.8914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.712890625,18000.0,0.0,0.0,0.270773321390152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228480696678162,0.5228537917137146,-5.746632268710528e-06,0.0,0.0002748004917521,0.0,0.0,32.427284240722656,0.0,0.0,0.0,0.3776156008243561,4.0,0.0,1.0
573720,293.1601867675781,297.1499938964844,293.1499938964844,0.0790447816252708,-1901.322021484375,304.150634765625,0.673693060874939,0.1329446583986282,0.1212987303733825,294.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.473246693611145,0.050000000745058,0.0492718890309333,293.3074951171875,297.1499938964844,293.1499938964844,0.0623456798493862,-1244.9051513671875,304.1650695800781,0.635658323764801,0.1105813384056091,0.079333059489727,293.1780090332031,297.1499938964844,293.1499938964844,0.3520513772964477,-6562.66552734375,304.1663818359375,0.9990000128746032,0.5115252137184143,0.4181752800941467,293.3335876464844,297.1499938964844,293.1499938964844,0.0066241929307579,-2339.418701171875,299.4728698730469,0.473246693611145,0.050000000745058,0.2337246239185333,291.1803283691406,291.1499938964844,259.6470642089844,258.11181640625,280.3184814453125,294.5602722167969,291.1786499023437,1.0,0.2316456139087677,0.6931572556495667,0.6931572556495667,1.0,1.0,-1.0822595357894895,0.4417122602462768,0.6405473351478577,0.1769568920135498,0.0,0.0,0.5405458807945251,55.60609436035156,58.0,-11.242830276489258,-11813.416015625,174.33717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065490722656,307.8951721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.642578125,18000.0,0.0,0.0,0.2705084681510925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216102004051208,0.5216159820556641,-5.737460924137849e-06,0.0,0.0002745317178778,0.0,0.0,32.28265380859375,0.0,0.0,0.0,0.3771696388721466,4.0,0.0,1.0
573780,293.1585998535156,297.1499938964844,293.1499938964844,0.0792085602879524,-1904.5858154296875,304.150146484375,0.6722680330276489,0.1330086588859558,0.1213748604059219,294.6501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.4719254374504089,0.050000000745058,0.0492965392768383,293.3041381835937,297.1499938964844,293.1499938964844,0.0597384795546531,-1210.057861328125,304.1643981933594,0.6285005807876587,0.1072731837630271,0.0770297646522522,293.1773986816406,297.1499938964844,293.1499938964844,0.3548643290996551,-6608.6005859375,304.1562194824219,0.9990000128746032,0.5109485983848572,0.4209599196910858,293.3327331542969,297.1499938964844,293.1499938964844,0.0065698260441422,-2325.8935546875,299.406494140625,0.4719254374504089,0.050000000745058,0.2338415533304214,291.1658935546875,291.1499938964844,259.6278991699219,258.0983581542969,280.3026428222656,294.5450134277344,291.1639709472656,1.0,0.2325280606746673,0.6930932402610779,0.6930932402610779,1.0,1.0,-1.0830974578857422,0.4420314133167267,0.6410660147666931,0.1772064119577407,0.0,0.0,0.539370059967041,56.24259948730469,61.0,-18.785362243652344,-11816.9130859375,175.75674438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670349121094,307.91510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.939453125,18000.0,0.0,0.0,0.2691482305526733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179548263549805,0.5179605484008789,-5.706931460736087e-06,0.0,0.0002731512358877,0.0,0.0,31.84158134460449,0.0,0.0,0.0,0.3758101165294647,4.0,0.0,1.0
573840,293.1585998535156,297.1499938964844,293.1499938964844,0.0792085602879524,-1904.5858154296875,304.150146484375,0.6722680330276489,0.1330086588859558,0.1213748604059219,294.6501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.4719254374504089,0.050000000745058,0.0492965392768383,293.3041381835937,297.1499938964844,293.1499938964844,0.0597384795546531,-1210.057861328125,304.1643981933594,0.6285005807876587,0.1072731837630271,0.0770297646522522,293.1773986816406,297.1499938964844,293.1499938964844,0.3548643290996551,-6608.6005859375,304.1562194824219,0.9990000128746032,0.5109485983848572,0.4209599196910858,293.3327331542969,297.1499938964844,293.1499938964844,0.0065698260441422,-2325.8935546875,299.406494140625,0.4719254374504089,0.050000000745058,0.2338415533304214,291.1658935546875,291.1499938964844,259.6278991699219,258.0983581542969,280.3026428222656,294.5450134277344,291.1639709472656,1.0,0.2325280606746673,0.6930932402610779,0.6930932402610779,1.0,1.0,-1.0830974578857422,0.4420314133167267,0.6410660147666931,0.1772064119577407,0.0,0.0,0.539370059967041,56.24259948730469,61.0,-18.785362243652344,-11816.9130859375,175.75674438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670349121094,307.91510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.939453125,18000.0,0.0,0.0,0.2691482305526733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179548263549805,0.5179605484008789,-5.706931460736087e-06,0.0,0.0002731512358877,0.0,0.0,31.84158134460449,0.0,0.0,0.0,0.3758101165294647,4.0,0.0,1.0
573900,293.1578674316406,297.1499938964844,293.1499938964844,0.0793033018708229,-1906.45361328125,304.1499328613281,0.6711004376411438,0.1330441385507583,0.1214252486824989,294.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.4708313941955566,0.050000000745058,0.0493166744709014,293.30255126953125,297.1499938964844,293.1499938964844,0.05844621732831,-1192.922607421875,304.16412353515625,0.6245399713516235,0.1056344434618949,0.0758965015411377,293.17889404296875,297.1499938964844,293.1499938964844,0.3571958839893341,-6645.2177734375,304.1508483886719,0.9990000128746032,0.510308563709259,0.4232216775417328,293.3323669433594,297.1499938964844,293.1499938964844,0.0065438961610198,-2319.480712890625,299.3730163574219,0.4708313941955566,0.050000000745058,0.233937069773674,291.15838623046875,291.1499938964844,259.6182556152344,258.09161376953125,280.2961730957031,294.5414428710937,291.1564636230469,1.0,0.2333140969276428,0.6930612325668335,0.6930612325668335,1.0,1.0,-1.0846507549285889,0.4426821768283844,0.6419685482978821,0.1775758564472198,0.0,0.0,0.5395675301551819,56.77304458618164,61.0,-20.05698204040528,-11832.0859375,177.19503784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861999511719,307.9232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.72265625,18000.0,0.0,0.0,0.2685024440288543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5176145434379578,0.5176202654838562,-5.701140707969898e-06,0.0,0.0002724958467297,0.0,0.0,31.78686714172364,0.0,0.0,0.0,0.3756457567214966,4.0,0.0,1.0
573960,293.1571655273437,297.1499938964844,293.1499938964844,0.0794013142585754,-1908.376220703125,304.1497802734375,0.6696861982345581,0.1330793797969818,0.1214804053306579,294.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.4694755971431732,0.050000000745058,0.049341257661581,293.3009948730469,297.1499938964844,293.1499938964844,0.0571559220552444,-1175.899658203125,304.1639099121094,0.6203211545944214,0.1040034666657447,0.0747723802924156,293.18145751953125,297.1499938964844,293.1499938964844,0.3600466847419739,-6689.37451171875,304.1455078125,0.9990000128746032,0.5094389915466309,0.425967276096344,293.33209228515625,297.1499938964844,293.1499938964844,0.0065186102874577,-2313.218505859375,299.3394470214844,0.4694755971431732,0.050000000745058,0.234053686261177,291.1510009765625,291.1499938964844,259.60858154296875,258.0848693847656,280.2910461425781,294.5402526855469,291.149169921875,1.0,0.2342922687530517,0.6929553151130676,0.6929553151130676,1.0,1.0,-1.0868321657180786,0.4435884952545166,0.6432436108589172,0.1780637204647064,0.0,0.0,0.5402405261993408,57.42418670654297,64.0,-20.3256950378418,-11853.990234375,179.04771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3961486816406,307.92852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.568359375,18000.0,0.0,0.0,0.2679191529750824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181637406349182,0.5181694626808167,-5.7011416174646e-06,0.0,0.0002719038748182,0.0,0.0,31.83130645751953,0.0,0.0,0.0,0.3757930994033813,4.0,0.0,1.0
574020,293.15594482421875,297.1499938964844,293.1499938964844,0.0795981362462043,-1912.21533203125,304.1495361328125,0.666272759437561,0.1331442594528198,0.1215981021523475,294.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.4660232663154602,0.050000000745058,0.0494018942117691,293.2981262207031,297.1499938964844,293.1499938964844,0.0545738413929939,-1142.08251953125,304.16357421875,0.6109018921852112,0.1007606089115142,0.0725469440221786,293.1894226074219,297.1499938964844,293.1499938964844,0.3670634925365448,-6796.4501953125,304.1353454589844,0.9990000128746032,0.5070348381996155,0.4326644241809845,293.3317565917969,297.1499938964844,293.1499938964844,0.0064690960571169,-2300.865234375,299.2720642089844,0.4660232663154602,0.050000000745058,0.2343413084745407,291.1371765136719,291.1499938964844,259.589111328125,258.0712890625,280.2833251953125,294.54412841796875,291.1355285644531,1.0,0.2367291748523712,0.6927435398101807,0.6927435398101807,1.0,1.0,-1.0927579402923584,0.4460773169994354,0.6466806530952454,0.1793742179870605,0.0,0.0,0.5428900122642517,59.03684997558594,52.0,-19.3122501373291,-11914.3173828125,183.8233795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38623046875,307.9274597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.9609375,18000.0,0.0,0.0,0.2670421004295349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217161774635315,0.5217218995094299,-5.717167823604541e-06,0.0,0.0002710137923713,0.0,0.0,32.195335388183594,0.0,0.0,0.0,0.376950055360794,4.0,0.0,1.0
574080,293.15594482421875,297.1499938964844,293.1499938964844,0.0795981362462043,-1912.21533203125,304.1495361328125,0.666272759437561,0.1331442594528198,0.1215981021523475,294.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.4660232663154602,0.050000000745058,0.0494018942117691,293.2981262207031,297.1499938964844,293.1499938964844,0.0545738413929939,-1142.08251953125,304.16357421875,0.6109018921852112,0.1007606089115142,0.0725469440221786,293.1894226074219,297.1499938964844,293.1499938964844,0.3670634925365448,-6796.4501953125,304.1353454589844,0.9990000128746032,0.5070348381996155,0.4326644241809845,293.3317565917969,297.1499938964844,293.1499938964844,0.0064690960571169,-2300.865234375,299.2720642089844,0.4660232663154602,0.050000000745058,0.2343413084745407,291.1371765136719,291.1499938964844,259.589111328125,258.0712890625,280.2833251953125,294.54412841796875,291.1355285644531,1.0,0.2367291748523712,0.6927435398101807,0.6927435398101807,1.0,1.0,-1.0927579402923584,0.4460773169994354,0.6466806530952454,0.1793742179870605,0.0,0.0,0.5428900122642517,59.03684997558594,52.0,-19.3122501373291,-11914.3173828125,183.8233795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38623046875,307.9274597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.9609375,18000.0,0.0,0.0,0.2670421004295349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217161774635315,0.5217218995094299,-5.717167823604541e-06,0.0,0.0002710137923713,0.0,0.0,32.195335388183594,0.0,0.0,0.0,0.376950055360794,4.0,0.0,1.0
574140,293.1546630859375,297.1499938964844,293.1499938964844,0.0796082764863967,-1912.332275390625,304.1496887207031,0.669259250164032,0.1332556456327438,0.1216350421309471,294.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.4688124656677246,0.050000000745058,0.0493531376123428,293.2951965332031,297.1499938964844,293.1499938964844,0.0518195480108261,-1106.1766357421875,304.1636657714844,0.6067386865615845,0.0976027175784111,0.0702835544943809,293.19287109375,297.1499938964844,293.1499938964844,0.36211097240448,-6717.68408203125,304.1491394042969,0.9990000128746032,0.5053038001060486,0.427286833524704,293.3314514160156,297.1499938964844,293.1499938964844,0.0063993488438427,-2280.859619140625,299.2104187011719,0.4688124656677246,0.050000000745058,0.234110027551651,291.1386108398437,291.1499938964844,259.5694580078125,258.0576171875,280.2813720703125,294.5371398925781,291.1418151855469,1.0,0.2338180989027023,0.6925317645072937,0.6925317645072937,1.0,1.0,-1.0833041667938232,0.4418609142303467,0.6414432525634766,0.1774919033050537,0.0,0.0,0.5447859764099121,57.68686294555664,55.0,11.025606155395508,-11885.7724609375,178.4785614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505859375,307.95465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.185546875,18000.0,0.0,0.0,0.2665246427059173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5266430377960205,0.5266488194465637,-5.748161129304208e-06,0.0,0.0002704886137507,0.0,0.0,32.74614715576172,0.0,0.0,0.0,0.3786102831363678,4.0,0.0,1.0
574200,293.1546630859375,297.1499938964844,293.1499938964844,0.0796082764863967,-1912.332275390625,304.1496887207031,0.669259250164032,0.1332556456327438,0.1216350421309471,294.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.4688124656677246,0.050000000745058,0.0493531376123428,293.2951965332031,297.1499938964844,293.1499938964844,0.0518195480108261,-1106.1766357421875,304.1636657714844,0.6067386865615845,0.0976027175784111,0.0702835544943809,293.19287109375,297.1499938964844,293.1499938964844,0.36211097240448,-6717.68408203125,304.1491394042969,0.9990000128746032,0.5053038001060486,0.427286833524704,293.3314514160156,297.1499938964844,293.1499938964844,0.0063993488438427,-2280.859619140625,299.2104187011719,0.4688124656677246,0.050000000745058,0.234110027551651,291.1386108398437,291.1499938964844,259.5694580078125,258.0576171875,280.2813720703125,294.5371398925781,291.1418151855469,1.0,0.2338180989027023,0.6925317645072937,0.6925317645072937,1.0,1.0,-1.0833041667938232,0.4418609142303467,0.6414432525634766,0.1774919033050537,0.0,0.0,0.5447859764099121,57.68686294555664,55.0,11.025606155395508,-11885.7724609375,178.4785614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505859375,307.95465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.185546875,18000.0,0.0,0.0,0.2665246427059173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5266430377960205,0.5266488194465637,-5.748161129304208e-06,0.0,0.0002704886137507,0.0,0.0,32.74614715576172,0.0,0.0,0.0,0.3786102831363678,4.0,0.0,1.0
574260,293.1534118652344,297.1499938964844,293.1499938964844,0.0795651003718376,-1911.270263671875,304.1498413085937,0.67079758644104,0.133393719792366,0.1217368319630622,294.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4700296521186828,0.050000000745058,0.0493312999606132,293.292236328125,297.1499938964844,293.1499938964844,0.0490593910217285,-1070.407470703125,304.1636962890625,0.6010647416114807,0.094526283442974,0.0681062266230583,293.1885070800781,297.1499938964844,293.1499938964844,0.3591522574424743,-6672.3037109375,304.1539306640625,0.9990000128746032,0.5051107406616211,0.4248533844947815,293.3310241699219,297.1499938964844,293.1499938964844,0.0063277860172092,-2259.03271484375,299.1561584472656,0.4700296521186828,0.050000000745058,0.2340064495801925,291.1580505371094,291.1499938964844,259.5496520996094,258.0438232421875,280.2643127441406,294.5084228515625,291.1580505371094,1.0,0.2328708618879318,0.6923125982284546,0.6923125982284546,1.0,1.0,-1.0777361392974854,0.4393612444400787,0.638374924659729,0.1763515919446945,0.0,0.0,0.5420942306518555,57.06557083129883,58.0,11.648344039916992,-11827.9228515625,175.68690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271179199219,307.9281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.998046875,18000.0,0.0,0.0,0.2660088837146759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235438346862793,0.5235495567321777,-5.742042958445381e-06,0.0,0.0002699652104638,0.0,0.0,32.462501525878906,0.0,0.0,0.0,0.3777152299880981,4.0,0.0,1.0
574320,293.1534118652344,297.1499938964844,293.1499938964844,0.0795651003718376,-1911.270263671875,304.1498413085937,0.67079758644104,0.133393719792366,0.1217368319630622,294.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4700296521186828,0.050000000745058,0.0493312999606132,293.292236328125,297.1499938964844,293.1499938964844,0.0490593910217285,-1070.407470703125,304.1636962890625,0.6010647416114807,0.094526283442974,0.0681062266230583,293.1885070800781,297.1499938964844,293.1499938964844,0.3591522574424743,-6672.3037109375,304.1539306640625,0.9990000128746032,0.5051107406616211,0.4248533844947815,293.3310241699219,297.1499938964844,293.1499938964844,0.0063277860172092,-2259.03271484375,299.1561584472656,0.4700296521186828,0.050000000745058,0.2340064495801925,291.1580505371094,291.1499938964844,259.5496520996094,258.0438232421875,280.2643127441406,294.5084228515625,291.1580505371094,1.0,0.2328708618879318,0.6923125982284546,0.6923125982284546,1.0,1.0,-1.0777361392974854,0.4393612444400787,0.638374924659729,0.1763515919446945,0.0,0.0,0.5420942306518555,57.06557083129883,58.0,11.648344039916992,-11827.9228515625,175.68690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271179199219,307.9281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.998046875,18000.0,0.0,0.0,0.2660088837146759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235438346862793,0.5235495567321777,-5.742042958445381e-06,0.0,0.0002699652104638,0.0,0.0,32.462501525878906,0.0,0.0,0.0,0.3777152299880981,4.0,0.0,1.0
574380,293.1521911621094,297.1499938964844,293.1499938964844,0.0797364935278892,-1914.5440673828125,304.14959716796875,0.6703612208366394,0.1335523128509521,0.12188471108675,294.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.4693800508975982,0.050000000745058,0.0493430271744728,293.2892150878906,297.1499938964844,293.1499938964844,0.046512484550476,-1037.914306640625,304.1633605957031,0.5933555364608765,0.0915310680866241,0.0660064443945884,293.1871337890625,297.1499938964844,293.1499938964844,0.3605343103408813,-6694.2900390625,304.15020751953125,0.9990000128746032,0.504421055316925,0.4261588156223297,293.3304748535156,297.1499938964844,293.1499938964844,0.0062702754512429,-2243.255126953125,299.092529296875,0.4693800508975982,0.050000000745058,0.2340620756149292,291.15185546875,291.1499938964844,259.5296325683594,258.0299377441406,280.24853515625,294.4889221191406,291.1508178710937,1.0,0.2332162111997604,0.6920934319496155,0.6920934319496155,1.0,1.0,-1.07703959941864,0.4389656484127044,0.6380740404129028,0.1762721687555313,0.0,0.0,0.5421761870384216,57.35626220703125,61.0,-4.4237961769104,-11813.4326171875,176.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31182861328125,307.9045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.064453125,18000.0,0.0,0.0,0.2654831111431122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221620202064514,0.5221677422523499,-5.728591986553511e-06,0.0,0.0002694316208362,0.0,0.0,32.28575134277344,0.0,0.0,0.0,0.3772101104259491,4.0,0.0,1.0
574440,293.1521911621094,297.1499938964844,293.1499938964844,0.0797364935278892,-1914.5440673828125,304.14959716796875,0.6703612208366394,0.1335523128509521,0.12188471108675,294.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.4693800508975982,0.050000000745058,0.0493430271744728,293.2892150878906,297.1499938964844,293.1499938964844,0.046512484550476,-1037.914306640625,304.1633605957031,0.5933555364608765,0.0915310680866241,0.0660064443945884,293.1871337890625,297.1499938964844,293.1499938964844,0.3605343103408813,-6694.2900390625,304.15020751953125,0.9990000128746032,0.504421055316925,0.4261588156223297,293.3304748535156,297.1499938964844,293.1499938964844,0.0062702754512429,-2243.255126953125,299.092529296875,0.4693800508975982,0.050000000745058,0.2340620756149292,291.15185546875,291.1499938964844,259.5296325683594,258.0299377441406,280.24853515625,294.4889221191406,291.1508178710937,1.0,0.2332162111997604,0.6920934319496155,0.6920934319496155,1.0,1.0,-1.07703959941864,0.4389656484127044,0.6380740404129028,0.1762721687555313,0.0,0.0,0.5421761870384216,57.35626220703125,61.0,-4.4237961769104,-11813.4326171875,176.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31182861328125,307.9045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.064453125,18000.0,0.0,0.0,0.2654831111431122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221620202064514,0.5221677422523499,-5.728591986553511e-06,0.0,0.0002694316208362,0.0,0.0,32.28575134277344,0.0,0.0,0.0,0.3772101104259491,4.0,0.0,1.0
574500,293.151611328125,297.1499938964844,293.1499938964844,0.0798428207635879,-1916.5743408203125,304.14947509765625,0.6696282029151917,0.1336396336555481,0.1219750419259071,294.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.4685487747192383,0.050000000745058,0.0493578761816024,293.2877197265625,297.1499938964844,293.1499938964844,0.0452724620699882,-1022.1837158203124,304.1632080078125,0.5889371037483215,0.0900648981332779,0.0649856179952621,293.18798828125,297.1499938964844,293.1499938964844,0.3622463345527649,-6720.7548828125,304.1470642089844,0.9990000128746032,0.5037843585014343,0.427807480096817,293.3302001953125,297.1499938964844,293.1499938964844,0.0062436186708509,-2236.02587890625,299.0603332519531,0.4685487747192383,0.050000000745058,0.2341325134038925,291.14764404296875,291.1499938964844,259.5195617675781,258.0229187011719,280.2417907714844,294.4831237792969,291.146484375,1.0,0.2337856143712997,0.6919838190078735,0.6919838190078735,1.0,1.0,-1.0780034065246582,0.4393380284309387,0.6386654376983643,0.1765062063932418,0.0,0.0,0.5427559614181519,57.74553680419922,61.0,-8.34972858428955,-11821.9501953125,177.01315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011169433594,307.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2578125,18000.0,0.0,0.0,0.2652771174907684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227450728416443,0.5227508544921875,-5.72959697819897e-06,0.0,0.000269222568022,0.0,0.0,32.338134765625,0.0,0.0,0.0,0.3773772418498993,4.0,0.0,1.0
574560,293.1510314941406,297.1499938964844,293.1499938964844,0.0799613073468208,-1918.838623046875,304.1493530273437,0.6686183214187622,0.1337302774190902,0.1220737919211387,294.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.4674215316772461,0.050000000745058,0.0493777431547641,293.28619384765625,297.1499938964844,293.1499938964844,0.0440534651279449,-1006.7679443359376,304.1630249023437,0.5842003226280212,0.0886177197098732,0.0639821216464042,293.1898498535156,297.1499938964844,293.1499938964844,0.3645420968532562,-6755.93408203125,304.1434020996094,0.9990000128746032,0.5029385089874268,0.4300037920475006,293.3299560546875,297.1499938964844,293.1499938964844,0.0062178648076951,-2229.099853515625,299.02783203125,0.4674215316772461,0.050000000745058,0.2342267632484436,291.1427917480469,291.1499938964844,259.50946044921875,258.015869140625,280.23565673828125,294.4797058105469,291.1414489746094,1.0,0.2345737069845199,0.691893994808197,0.691893994808197,1.0,1.0,-1.0796900987625122,0.4400295615196228,0.6396605372428894,0.1768945157527923,0.0,0.0,0.5437209010124207,58.27092361450195,49.0,-11.497550010681152,-11837.7783203125,178.47833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,307.8861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.125,18000.0,0.0,0.0,0.2651354074478149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239508748054504,0.5239565968513489,-5.734693786507705e-06,0.0,0.0002690787368919,0.0,0.0,32.46095657348633,0.0,0.0,0.0,0.3777681887149811,4.0,0.0,1.0
574620,293.14971923828125,297.1499938964844,293.1499938964844,0.0800443962216377,-1920.2928466796875,304.1494445800781,0.6730765700340271,0.1339733451604843,0.1222066506743431,294.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.4712311327457428,0.050000000745058,0.0493094138801097,293.28289794921875,297.1499938964844,293.1499938964844,0.0415165200829505,-974.6126708984376,304.16290283203125,0.5809121131896973,0.0858383104205131,0.0619598850607872,293.1886901855469,297.1499938964844,293.1499938964844,0.3572326898574829,-6642.17431640625,304.1584167480469,0.9990000128746032,0.5021339654922485,0.4224007427692413,293.3293151855469,297.1499938964844,293.1499938964844,0.0061488188803195,-2208.55712890625,298.9682312011719,0.4712311327457428,0.050000000745058,0.233902633190155,291.1453857421875,291.1499938964844,259.48907470703125,258.0016784667969,280.22918701171875,294.4602355957031,291.148681640625,1.0,0.2308349609375,0.691714346408844,0.691714346408844,1.0,1.0,-1.067834496498108,0.4347464740276336,0.6330879926681519,0.174649640917778,0.0,0.0,0.5446080565452576,56.39936447143555,52.0,13.841083526611328,-11783.4208984375,171.57391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563781738281,307.9106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.55859375,18000.0,0.0,0.0,0.2649563252925873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269846320152283,0.5269903540611267,-5.75381045564427e-06,0.0,0.0002688969834707,0.0,0.0,32.80126190185547,0.0,0.0,0.0,0.3787729442119598,4.0,0.0,1.0
574680,293.14971923828125,297.1499938964844,293.1499938964844,0.0800443962216377,-1920.2928466796875,304.1494445800781,0.6730765700340271,0.1339733451604843,0.1222066506743431,294.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.4712311327457428,0.050000000745058,0.0493094138801097,293.28289794921875,297.1499938964844,293.1499938964844,0.0415165200829505,-974.6126708984376,304.16290283203125,0.5809121131896973,0.0858383104205131,0.0619598850607872,293.1886901855469,297.1499938964844,293.1499938964844,0.3572326898574829,-6642.17431640625,304.1584167480469,0.9990000128746032,0.5021339654922485,0.4224007427692413,293.3293151855469,297.1499938964844,293.1499938964844,0.0061488188803195,-2208.55712890625,298.9682312011719,0.4712311327457428,0.050000000745058,0.233902633190155,291.1453857421875,291.1499938964844,259.48907470703125,258.0016784667969,280.22918701171875,294.4602355957031,291.148681640625,1.0,0.2308349609375,0.691714346408844,0.691714346408844,1.0,1.0,-1.067834496498108,0.4347464740276336,0.6330879926681519,0.174649640917778,0.0,0.0,0.5446080565452576,56.39936447143555,52.0,13.841083526611328,-11783.4208984375,171.57391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563781738281,307.9106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.55859375,18000.0,0.0,0.0,0.2649563252925873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269846320152283,0.5269903540611267,-5.75381045564427e-06,0.0,0.0002688969834707,0.0,0.0,32.80126190185547,0.0,0.0,0.0,0.3787729442119598,4.0,0.0,1.0
574740,293.1483459472656,297.1499938964844,293.1499938964844,0.0800879448652267,-1920.8203125,304.1495361328125,0.6758676767349243,0.1342562437057495,0.1224212348461151,294.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4732297658920288,0.050000000745058,0.049272321164608,293.27935791015625,297.1499938964844,293.1499938964844,0.0390545278787612,-943.2931518554688,304.1626892089844,0.5760093927383423,0.0831851512193679,0.0600590109825134,293.18023681640625,297.1499938964844,293.1499938964844,0.3523700535297394,-6568.78662109375,304.16326904296875,0.9990000128746032,0.5028695464134216,0.418212354183197,293.3284606933594,297.1499938964844,293.1499938964844,0.0060791932046413,-2186.587646484375,298.9166564941406,0.4732297658920288,0.050000000745058,0.2337266653776168,291.1658630371094,291.1499938964844,259.468505859375,257.9872741699219,280.20782470703125,294.4205322265625,291.1659851074219,1.0,0.2292535006999969,0.691534698009491,0.691534698009491,1.0,1.0,-1.0605220794677734,0.4314710795879364,0.6290509700775146,0.1732663214206695,0.0,0.0,0.5408135652542114,55.37326431274414,55.0,13.197723388671877,-11709.6552734375,167.61170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,307.8913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.15625,18000.0,0.0,0.0,0.2645968496799469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220193266868591,0.5220250487327576,-5.736081675422611e-06,0.0,0.0002685321669559,0.0,0.0,32.309539794921875,0.0,0.0,0.0,0.3772262632846832,4.0,0.0,1.0
574800,293.1483459472656,297.1499938964844,293.1499938964844,0.0800879448652267,-1920.8203125,304.1495361328125,0.6758676767349243,0.1342562437057495,0.1224212348461151,294.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4732297658920288,0.050000000745058,0.049272321164608,293.27935791015625,297.1499938964844,293.1499938964844,0.0390545278787612,-943.2931518554688,304.1626892089844,0.5760093927383423,0.0831851512193679,0.0600590109825134,293.18023681640625,297.1499938964844,293.1499938964844,0.3523700535297394,-6568.78662109375,304.16326904296875,0.9990000128746032,0.5028695464134216,0.418212354183197,293.3284606933594,297.1499938964844,293.1499938964844,0.0060791932046413,-2186.587646484375,298.9166564941406,0.4732297658920288,0.050000000745058,0.2337266653776168,291.1658630371094,291.1499938964844,259.468505859375,257.9872741699219,280.20782470703125,294.4205322265625,291.1659851074219,1.0,0.2292535006999969,0.691534698009491,0.691534698009491,1.0,1.0,-1.0605220794677734,0.4314710795879364,0.6290509700775146,0.1732663214206695,0.0,0.0,0.5408135652542114,55.37326431274414,55.0,13.197723388671877,-11709.6552734375,167.61170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,307.8913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.15625,18000.0,0.0,0.0,0.2645968496799469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220193266868591,0.5220250487327576,-5.736081675422611e-06,0.0,0.0002685321669559,0.0,0.0,32.309539794921875,0.0,0.0,0.0,0.3772262632846832,4.0,0.0,1.0
574860,293.1470031738281,297.1499938964844,293.1499938964844,0.0803648456931114,-1926.052490234375,304.14923095703125,0.6764354109764099,0.1345690339803695,0.1226939633488655,294.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.4732587933540344,0.050000000745058,0.0492717884480953,293.27569580078125,297.1499938964844,293.1499938964844,0.0368623659014701,-915.566650390625,304.162109375,0.5690068602561951,0.0806518793106079,0.0582661069929599,293.1754150390625,297.1499938964844,293.1499938964844,0.3522431254386902,-6568.9814453125,304.158935546875,0.9990000128746032,0.5030930042266846,0.4181506037712097,293.32745361328125,297.1499938964844,293.1499938964844,0.0060237543657422,-2170.860107421875,298.8551330566406,0.4732587933540344,0.050000000745058,0.2337241470813751,291.15972900390625,291.1499938964844,259.4477233886719,257.97265625,280.1871643066406,294.3915405273437,291.1585388183594,1.0,0.2291203886270523,0.6914181113243103,0.6914181113243103,1.0,1.0,-1.0586180686950684,0.4305570423603058,0.6280609965324402,0.1730221956968307,0.0,0.0,0.5398203134536743,55.340065002441406,58.0,-4.718042373657227,-11683.94921875,167.00881958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26202392578125,307.8780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.314453125,18000.0,0.0,0.0,0.2640657424926758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518633246421814,0.5186389684677124,-5.710123332391959e-06,0.0,0.0002679931640159,0.0,0.0,31.911544799804688,0.0,0.0,0.0,0.3760295808315277,4.0,0.0,1.0
574920,293.1470031738281,297.1499938964844,293.1499938964844,0.0803648456931114,-1926.052490234375,304.14923095703125,0.6764354109764099,0.1345690339803695,0.1226939633488655,294.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.4732587933540344,0.050000000745058,0.0492717884480953,293.27569580078125,297.1499938964844,293.1499938964844,0.0368623659014701,-915.566650390625,304.162109375,0.5690068602561951,0.0806518793106079,0.0582661069929599,293.1754150390625,297.1499938964844,293.1499938964844,0.3522431254386902,-6568.9814453125,304.158935546875,0.9990000128746032,0.5030930042266846,0.4181506037712097,293.32745361328125,297.1499938964844,293.1499938964844,0.0060237543657422,-2170.860107421875,298.8551330566406,0.4732587933540344,0.050000000745058,0.2337241470813751,291.15972900390625,291.1499938964844,259.4477233886719,257.97265625,280.1871643066406,294.3915405273437,291.1585388183594,1.0,0.2291203886270523,0.6914181113243103,0.6914181113243103,1.0,1.0,-1.0586180686950684,0.4305570423603058,0.6280609965324402,0.1730221956968307,0.0,0.0,0.5398203134536743,55.340065002441406,58.0,-4.718042373657227,-11683.94921875,167.00881958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26202392578125,307.8780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.314453125,18000.0,0.0,0.0,0.2640657424926758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518633246421814,0.5186389684677124,-5.710123332391959e-06,0.0,0.0002679931640159,0.0,0.0,31.911544799804688,0.0,0.0,0.0,0.3760295808315277,4.0,0.0,1.0
574980,293.1457214355469,297.1499938964844,293.1499938964844,0.0807100236415863,-1932.5966796875,304.14892578125,0.6754711270332336,0.1349079459905624,0.1230166777968406,294.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.471933364868164,0.050000000745058,0.0492965131998062,293.2719116210937,297.1499938964844,293.1499938964844,0.0348235592246055,-889.6392211914062,304.1614685058594,0.5606175065040588,0.0782331526279449,0.0565742626786232,293.1752319335937,297.1499938964844,293.1499938964844,0.3550787270069122,-6614.130859375,304.15118408203125,0.9990000128746032,0.5024935603141785,0.4209444224834442,293.3264465332031,297.1499938964844,293.1499938964844,0.005973916966468,-2157.02734375,298.792236328125,0.471933364868164,0.050000000745058,0.2338414341211319,291.149658203125,291.1499938964844,259.4266967773437,257.9578552246094,280.1692199707031,294.3737487792969,291.1481018066406,1.0,0.2301252484321594,0.6913015842437744,0.6913015842437744,1.0,1.0,-1.0604972839355469,0.4312951564788818,0.629202127456665,0.1735284477472305,0.0,0.0,0.5405175089836121,55.992218017578125,61.0,-12.849934577941896,-11703.0673828125,168.72181701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646789550781,307.8729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.642578125,18000.0,0.0,0.0,0.2635810971260071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187758803367615,0.5187816023826599,-5.70520933251828e-06,0.0,0.0002675013092812,0.0,0.0,31.900001525878903,0.0,0.0,0.0,0.3760051131248474,4.0,0.0,1.0
575040,293.1457214355469,297.1499938964844,293.1499938964844,0.0807100236415863,-1932.5966796875,304.14892578125,0.6754711270332336,0.1349079459905624,0.1230166777968406,294.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.471933364868164,0.050000000745058,0.0492965131998062,293.2719116210937,297.1499938964844,293.1499938964844,0.0348235592246055,-889.6392211914062,304.1614685058594,0.5606175065040588,0.0782331526279449,0.0565742626786232,293.1752319335937,297.1499938964844,293.1499938964844,0.3550787270069122,-6614.130859375,304.15118408203125,0.9990000128746032,0.5024935603141785,0.4209444224834442,293.3264465332031,297.1499938964844,293.1499938964844,0.005973916966468,-2157.02734375,298.792236328125,0.471933364868164,0.050000000745058,0.2338414341211319,291.149658203125,291.1499938964844,259.4266967773437,257.9578552246094,280.1692199707031,294.3737487792969,291.1481018066406,1.0,0.2301252484321594,0.6913015842437744,0.6913015842437744,1.0,1.0,-1.0604972839355469,0.4312951564788818,0.629202127456665,0.1735284477472305,0.0,0.0,0.5405175089836121,55.992218017578125,61.0,-12.849934577941896,-11703.0673828125,168.72181701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646789550781,307.8729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.642578125,18000.0,0.0,0.0,0.2635810971260071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187758803367615,0.5187816023826599,-5.70520933251828e-06,0.0,0.0002675013092812,0.0,0.0,31.900001525878903,0.0,0.0,0.0,0.3760051131248474,4.0,0.0,1.0
575100,293.1451110839844,297.1499938964844,293.1499938964844,0.0809023454785347,-1936.249267578125,304.1487731933594,0.674533486366272,0.1350829005241394,0.1231914907693862,294.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.4708409905433655,0.050000000745058,0.0493166148662567,293.27001953125,297.1499938964844,293.1499938964844,0.0338564999401569,-877.2592163085938,304.1611328125,0.5560331344604492,0.0770617797970771,0.0557616613805294,293.17681884765625,297.1499938964844,293.1499938964844,0.3574225604534149,-6650.51904296875,304.1466979980469,0.9990000128746032,0.5018602609634399,0.4232029616832733,293.3260192871094,297.1499938964844,293.1499938964844,0.0059504555538296,-2150.615234375,298.7602844238281,0.4708409905433655,0.050000000745058,0.2339367866516113,291.1434936523437,291.1499938964844,259.4161071777344,257.9503479003906,280.1612243652344,294.3684997558594,291.1418151855469,1.0,0.2309718877077102,0.6912433505058289,0.6912433505058289,1.0,1.0,-1.062580704689026,0.4321646392345428,0.6304160356521606,0.1740059852600097,0.0,0.0,0.5415685772895813,56.52818298339844,61.0,-15.471630096435549,-11725.2109375,170.28903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587585449219,307.8693542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.33203125,18000.0,0.0,0.0,0.2634161710739136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200109481811523,0.5200166702270508,-5.709932793251937e-06,0.0,0.0002673339040484,0.0,0.0,32.02244567871094,0.0,0.0,0.0,0.3763996064662933,4.0,0.0,1.0
575160,293.14453125,297.1499938964844,293.1499938964844,0.0811025872826576,-1940.0523681640625,304.14862060546875,0.6733523011207581,0.1352596282958984,0.1233725920319557,294.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.469491958618164,0.050000000745058,0.0493410788476467,293.26812744140625,297.1499938964844,293.1499938964844,0.0329202152788639,-865.200439453125,304.16082763671875,0.5512591600418091,0.0759136006236076,0.0549688637256622,293.179443359375,297.1499938964844,293.1499938964844,0.3602819442749023,-6694.466796875,304.1421203613281,0.9990000128746032,0.501006543636322,0.4259355068206787,293.3256225585937,297.1499938964844,293.1499938964844,0.0059276665560901,-2144.415771484375,298.7281188964844,0.469491958618164,0.050000000745058,0.234052836894989,291.136962890625,291.1499938964844,259.4054870605469,257.9427795410156,280.15399169921875,294.3653564453125,291.1352844238281,1.0,0.2320084571838379,0.6911466121673584,0.6911466121673584,1.0,1.0,-1.0652945041656494,0.4333016872406006,0.631992757320404,0.174598291516304,0.0,0.0,0.5430911779403687,57.18227005004883,64.0,-16.962087631225586,-11754.9619140625,172.25863647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2465515136719,307.8647766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17969.279296875,18000.0,0.0,0.0,0.2633322477340698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221009850502014,0.5221067070960999,-5.719888577004895e-06,0.0,0.0002672487753443,0.0,0.0,32.23957824707031,0.0,0.0,0.0,0.377089262008667,4.0,0.0,1.0
575220,293.1434631347656,297.1499938964844,293.1499938964844,0.0815123841166496,-1947.823486328125,304.1484069824219,0.6704047918319702,0.1356146335601806,0.1237481981515884,294.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.4660611748695373,0.050000000745058,0.0494013540446758,293.2643737792969,297.1499938964844,293.1499938964844,0.0311319977045059,-841.9015502929688,304.1601867675781,0.5413411259651184,0.0736839100718498,0.053439125418663,293.1874084472656,297.1499938964844,293.1499938964844,0.3672992885112762,-6801.03076171875,304.133056640625,0.9990000128746032,0.4986509084701538,0.4325941205024719,293.3249816894531,297.1499938964844,293.1499938964844,0.0058834226801991,-2132.34326171875,298.6635437011719,0.4660611748695373,0.050000000745058,0.2343387454748153,291.124267578125,291.1499938964844,259.3840026855469,257.9274597167969,280.1412658691406,294.3646545410156,291.1227111816406,1.0,0.2345621287822723,0.6909531354904175,0.6909531354904175,1.0,1.0,-1.07231605052948,0.4362742602825165,0.6360418200492859,0.1760952025651931,0.0,0.0,0.5473841428756714,58.7973518371582,52.0,-17.35393524169922,-11833.5341796875,177.25418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,307.8498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.32421875,18000.0,0.0,0.0,0.2634881436824798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5286864042282104,0.5286921262741089,-5.755560778197832e-06,0.0,0.0002674069837667,0.0,0.0,32.950077056884766,0.0,0.0,0.0,0.3793173432350158,4.0,0.0,1.0
575280,293.1434631347656,297.1499938964844,293.1499938964844,0.0815123841166496,-1947.823486328125,304.1484069824219,0.6704047918319702,0.1356146335601806,0.1237481981515884,294.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.4660611748695373,0.050000000745058,0.0494013540446758,293.2643737792969,297.1499938964844,293.1499938964844,0.0311319977045059,-841.9015502929688,304.1601867675781,0.5413411259651184,0.0736839100718498,0.053439125418663,293.1874084472656,297.1499938964844,293.1499938964844,0.3672992885112762,-6801.03076171875,304.133056640625,0.9990000128746032,0.4986509084701538,0.4325941205024719,293.3249816894531,297.1499938964844,293.1499938964844,0.0058834226801991,-2132.34326171875,298.6635437011719,0.4660611748695373,0.050000000745058,0.2343387454748153,291.124267578125,291.1499938964844,259.3840026855469,257.9274597167969,280.1412658691406,294.3646545410156,291.1227111816406,1.0,0.2345621287822723,0.6909531354904175,0.6909531354904175,1.0,1.0,-1.07231605052948,0.4362742602825165,0.6360418200492859,0.1760952025651931,0.0,0.0,0.5473841428756714,58.7973518371582,52.0,-17.35393524169922,-11833.5341796875,177.25418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,307.8498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.32421875,18000.0,0.0,0.0,0.2634881436824798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5286864042282104,0.5286921262741089,-5.755560778197832e-06,0.0,0.0002674069837667,0.0,0.0,32.950077056884766,0.0,0.0,0.0,0.3793173432350158,4.0,0.0,1.0
