time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575340,293.1422424316406,297.1499938964844,293.1499938964844,0.0817409604787826,-1951.963623046875,304.1485595703125,0.6739658117294312,0.1360238939523697,0.1240506097674369,294.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.4688709378242492,0.050000000745058,0.0493521951138973,293.2603454589844,297.1499938964844,293.1499938964844,0.0293391160666942,-817.613525390625,304.1597900390625,0.5377079844474792,0.0716022923588752,0.0519155226647853,293.19073486328125,297.1499938964844,293.1499938964844,0.3623135387897491,-6721.3974609375,304.1476745605469,0.9990000128746032,0.4969980418682098,0.4271720051765442,293.3243103027344,297.1499938964844,293.1499938964844,0.0058219423517584,-2113.35107421875,298.6056213378906,0.4688709378242492,0.050000000745058,0.2341055572032928,291.12664794921875,291.1499938964844,259.3623046875,257.911865234375,280.135009765625,294.3500061035156,291.1300964355469,1.0,0.2317631542682647,0.6907596588134766,0.6907596588134766,1.0,1.0,-1.0640125274658203,0.4325047731399536,0.6315077543258667,0.1746774762868881,0.0,0.0,0.5508180856704712,57.45766830444336,40.0,13.012751579284668,-11823.2978515625,172.3837432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402587890625,307.8711242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17942.3359375,18000.0,0.0,0.0,0.2640143930912018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365375280380249,0.5365433692932129,-5.806118224427337e-06,0.0,0.0002679410390555,0.0,0.0,33.84828567504883,0.0,0.0,0.0,0.3820240497589111,4.0,0.0,1.0
575400,293.1422424316406,297.1499938964844,293.1499938964844,0.0817409604787826,-1951.963623046875,304.1485595703125,0.6739658117294312,0.1360238939523697,0.1240506097674369,294.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.4688709378242492,0.050000000745058,0.0493521951138973,293.2603454589844,297.1499938964844,293.1499938964844,0.0293391160666942,-817.613525390625,304.1597900390625,0.5377079844474792,0.0716022923588752,0.0519155226647853,293.19073486328125,297.1499938964844,293.1499938964844,0.3623135387897491,-6721.3974609375,304.1476745605469,0.9990000128746032,0.4969980418682098,0.4271720051765442,293.3243103027344,297.1499938964844,293.1499938964844,0.0058219423517584,-2113.35107421875,298.6056213378906,0.4688709378242492,0.050000000745058,0.2341055572032928,291.12664794921875,291.1499938964844,259.3623046875,257.911865234375,280.135009765625,294.3500061035156,291.1300964355469,1.0,0.2317631542682647,0.6907596588134766,0.6907596588134766,1.0,1.0,-1.0640125274658203,0.4325047731399536,0.6315077543258667,0.1746774762868881,0.0,0.0,0.5508180856704712,57.45766830444336,40.0,13.012751579284668,-11823.2978515625,172.3837432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402587890625,307.8711242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17942.3359375,18000.0,0.0,0.0,0.2640143930912018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365375280380249,0.5365433692932129,-5.806118224427337e-06,0.0,0.0002679410390555,0.0,0.0,33.84828567504883,0.0,0.0,0.0,0.3820240497589111,4.0,0.0,1.0
575460,293.1407470703125,297.1499938964844,293.1499938964844,0.0817281007766723,-1951.1612548828125,304.1490783691406,0.6837093830108643,0.1365220844745636,0.1243421658873558,294.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.4764530658721924,0.050000000745058,0.0492109879851341,293.2557983398437,297.1499938964844,293.1499938964844,0.0273196045309305,-790.8263549804688,304.1598205566406,0.5398618578910828,0.069726213812828,0.0504606068134307,293.1781616210937,297.1499938964844,293.1499938964844,0.3457894027233124,-6466.19482421875,304.1761779785156,0.9990000128746032,0.4984829723834991,0.4111956655979156,293.3232421875,297.1499938964844,293.1499938964844,0.005740818567574,-2085.552001953125,298.5634460449219,0.4764530658721924,0.050000000745058,0.2334357500076294,291.1622009277344,291.1499938964844,259.3403625488281,257.8959655761719,280.1177978515625,294.2913818359375,291.1675109863281,1.0,0.2250299751758575,0.6905558705329895,0.6905558705329895,1.0,1.0,-1.042471408843994,0.4229214489459991,0.6195499300956726,0.170780599117279,0.0,0.0,0.5469673275947571,53.63136672973633,43.0,44.133113861083984,-11676.2734375,159.4222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170349121094,307.8926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.54296875,18000.0,0.0,0.0,0.2643529176712036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534209132194519,0.534214973449707,-5.811440132674761e-06,0.0,0.0002682846097741,0.0,0.0,33.67878341674805,0.0,0.0,0.0,0.3814076781272888,4.0,0.0,1.0
575520,293.1407470703125,297.1499938964844,293.1499938964844,0.0817281007766723,-1951.1612548828125,304.1490783691406,0.6837093830108643,0.1365220844745636,0.1243421658873558,294.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.4764530658721924,0.050000000745058,0.0492109879851341,293.2557983398437,297.1499938964844,293.1499938964844,0.0273196045309305,-790.8263549804688,304.1598205566406,0.5398618578910828,0.069726213812828,0.0504606068134307,293.1781616210937,297.1499938964844,293.1499938964844,0.3457894027233124,-6466.19482421875,304.1761779785156,0.9990000128746032,0.4984829723834991,0.4111956655979156,293.3232421875,297.1499938964844,293.1499938964844,0.005740818567574,-2085.552001953125,298.5634460449219,0.4764530658721924,0.050000000745058,0.2334357500076294,291.1622009277344,291.1499938964844,259.3403625488281,257.8959655761719,280.1177978515625,294.2913818359375,291.1675109863281,1.0,0.2250299751758575,0.6905558705329895,0.6905558705329895,1.0,1.0,-1.042471408843994,0.4229214489459991,0.6195499300956726,0.170780599117279,0.0,0.0,0.5469673275947571,53.63136672973633,43.0,44.133113861083984,-11676.2734375,159.4222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170349121094,307.8926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.54296875,18000.0,0.0,0.0,0.2643529176712036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534209132194519,0.534214973449707,-5.811440132674761e-06,0.0,0.0002682846097741,0.0,0.0,33.67878341674805,0.0,0.0,0.0,0.3814076781272888,4.0,0.0,1.0
575580,293.1391296386719,297.1499938964844,293.1499938964844,0.0818674340844154,-1953.341796875,304.1491394042969,0.6908318996429443,0.1370852440595626,0.1247510835528373,294.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.4810593426227569,0.050000000745058,0.0491213537752628,293.2508239746094,297.1499938964844,293.1499938964844,0.0260050445795059,-770.829833984375,304.1587829589844,0.539925217628479,0.0680496022105217,0.049189206212759,293.1573486328125,297.1499938964844,293.1499938964844,0.3343065977096557,-6292.34716796875,304.1860046386719,0.9990000128746032,0.501993715763092,0.4007212817668915,293.3215637207031,297.1499938964844,293.1499938964844,0.0056696096435189,-2061.413818359375,298.5210266113281,0.4810593426227569,0.050000000745058,0.2330105453729629,291.1919860839844,291.1499938964844,259.31817626953125,257.8797607421875,280.08514404296875,294.21612548828125,291.1930236816406,1.0,0.2211081981658935,0.6903520822525024,0.6903520822525024,1.0,1.0,-1.028240203857422,0.4165574610233307,0.611682653427124,0.1682977080345153,0.0,0.0,0.5389944911003113,51.19988632202149,46.0,29.38640022277832,-11527.2646484375,151.27365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605529785156,307.8813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18104.8203125,18000.0,0.0,0.0,0.2639811336994171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216301679611206,0.521635890007019,-5.74757723370567e-06,0.0,0.0002679072786122,0.0,0.0,32.33211135864258,0.0,0.0,0.0,0.3772558569908142,4.0,0.0,1.0
575640,293.1391296386719,297.1499938964844,293.1499938964844,0.0818674340844154,-1953.341796875,304.1491394042969,0.6908318996429443,0.1370852440595626,0.1247510835528373,294.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.4810593426227569,0.050000000745058,0.0491213537752628,293.2508239746094,297.1499938964844,293.1499938964844,0.0260050445795059,-770.829833984375,304.1587829589844,0.539925217628479,0.0680496022105217,0.049189206212759,293.1573486328125,297.1499938964844,293.1499938964844,0.3343065977096557,-6292.34716796875,304.1860046386719,0.9990000128746032,0.501993715763092,0.4007212817668915,293.3215637207031,297.1499938964844,293.1499938964844,0.0056696096435189,-2061.413818359375,298.5210266113281,0.4810593426227569,0.050000000745058,0.2330105453729629,291.1919860839844,291.1499938964844,259.31817626953125,257.8797607421875,280.08514404296875,294.21612548828125,291.1930236816406,1.0,0.2211081981658935,0.6903520822525024,0.6903520822525024,1.0,1.0,-1.028240203857422,0.4165574610233307,0.611682653427124,0.1682977080345153,0.0,0.0,0.5389944911003113,51.19988632202149,46.0,29.38640022277832,-11527.2646484375,151.27365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605529785156,307.8813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18104.8203125,18000.0,0.0,0.0,0.2639811336994171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216301679611206,0.521635890007019,-5.74757723370567e-06,0.0,0.0002679072786122,0.0,0.0,32.33211135864258,0.0,0.0,0.0,0.3772558569908142,4.0,0.0,1.0
575700,293.1382751464844,297.1499938964844,293.1499938964844,0.0820665806531906,-1957.0435791015625,304.14892578125,0.6931960582733154,0.1373900175094604,0.1249927654862403,294.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929931640625,0.4823743104934692,0.050000000745058,0.0490956343710422,293.24822998046875,297.1499938964844,293.1499938964844,0.0253739058971405,-761.7636108398438,304.1583251953125,0.5390264391899109,0.0672841295599937,0.0486174635589122,293.1484375,297.1499938964844,293.1499938964844,0.3310179412364959,-6243.86279296875,304.1854248046875,0.9990000128746032,0.5036481022834778,0.3976652026176452,293.3205261230469,297.1499938964844,293.1499938964844,0.0056411079131066,-2052.57470703125,298.4945678710937,0.4823743104934692,0.050000000745058,0.2328885644674301,291.1929931640625,291.1499938964844,259.3069763183594,257.8715515136719,280.06951904296875,294.18505859375,291.19244384765625,1.0,0.2199193388223648,0.6902502179145813,0.6902502179145813,1.0,1.0,-1.0239975452423096,0.4146302938461303,0.6093672513961792,0.167616605758667,0.0,0.0,0.5359944105148315,50.502220153808594,46.0,13.376445770263672,-11475.447265625,148.92823791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,307.8805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18100.8671875,18000.0,0.0,0.0,0.2635353505611419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5154449343681335,0.515450656414032,-5.70802603760967e-06,0.0,0.0002674548886716,0.0,0.0,31.643835067749023,0.0,0.0,0.0,0.3751358091831207,4.0,0.0,1.0
575760,293.1374206542969,297.1499938964844,293.1499938964844,0.0823120325803756,-1961.659423828125,304.148681640625,0.6949322819709778,0.1377101391553878,0.1252577602863311,294.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.4832085967063904,0.050000000745058,0.0490793474018573,293.2455444335937,297.1499938964844,293.1499938964844,0.0248131640255451,-753.6129760742188,304.1578369140625,0.5376805067062378,0.0665668994188308,0.0480867512524127,293.1410217285156,297.1499938964844,293.1499938964844,0.3289024829864502,-6213.59130859375,304.18280029296875,0.9990000128746032,0.505127489566803,0.3957171440124511,293.3194274902344,297.1499938964844,293.1499938964844,0.005615493748337,-2044.900146484375,298.4667358398437,0.4832085967063904,0.050000000745058,0.2328112870454788,291.18994140625,291.1499938964844,259.29571533203125,257.8632507324219,280.0541076660156,294.1585388183594,291.1887512207031,1.0,0.2191710919141769,0.6902671456336975,0.6902671456336975,1.0,1.0,-1.021227240562439,0.4133755266666412,0.6078516840934753,0.1672340184450149,0.0,0.0,0.533623993396759,50.06038665771485,49.0,1.1523935794830322,-11442.3857421875,147.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2425231933594,307.8874206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18086.03515625,18000.0,0.0,0.0,0.2629607617855072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5104790925979614,0.5104847550392151,-5.674012300005416e-06,0.0,0.0002668717352207,0.0,0.0,31.08710479736328,0.0,0.0,0.0,0.3733907341957092,4.0,0.0,1.0
575820,293.1356201171875,297.1499938964844,293.1499938964844,0.0828981846570968,-1972.750244140625,304.14813232421875,0.6967588067054749,0.1383886784315109,0.1258471757173538,294.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.4836626052856445,0.050000000745058,0.0490704998373985,293.23974609375,297.1499938964844,293.1499938964844,0.0238732062280178,-739.7882080078125,304.15679931640625,0.5340007543563843,0.0653233304619789,0.0471620634198188,293.130859375,297.1499938964844,293.1499938964844,0.3276390731334686,-6198.7109375,304.17388916015625,0.9990000128746032,0.5074267387390137,0.3946549296379089,293.317138671875,297.1499938964844,293.1499938964844,0.0055700275115668,-2031.777587890625,298.4090270996094,0.4836626052856445,0.050000000745058,0.2327693253755569,291.1776123046875,291.1499938964844,259.27301025390625,257.84637451171875,280.0243835449219,294.11578369140625,291.1754150390625,1.0,0.2188034355640411,0.6903010010719299,0.6903010010719299,1.0,1.0,-1.0194872617721558,0.4125402569770813,0.6069470047950745,0.1671589612960815,0.0,0.0,0.5306899547576904,49.82120513916016,52.0,-15.430957794189451,-11419.8271484375,146.5581512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,307.908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.84375,18000.0,0.0,0.0,0.2615858912467956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037166476249695,0.5037223100662231,-5.625071935355663e-06,0.0,0.0002654764102771,0.0,0.0,30.32633209228516,0.0,0.0,0.0,0.3709810972213745,4.0,0.0,1.0
575880,293.1356201171875,297.1499938964844,293.1499938964844,0.0828981846570968,-1972.750244140625,304.14813232421875,0.6967588067054749,0.1383886784315109,0.1258471757173538,294.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.4836626052856445,0.050000000745058,0.0490704998373985,293.23974609375,297.1499938964844,293.1499938964844,0.0238732062280178,-739.7882080078125,304.15679931640625,0.5340007543563843,0.0653233304619789,0.0471620634198188,293.130859375,297.1499938964844,293.1499938964844,0.3276390731334686,-6198.7109375,304.17388916015625,0.9990000128746032,0.5074267387390137,0.3946549296379089,293.317138671875,297.1499938964844,293.1499938964844,0.0055700275115668,-2031.777587890625,298.4090270996094,0.4836626052856445,0.050000000745058,0.2327693253755569,291.1776123046875,291.1499938964844,259.27301025390625,257.84637451171875,280.0243835449219,294.11578369140625,291.1754150390625,1.0,0.2188034355640411,0.6903010010719299,0.6903010010719299,1.0,1.0,-1.0194872617721558,0.4125402569770813,0.6069470047950745,0.1671589612960815,0.0,0.0,0.5306899547576904,49.82120513916016,52.0,-15.430957794189451,-11419.8271484375,146.5581512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,307.908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.84375,18000.0,0.0,0.0,0.2615858912467956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037166476249695,0.5037223100662231,-5.625071935355663e-06,0.0,0.0002654764102771,0.0,0.0,30.32633209228516,0.0,0.0,0.0,0.3709810972213745,4.0,0.0,1.0
575940,293.1339111328125,297.1499938964844,293.1499938964844,0.0835807248950004,-1985.7174072265625,304.1476135253906,0.6967746615409851,0.1391049325466156,0.1264989674091339,294.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.4827993512153625,0.050000000745058,0.0490873418748378,293.2334899902344,297.1499938964844,293.1499938964844,0.0231741294264793,-729.3956298828125,304.1557006835937,0.5295438170433044,0.0643181130290031,0.046437244862318,293.126708984375,297.1499938964844,293.1499938964844,0.3296612203121185,-6233.8291015625,304.1625366210937,0.9990000128746032,0.5087629556655884,0.3966735005378723,293.3149108886719,297.1499938964844,293.1499938964844,0.0055300877429544,-2020.77783203125,298.34918212890625,0.4827993512153625,0.050000000745058,0.2328492105007171,291.15936279296875,291.1499938964844,259.25,257.8291015625,279.99566650390625,294.0836486816406,291.1566772460937,1.0,0.2196683287620544,0.6903348565101624,0.6903348565101624,1.0,1.0,-1.0219372510910034,0.4135507941246032,0.6083863973617554,0.1678271144628524,0.0,0.0,0.5306272506713867,50.28009033203125,55.0,-24.462100982666016,-11448.505859375,147.99838256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837585449219,307.93072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.005859375,18000.0,0.0,0.0,0.2601759135723114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017300844192505,0.5017356872558594,-5.604076250165235e-06,0.0,0.0002640454913489,0.0,0.0,30.074838638305664,0.0,0.0,0.0,0.3701944649219513,4.0,0.0,1.0
576000,293.1339111328125,297.1499938964844,293.1499938964844,0.0835807248950004,-1985.7174072265625,304.1476135253906,0.6967746615409851,0.1391049325466156,0.1264989674091339,294.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.4827993512153625,0.050000000745058,0.0490873418748378,293.2334899902344,297.1499938964844,293.1499938964844,0.0231741294264793,-729.3956298828125,304.1557006835937,0.5295438170433044,0.0643181130290031,0.046437244862318,293.126708984375,297.1499938964844,293.1499938964844,0.3296612203121185,-6233.8291015625,304.1625366210937,0.9990000128746032,0.5087629556655884,0.3966735005378723,293.3149108886719,297.1499938964844,293.1499938964844,0.0055300877429544,-2020.77783203125,298.34918212890625,0.4827993512153625,0.050000000745058,0.2328492105007171,291.15936279296875,291.1499938964844,259.25,257.8291015625,279.99566650390625,294.0836486816406,291.1566772460937,1.0,0.2196683287620544,0.6903348565101624,0.6903348565101624,1.0,1.0,-1.0219372510910034,0.4135507941246032,0.6083863973617554,0.1678271144628524,0.0,0.0,0.5306272506713867,50.28009033203125,55.0,-24.462100982666016,-11448.505859375,147.99838256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837585449219,307.93072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.005859375,18000.0,0.0,0.0,0.2601759135723114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017300844192505,0.5017356872558594,-5.604076250165235e-06,0.0,0.0002640454913489,0.0,0.0,30.074838638305664,0.0,0.0,0.0,0.3701944649219513,4.0,0.0,1.0
576060,293.1322937011719,297.1499938964844,293.1499938964844,0.0843066275119781,-1999.5079345703125,304.147216796875,0.6953705549240112,0.1398368030786514,0.1271892040967941,294.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.4808925092220306,0.050000000745058,0.0491246320307254,293.2273864746094,297.1499938964844,293.1499938964844,0.022608121857047,-720.8843994140625,304.1547546386719,0.5243993997573853,0.0634375512599945,0.0458294115960598,293.1279296875,297.1499938964844,293.1499938964844,0.3342499732971191,-6307.3037109375,304.1507263183594,0.9990000128746032,0.509118378162384,0.4011074602603912,293.3129272460937,297.1499938964844,293.1499938964844,0.0054932376369833,-2010.7984619140625,298.2887268066406,0.4808925092220306,0.050000000745058,0.2330261021852493,291.1397399902344,291.1499938964844,259.2225036621094,257.8077392578125,279.9691162109375,294.0625305175781,291.1371459960937,1.0,0.2214947193861007,0.690211832523346,0.690211832523346,1.0,1.0,-1.0276139974594116,0.415944904088974,0.6116690635681152,0.169044092297554,0.0,0.0,0.5333128571510315,51.29394912719727,58.0,-26.851959228515625,-11518.6357421875,151.2716827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988647460937,307.94342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.216796875,18000.0,0.0,0.0,0.259045273065567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5046800971031189,0.5046856999397278,-5.612896529783029e-06,0.0,0.0002628980146255,0.0,0.0,30.346450805664062,0.0,0.0,0.0,0.3710878789424896,4.0,0.0,1.0
576120,293.1322937011719,297.1499938964844,293.1499938964844,0.0843066275119781,-1999.5079345703125,304.147216796875,0.6953705549240112,0.1398368030786514,0.1271892040967941,294.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.4808925092220306,0.050000000745058,0.0491246320307254,293.2273864746094,297.1499938964844,293.1499938964844,0.022608121857047,-720.8843994140625,304.1547546386719,0.5243993997573853,0.0634375512599945,0.0458294115960598,293.1279296875,297.1499938964844,293.1499938964844,0.3342499732971191,-6307.3037109375,304.1507263183594,0.9990000128746032,0.509118378162384,0.4011074602603912,293.3129272460937,297.1499938964844,293.1499938964844,0.0054932376369833,-2010.7984619140625,298.2887268066406,0.4808925092220306,0.050000000745058,0.2330261021852493,291.1397399902344,291.1499938964844,259.2225036621094,257.8077392578125,279.9691162109375,294.0625305175781,291.1371459960937,1.0,0.2214947193861007,0.690211832523346,0.690211832523346,1.0,1.0,-1.0276139974594116,0.415944904088974,0.6116690635681152,0.169044092297554,0.0,0.0,0.5333128571510315,51.29394912719727,58.0,-26.851959228515625,-11518.6357421875,151.2716827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988647460937,307.94342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.216796875,18000.0,0.0,0.0,0.259045273065567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5046800971031189,0.5046856999397278,-5.612896529783029e-06,0.0,0.0002628980146255,0.0,0.0,30.346450805664062,0.0,0.0,0.0,0.3710878789424896,4.0,0.0,1.0
576180,293.1308898925781,297.1499938964844,293.1499938964844,0.0850458964705467,-2013.538818359375,304.1469116210937,0.6928862929344177,0.1405687928199768,0.1278980672359466,294.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.4781363010406494,0.050000000745058,0.0491784289479255,293.2215881347656,297.1499938964844,293.1499938964844,0.0221324786543846,-713.647705078125,304.1539611816406,0.5188201665878296,0.0626566186547279,0.0453059822320938,293.1336669921875,297.1499938964844,293.1499938964844,0.3408631086349487,-6410.3818359375,304.1394958496094,0.9990000128746032,0.5085175633430481,0.4074195027351379,293.3112487792969,297.1499938964844,293.1499938964844,0.0054581370204687,-2001.2857666015625,298.22821044921875,0.4781363010406494,0.050000000745058,0.2332812994718551,291.1207580566406,291.1499938964844,259.18670654296875,257.77880859375,279.94195556640625,294.0506286621094,291.1182861328125,1.0,0.22406966984272,0.6900888681411743,0.6900888681411743,1.0,1.0,-1.0357825756072998,0.4194299280643463,0.6163526773452759,0.1707341223955154,0.0,0.0,0.5384938716888428,52.75547409057617,61.0,-26.486202239990234,-11620.748046875,156.04054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3630676269531,307.9385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.845703125,18000.0,0.0,0.0,0.2584644854068756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121520757675171,0.5121577382087708,-5.650112598232226e-06,0.0,0.0002623086038511,0.0,0.0,31.1098690032959,0.0,0.0,0.0,0.3735505044460296,4.0,0.0,1.0
576240,293.1308898925781,297.1499938964844,293.1499938964844,0.0850458964705467,-2013.538818359375,304.1469116210937,0.6928862929344177,0.1405687928199768,0.1278980672359466,294.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.4781363010406494,0.050000000745058,0.0491784289479255,293.2215881347656,297.1499938964844,293.1499938964844,0.0221324786543846,-713.647705078125,304.1539611816406,0.5188201665878296,0.0626566186547279,0.0453059822320938,293.1336669921875,297.1499938964844,293.1499938964844,0.3408631086349487,-6410.3818359375,304.1394958496094,0.9990000128746032,0.5085175633430481,0.4074195027351379,293.3112487792969,297.1499938964844,293.1499938964844,0.0054581370204687,-2001.2857666015625,298.22821044921875,0.4781363010406494,0.050000000745058,0.2332812994718551,291.1207580566406,291.1499938964844,259.18670654296875,257.77880859375,279.94195556640625,294.0506286621094,291.1182861328125,1.0,0.22406966984272,0.6900888681411743,0.6900888681411743,1.0,1.0,-1.0357825756072998,0.4194299280643463,0.6163526773452759,0.1707341223955154,0.0,0.0,0.5384938716888428,52.75547409057617,61.0,-26.486202239990234,-11620.748046875,156.04054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3630676269531,307.9385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.845703125,18000.0,0.0,0.0,0.2584644854068756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121520757675171,0.5121577382087708,-5.650112598232226e-06,0.0,0.0002623086038511,0.0,0.0,31.1098690032959,0.0,0.0,0.0,0.3735505044460296,4.0,0.0,1.0
576300,293.1302795410156,297.1499938964844,293.1499938964844,0.0854162275791168,-2020.56201171875,304.14678955078125,0.6913363933563232,0.1409325450658798,0.1282558441162109,294.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.4764799177646637,0.050000000745058,0.049210499972105,293.2187805175781,297.1499938964844,293.1499938964844,0.0219241250306367,-710.4525756835938,304.15362548828125,0.5159606337547302,0.0623010694980621,0.0450728833675384,293.13800048828125,297.1499938964844,293.1499938964844,0.3447893857955932,-6470.7841796875,304.13427734375,0.9990000128746032,0.5078737735748291,0.4111359417438507,293.3105163574219,297.1499938964844,293.1499938964844,0.0054409871809184,-1996.6121826171875,298.1979675292969,0.4764799177646637,0.050000000745058,0.2334334105253219,291.11163330078125,291.1499938964844,259.16583251953125,257.7616577148437,279.9280700683594,294.0475769042969,291.1092834472656,1.0,0.2255818247795105,0.6900273561477661,0.6900273561477661,1.0,1.0,-1.0406135320663452,0.4215000569820404,0.6191135048866272,0.1717246770858764,0.0,0.0,0.5419694185256958,53.62627029418945,61.0,-25.72564125061035,-11681.8095703125,158.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32568359375,307.9288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.388671875,18000.0,0.0,0.0,0.2584485709667206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175299048423767,0.5175356268882751,-5.679279638570733e-06,0.0,0.0002622924512252,0.0,0.0,31.67746925354004,0.0,0.0,0.0,0.3753605186939239,4.0,0.0,1.0
576360,293.12969970703125,297.1499938964844,293.1499938964844,0.0857847779989242,-2027.54638671875,304.1466979980469,0.689629316329956,0.1412943750619888,0.1286147832870483,294.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.4746506810188293,0.050000000745058,0.0492455251514911,293.2160339355469,297.1499938964844,293.1499938964844,0.0217335689812898,-707.5155029296875,304.1533203125,0.5130981206893921,0.0619682930409908,0.044857881963253,293.1431884765625,297.1499938964844,293.1499938964844,0.3490571677684784,-6535.95703125,304.12939453125,0.9990000128746032,0.507012665271759,0.4151569604873657,293.3099060058594,297.1499938964844,293.1499938964844,0.0054240156896412,-1991.9525146484373,298.1677551269531,0.4746506810188293,0.050000000745058,0.2335995584726333,291.1029663085937,291.1499938964844,259.14312744140625,257.7428283691406,279.914306640625,294.04620361328125,291.10076904296875,1.0,0.2272169739007949,0.6899101138114929,0.6899101138114929,1.0,1.0,-1.0458537340164185,0.4237374067306518,0.6221162676811218,0.1727843284606933,0.0,0.0,0.5459775328636169,54.57707595825195,64.0,-24.599184036254883,-11748.3759765625,162.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760009765625,307.9144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.24609375,18000.0,0.0,0.0,0.2586424052715301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239471793174744,0.5239529013633728,-5.715474799217191e-06,0.0,0.0002624891640152,0.0,0.0,32.36937713623047,0.0,0.0,0.0,0.377545416355133,4.0,0.0,1.0
576420,293.1286926269531,297.1499938964844,293.1499938964844,0.0865125954151153,-2041.3201904296875,304.1466064453125,0.6858597993850708,0.1420124769210815,0.129334881901741,294.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888671875,0.4704743921756744,0.050000000745058,0.0493233203887939,293.2107238769531,297.1499938964844,293.1499938964844,0.0214038621634244,-702.3980102539062,304.1527709960937,0.507465660572052,0.0613724589347839,0.0444820784032344,293.1556396484375,297.1499938964844,293.1499938964844,0.3584495186805725,-6677.9541015625,304.1206359863281,0.9990000128746032,0.5046646595001221,0.4239519238471985,293.30889892578125,297.1499938964844,293.1499938964844,0.0053902454674243,-1982.5347900390625,298.1076354980469,0.4704743921756744,0.050000000745058,0.2339686006307602,291.0872497558594,291.1499938964844,259.0923156738281,257.70025634765625,279.886474609375,294.04803466796875,291.0853881835937,1.0,0.230794295668602,0.6896755695343018,0.6896755695343018,1.0,1.0,-1.057358980178833,0.4286617040634155,0.6286972761154175,0.1751104593276977,0.0,0.0,0.5554167032241821,56.68820190429688,67.0,-21.75765609741211,-11895.724609375,169.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432800292969,307.8722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17863.529296875,18000.0,0.0,0.0,0.2597207129001617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397012233734131,0.5397070646286011,-5.808899004478008e-06,0.0,0.0002635834971442,0.0,0.0,34.128231048583984,0.0,0.0,0.0,0.3830015957355499,4.0,0.0,1.0
576480,293.1286926269531,297.1499938964844,293.1499938964844,0.0865125954151153,-2041.3201904296875,304.1466064453125,0.6858597993850708,0.1420124769210815,0.129334881901741,294.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888671875,0.4704743921756744,0.050000000745058,0.0493233203887939,293.2107238769531,297.1499938964844,293.1499938964844,0.0214038621634244,-702.3980102539062,304.1527709960937,0.507465660572052,0.0613724589347839,0.0444820784032344,293.1556396484375,297.1499938964844,293.1499938964844,0.3584495186805725,-6677.9541015625,304.1206359863281,0.9990000128746032,0.5046646595001221,0.4239519238471985,293.30889892578125,297.1499938964844,293.1499938964844,0.0053902454674243,-1982.5347900390625,298.1076354980469,0.4704743921756744,0.050000000745058,0.2339686006307602,291.0872497558594,291.1499938964844,259.0923156738281,257.70025634765625,279.886474609375,294.04803466796875,291.0853881835937,1.0,0.230794295668602,0.6896755695343018,0.6896755695343018,1.0,1.0,-1.057358980178833,0.4286617040634155,0.6286972761154175,0.1751104593276977,0.0,0.0,0.5554167032241821,56.68820190429688,67.0,-21.75765609741211,-11895.724609375,169.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432800292969,307.8722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17863.529296875,18000.0,0.0,0.0,0.2597207129001617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397012233734131,0.5397070646286011,-5.808899004478008e-06,0.0,0.0002635834971442,0.0,0.0,34.128231048583984,0.0,0.0,0.0,0.3830015957355499,4.0,0.0,1.0
576540,293.1278686523437,297.1499938964844,293.1499938964844,0.0872277170419693,-2054.8291015625,304.14654541015625,0.6817869544029236,0.1427252143621444,0.1300576776266098,294.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751342773437,0.465569794178009,0.050000000745058,0.0494097471237182,293.2055969238281,297.1499938964844,293.1499938964844,0.0211419649422168,-698.3054809570312,304.1522827148437,0.5020806789398193,0.0608729161322116,0.0441791303455829,293.1703491210937,297.1499938964844,293.1499938964844,0.3687459230422973,-6831.765625,304.1133117675781,0.9990000128746032,0.5015386939048767,0.4335132837295532,293.30816650390625,297.1499938964844,293.1499938964844,0.0053566172719001,-1972.958740234375,298.04803466796875,0.465569794178009,0.050000000745058,0.2343785613775253,291.0737609863281,291.1499938964844,259.0348205566406,257.651611328125,279.858154296875,294.0556030273437,291.0722045898437,1.0,0.2346893697977066,0.6894410252571106,0.6894410252571106,1.0,1.0,-1.069934368133545,0.4340589940547943,0.635875403881073,0.177662119269371,0.0,0.0,0.5665113925933838,59.03253173828125,55.0,-18.647968292236328,-12058.66015625,176.97897338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,307.8153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17830.3671875,18000.0,0.0,0.0,0.2617683410644531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5590392351150513,0.5590451955795288,-5.930173301749164e-06,0.0,0.0002656615979503,0.0,0.0,36.39712905883789,0.0,0.0,0.0,0.3898488581180572,4.0,0.0,1.0
576600,293.1278686523437,297.1499938964844,293.1499938964844,0.0872277170419693,-2054.8291015625,304.14654541015625,0.6817869544029236,0.1427252143621444,0.1300576776266098,294.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751342773437,0.465569794178009,0.050000000745058,0.0494097471237182,293.2055969238281,297.1499938964844,293.1499938964844,0.0211419649422168,-698.3054809570312,304.1522827148437,0.5020806789398193,0.0608729161322116,0.0441791303455829,293.1703491210937,297.1499938964844,293.1499938964844,0.3687459230422973,-6831.765625,304.1133117675781,0.9990000128746032,0.5015386939048767,0.4335132837295532,293.30816650390625,297.1499938964844,293.1499938964844,0.0053566172719001,-1972.958740234375,298.04803466796875,0.465569794178009,0.050000000745058,0.2343785613775253,291.0737609863281,291.1499938964844,259.0348205566406,257.651611328125,279.858154296875,294.0556030273437,291.0722045898437,1.0,0.2346893697977066,0.6894410252571106,0.6894410252571106,1.0,1.0,-1.069934368133545,0.4340589940547943,0.635875403881073,0.177662119269371,0.0,0.0,0.5665113925933838,59.03253173828125,55.0,-18.647968292236328,-12058.66015625,176.97897338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,307.8153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17830.3671875,18000.0,0.0,0.0,0.2617683410644531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5590392351150513,0.5590451955795288,-5.930173301749164e-06,0.0,0.0002656615979503,0.0,0.0,36.39712905883789,0.0,0.0,0.0,0.3898488581180572,4.0,0.0,1.0
576660,293.1268310546875,297.1499938964844,293.1499938964844,0.0877368301153183,-2064.193359375,304.1468505859375,0.6847987771034241,0.1434908360242843,0.1306986659765243,294.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.4672739505767822,0.050000000745058,0.0493803508579731,293.2003173828125,297.1499938964844,293.1499938964844,0.0208464134484529,-693.396240234375,304.1520080566406,0.5022308230400085,0.060536041855812,0.0438866913318634,293.178955078125,297.1499938964844,293.1499938964844,0.3662630617618561,-6787.419921875,304.1303405761719,0.9990000128746032,0.4992457628250122,0.4302883148193359,293.307373046875,297.1499938964844,293.1499938964844,0.0053069381974637,-1956.615234375,297.9965515136719,0.4672739505767822,0.050000000745058,0.2342391312122345,291.0768737792969,291.1499938964844,258.97125244140625,257.5973815917969,279.8364562988281,294.0458679199219,291.0805969238281,1.0,0.2329581528902053,0.6891262531280518,0.6891262531280518,1.0,1.0,-1.066288709640503,0.4322237968444824,0.6340648531913757,0.1773556172847747,0.0,0.0,0.5765529274940491,58.25472640991211,43.0,14.393049240112305,-12120.806640625,174.4920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79595947265625,307.7960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17826.4453125,18000.0,0.0,0.0,0.2646189928054809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5798894762992859,0.579895555973053,-6.073450094845612e-06,0.0,0.0002685546351131,0.0,0.0,39.00798416137695,0.0,0.0,0.0,0.397390753030777,4.0,0.0,1.0
576720,293.1268310546875,297.1499938964844,293.1499938964844,0.0877368301153183,-2064.193359375,304.1468505859375,0.6847987771034241,0.1434908360242843,0.1306986659765243,294.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.4672739505767822,0.050000000745058,0.0493803508579731,293.2003173828125,297.1499938964844,293.1499938964844,0.0208464134484529,-693.396240234375,304.1520080566406,0.5022308230400085,0.060536041855812,0.0438866913318634,293.178955078125,297.1499938964844,293.1499938964844,0.3662630617618561,-6787.419921875,304.1303405761719,0.9990000128746032,0.4992457628250122,0.4302883148193359,293.307373046875,297.1499938964844,293.1499938964844,0.0053069381974637,-1956.615234375,297.9965515136719,0.4672739505767822,0.050000000745058,0.2342391312122345,291.0768737792969,291.1499938964844,258.97125244140625,257.5973815917969,279.8364562988281,294.0458679199219,291.0805969238281,1.0,0.2329581528902053,0.6891262531280518,0.6891262531280518,1.0,1.0,-1.066288709640503,0.4322237968444824,0.6340648531913757,0.1773556172847747,0.0,0.0,0.5765529274940491,58.25472640991211,43.0,14.393049240112305,-12120.806640625,174.4920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79595947265625,307.7960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17826.4453125,18000.0,0.0,0.0,0.2646189928054809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5798894762992859,0.579895555973053,-6.073450094845612e-06,0.0,0.0002685546351131,0.0,0.0,39.00798416137695,0.0,0.0,0.0,0.397390753030777,4.0,0.0,1.0
576780,293.1255187988281,297.1499938964844,293.1499938964844,0.0879683047533035,-2067.85693359375,304.14752197265625,0.6942614912986755,0.1443473100662231,0.1313243955373764,294.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.4742564857006073,0.050000000745058,0.049252949655056,293.194580078125,297.1499938964844,293.1499938964844,0.0205403268337249,-687.85400390625,304.15185546875,0.5075550079345703,0.0604191049933433,0.0436695590615272,293.170166015625,297.1499938964844,293.1499938964844,0.3515638709068298,-6557.962890625,304.1615905761719,0.9990000128746032,0.500261127948761,0.4160106480121612,293.30615234375,297.1499938964844,293.1499938964844,0.0052385837770998,-1931.5205078125,297.963623046875,0.4742564857006073,0.050000000745058,0.2336347997188568,291.1157531738281,291.1499938964844,258.902099609375,257.5380859375,279.80322265625,293.9886474609375,291.1217346191406,1.0,0.2270973920822143,0.6888114809989929,0.6888114809989929,1.0,1.0,-1.0487687587738037,0.4242239892482757,0.6245447397232056,0.1746347993612289,0.0,0.0,0.5787062048912048,54.833717346191406,46.0,49.18474578857422,-12041.111328125,163.31448364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67108154296875,307.7884216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.62109375,18000.0,0.0,0.0,0.2675609588623047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896837115287781,0.5896899104118347,-6.166344064695295e-06,0.0,0.0002715403679758,0.0,0.0,40.40874481201172,0.0,0.0,0.0,0.4012157917022705,4.0,0.0,1.0
576840,293.1255187988281,297.1499938964844,293.1499938964844,0.0879683047533035,-2067.85693359375,304.14752197265625,0.6942614912986755,0.1443473100662231,0.1313243955373764,294.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.4742564857006073,0.050000000745058,0.049252949655056,293.194580078125,297.1499938964844,293.1499938964844,0.0205403268337249,-687.85400390625,304.15185546875,0.5075550079345703,0.0604191049933433,0.0436695590615272,293.170166015625,297.1499938964844,293.1499938964844,0.3515638709068298,-6557.962890625,304.1615905761719,0.9990000128746032,0.500261127948761,0.4160106480121612,293.30615234375,297.1499938964844,293.1499938964844,0.0052385837770998,-1931.5205078125,297.963623046875,0.4742564857006073,0.050000000745058,0.2336347997188568,291.1157531738281,291.1499938964844,258.902099609375,257.5380859375,279.80322265625,293.9886474609375,291.1217346191406,1.0,0.2270973920822143,0.6888114809989929,0.6888114809989929,1.0,1.0,-1.0487687587738037,0.4242239892482757,0.6245447397232056,0.1746347993612289,0.0,0.0,0.5787062048912048,54.833717346191406,46.0,49.18474578857422,-12041.111328125,163.31448364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67108154296875,307.7884216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.62109375,18000.0,0.0,0.0,0.2675609588623047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896837115287781,0.5896899104118347,-6.166344064695295e-06,0.0,0.0002715403679758,0.0,0.0,40.40874481201172,0.0,0.0,0.0,0.4012157917022705,4.0,0.0,1.0
576900,293.124755859375,297.1499938964844,293.1499938964844,0.0881024375557899,-2070.0185546875,304.1477355957031,0.6982018947601318,0.1448021233081817,0.1316823065280914,294.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4767407178878784,0.050000000745058,0.0492054149508476,293.1916198730469,297.1499938964844,293.1499938964844,0.0204496029764413,-686.0847778320312,304.15167236328125,0.509894847869873,0.0604383312165737,0.0436316132545471,293.1608581542969,297.1499938964844,293.1499938964844,0.3455161452293396,-6465.16845703125,304.1703491210937,0.9990000128746032,0.5018295049667358,0.4105549454689026,293.3052978515625,297.1499938964844,293.1499938964844,0.0052060619927942,-1919.3602294921875,297.9494323730469,0.4767407178878784,0.050000000745058,0.2334093153476715,291.1380615234375,291.1499938964844,258.8656005859375,257.50665283203125,279.7782287597656,293.9494934082031,291.14312744140625,1.0,0.2252436131238937,0.6886540651321411,0.6886540651321411,1.0,1.0,-1.042271852493286,0.4212347567081451,0.6210370659828186,0.1736714988946914,0.0,0.0,0.5772553086280823,53.55919647216797,46.0,51.49939727783203,-11996.857421875,159.23989868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6426696777344,307.7772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.880859375,18000.0,0.0,0.0,0.2688348293304443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893385410308838,0.5893447399139404,-6.177274372021202e-06,0.0,0.0002728331601247,0.0,0.0,40.43476867675781,0.0,0.0,0.0,0.4012345671653747,4.0,0.0,1.0
576960,293.1240234375,297.1499938964844,293.1499938964844,0.0883282646536827,-2074.048828125,304.1477355957031,0.7011640071868896,0.1452707648277282,0.1320659518241882,294.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.4783819615840912,0.050000000745058,0.0491735972464084,293.1885986328125,297.1499938964844,293.1499938964844,0.0204226244240999,-685.4933471679688,304.15142822265625,0.5116562843322754,0.0605037100613117,0.0436368957161903,293.1519775390625,297.1499938964844,293.1499938964844,0.3413902223110199,-6402.642578125,304.1741027832031,0.9990000128746032,0.5034371614456177,0.4068625271320343,293.3042907714844,297.1499938964844,293.1499938964844,0.0051775118336081,-1909.1708984375,297.9317321777344,0.4783819615840912,0.050000000745058,0.2332583665847778,291.1517944335937,291.1499938964844,258.82794189453125,257.4741516113281,279.75115966796875,293.9143371582031,291.1538391113281,1.0,0.2239005118608474,0.6886307597160339,0.6886307597160339,1.0,1.0,-1.0380862951278689,0.4192888140678406,0.6187974810600281,0.1731821149587631,0.0,0.0,0.5756978988647461,52.71045684814453,49.0,38.10979080200195,-11961.259765625,156.58860778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6334228515625,307.7625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9375,18000.0,0.0,0.0,0.2699538469314575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868509411811829,0.5868571400642395,-6.168339496070985e-06,0.0,0.0002739688206929,0.0,0.0,40.15419006347656,0.0,0.0,0.0,0.4004568457603454,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0889986753463745,-2086.528564453125,304.1473693847656,0.705177366733551,0.1462583988904953,0.1329051107168197,294.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4801230728626251,0.050000000745058,0.0491396188735961,293.18243408203125,297.1499938964844,293.1499938964844,0.0205341950058937,-687.3311157226562,304.1507568359375,0.5141668319702148,0.0607777535915374,0.0437695384025573,293.1375732421875,297.1499938964844,293.1499938964844,0.3369596600532532,-6337.56982421875,304.1732177734375,0.9990000128746032,0.5063216686248779,0.4028826653957367,293.3019714355469,297.1499938964844,293.1499938964844,0.0051313419826328,-1893.8262939453125,297.8871154785156,0.4801230728626251,0.050000000745058,0.2330971807241439,291.1567687988281,291.1499938964844,258.74932861328125,257.4061279296875,279.6982116699219,293.85845947265625,291.156494140625,1.0,0.2225705832242965,0.6885840892791748,0.6885840892791748,1.0,1.0,-1.034239649772644,0.4173989593982696,0.6168407201766968,0.1730186343193054,0.0,0.0,0.5742692947387695,51.81672286987305,52.0,10.585579872131348,-11940.728515625,153.9681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65655517578125,307.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.47265625,18000.0,0.0,0.0,0.2717562913894653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830779075622559,0.5830840468406677,-6.1414289120875765e-06,0.0,0.0002757980837486,0.0,0.0,39.66029357910156,0.0,0.0,0.0,0.3991137742996216,4.0,0.0,1.0
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0889986753463745,-2086.528564453125,304.1473693847656,0.705177366733551,0.1462583988904953,0.1329051107168197,294.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4801230728626251,0.050000000745058,0.0491396188735961,293.18243408203125,297.1499938964844,293.1499938964844,0.0205341950058937,-687.3311157226562,304.1507568359375,0.5141668319702148,0.0607777535915374,0.0437695384025573,293.1375732421875,297.1499938964844,293.1499938964844,0.3369596600532532,-6337.56982421875,304.1732177734375,0.9990000128746032,0.5063216686248779,0.4028826653957367,293.3019714355469,297.1499938964844,293.1499938964844,0.0051313419826328,-1893.8262939453125,297.8871154785156,0.4801230728626251,0.050000000745058,0.2330971807241439,291.1567687988281,291.1499938964844,258.74932861328125,257.4061279296875,279.6982116699219,293.85845947265625,291.156494140625,1.0,0.2225705832242965,0.6885840892791748,0.6885840892791748,1.0,1.0,-1.034239649772644,0.4173989593982696,0.6168407201766968,0.1730186343193054,0.0,0.0,0.5742692947387695,51.81672286987305,52.0,10.585579872131348,-11940.728515625,153.9681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65655517578125,307.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.47265625,18000.0,0.0,0.0,0.2717562913894653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830779075622559,0.5830840468406677,-6.1414289120875765e-06,0.0,0.0002757980837486,0.0,0.0,39.66029357910156,0.0,0.0,0.0,0.3991137742996216,4.0,0.0,1.0
