time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577140,293.1206970214844,297.1499938964844,293.1499938964844,0.0898177921772003,-2101.9443359375,304.1468811035156,0.7070677280426025,0.1473000049591064,0.1338269561529159,294.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.4802453219890594,0.050000000745058,0.0491372160613536,293.1761779785156,297.1499938964844,293.1499938964844,0.0208109319210052,-692.0225219726562,304.1500549316406,0.5155642628669739,0.0612214356660842,0.0440492816269397,293.1287536621094,297.1499938964844,293.1499938964844,0.3364282250404358,-6332.7890625,304.166259765625,0.9990000128746032,0.5084344148635864,0.402601033449173,293.2994384765625,297.1499938964844,293.1499938964844,0.0050929589197039,-1881.73095703125,297.8385925292969,0.4802453219890594,0.050000000745058,0.2330857962369918,291.1509094238281,291.1499938964844,258.6668395996094,257.3345031738281,279.64764404296875,293.8201904296875,291.14959716796875,1.0,0.222711980342865,0.6885373592376709,0.6885373592376709,1.0,1.0,-1.0353258848190308,0.4176914691925049,0.6176344156265259,0.1737204194068908,0.0,0.0,0.5744591355323792,51.779415130615234,55.0,-6.225233554840088,-11978.345703125,154.1963653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.705322265625,307.7887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.273147851228714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5822278261184692,0.5822339653968811,-6.130136171123013e-06,0.0,0.0002772103471215,0.0,0.0,39.52191925048828,0.0,0.0,0.0,0.3987506628036499,4.0,0.0,1.0
577200,293.1206970214844,297.1499938964844,293.1499938964844,0.0898177921772003,-2101.9443359375,304.1468811035156,0.7070677280426025,0.1473000049591064,0.1338269561529159,294.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.4802453219890594,0.050000000745058,0.0491372160613536,293.1761779785156,297.1499938964844,293.1499938964844,0.0208109319210052,-692.0225219726562,304.1500549316406,0.5155642628669739,0.0612214356660842,0.0440492816269397,293.1287536621094,297.1499938964844,293.1499938964844,0.3364282250404358,-6332.7890625,304.166259765625,0.9990000128746032,0.5084344148635864,0.402601033449173,293.2994384765625,297.1499938964844,293.1499938964844,0.0050929589197039,-1881.73095703125,297.8385925292969,0.4802453219890594,0.050000000745058,0.2330857962369918,291.1509094238281,291.1499938964844,258.6668395996094,257.3345031738281,279.64764404296875,293.8201904296875,291.14959716796875,1.0,0.222711980342865,0.6885373592376709,0.6885373592376709,1.0,1.0,-1.0353258848190308,0.4176914691925049,0.6176344156265259,0.1737204194068908,0.0,0.0,0.5744591355323792,51.779415130615234,55.0,-6.225233554840088,-11978.345703125,154.1963653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.705322265625,307.7887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.273147851228714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5822278261184692,0.5822339653968811,-6.130136171123013e-06,0.0,0.0002772103471215,0.0,0.0,39.52191925048828,0.0,0.0,0.0,0.3987506628036499,4.0,0.0,1.0
577260,293.1190795898437,297.1499938964844,293.1499938964844,0.0907327607274055,-2119.236328125,304.1463928222656,0.707273006439209,0.1483728140592575,0.1348052620887756,294.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.4791082739830017,0.050000000745058,0.0491594187915325,293.1700439453125,297.1499938964844,293.1499938964844,0.0212204325944185,-698.909423828125,304.1493530273437,0.5160719156265259,0.0618005767464637,0.0444479510188102,293.1255798339844,297.1499938964844,293.1499938964844,0.3389908373355865,-6375.0625,304.1565246582031,0.9990000128746032,0.5096257925033569,0.4052091240882873,293.2969665527344,297.1499938964844,293.1499938964844,0.0050594685599207,-1871.638427734375,297.7876892089844,0.4791082739830017,0.050000000745058,0.23319111764431,291.1388244628906,291.1499938964844,258.5809631347656,257.2597351074219,279.5994873046875,293.7964172363281,291.1369934082031,1.0,0.2240008860826492,0.6884270906448364,0.6884270906448364,1.0,1.0,-1.0402607917785645,0.4196770489215851,0.6205837726593018,0.1750716269016266,0.0,0.0,0.5767133235931396,52.409278869628906,58.0,-15.82359218597412,-12062.2734375,156.6509552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7527770996094,307.8246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.3984375,18000.0,0.0,0.0,0.2743528485298157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5849878787994385,0.5849940180778503,-6.142295660538366e-06,0.0,0.0002784332900773,0.0,0.0,39.84221649169922,0.0,0.0,0.0,0.3996956944465637,4.0,0.0,1.0
577320,293.1190795898437,297.1499938964844,293.1499938964844,0.0907327607274055,-2119.236328125,304.1463928222656,0.707273006439209,0.1483728140592575,0.1348052620887756,294.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.4791082739830017,0.050000000745058,0.0491594187915325,293.1700439453125,297.1499938964844,293.1499938964844,0.0212204325944185,-698.909423828125,304.1493530273437,0.5160719156265259,0.0618005767464637,0.0444479510188102,293.1255798339844,297.1499938964844,293.1499938964844,0.3389908373355865,-6375.0625,304.1565246582031,0.9990000128746032,0.5096257925033569,0.4052091240882873,293.2969665527344,297.1499938964844,293.1499938964844,0.0050594685599207,-1871.638427734375,297.7876892089844,0.4791082739830017,0.050000000745058,0.23319111764431,291.1388244628906,291.1499938964844,258.5809631347656,257.2597351074219,279.5994873046875,293.7964172363281,291.1369934082031,1.0,0.2240008860826492,0.6884270906448364,0.6884270906448364,1.0,1.0,-1.0402607917785645,0.4196770489215851,0.6205837726593018,0.1750716269016266,0.0,0.0,0.5767133235931396,52.409278869628906,58.0,-15.82359218597412,-12062.2734375,156.6509552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7527770996094,307.8246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.3984375,18000.0,0.0,0.0,0.2743528485298157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5849878787994385,0.5849940180778503,-6.142295660538366e-06,0.0,0.0002784332900773,0.0,0.0,39.84221649169922,0.0,0.0,0.0,0.3996956944465637,4.0,0.0,1.0
577380,293.1175842285156,297.1499938964844,293.1499938964844,0.0916979685425758,-2137.491943359375,304.14599609375,0.7061732411384583,0.1494578719139099,0.1358170360326767,294.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.4769611954689026,0.050000000745058,0.0492011159658432,293.1641845703125,297.1499938964844,293.1499938964844,0.0217344276607036,-707.4097900390625,304.1487121582031,0.5158929824829102,0.0624854750931263,0.0449398905038833,293.1274719238281,297.1499938964844,293.1499938964844,0.34397953748703,-6453.5087890625,304.14605712890625,0.9990000128746032,0.5098722577095032,0.4100622534751892,293.29473876953125,297.1499938964844,293.1499938964844,0.0050289412029087,-1862.6678466796875,297.7356872558594,0.4769611954689026,0.050000000745058,0.2333889156579971,291.12420654296875,291.1499938964844,258.4923095703125,257.182373046875,279.55279541015625,293.7841796875,291.1222229003906,1.0,0.2261807769536972,0.6883167624473572,0.6883167624473572,1.0,1.0,-1.0481771230697632,0.4229907393455505,0.6251863837242126,0.1769325584173202,0.0,0.0,0.5811165571212769,53.56757736206055,61.0,-19.99932861328125,-12184.0673828125,160.8922576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801208496094,307.8595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17934.572265625,18000.0,0.0,0.0,0.2756053805351257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5918774604797363,0.591883659362793,-6.183203822729411e-06,0.0,0.0002797044289764,0.0,0.0,40.70526123046875,0.0,0.0,0.0,0.40216264128685,4.0,0.0,1.0
577440,293.1175842285156,297.1499938964844,293.1499938964844,0.0916979685425758,-2137.491943359375,304.14599609375,0.7061732411384583,0.1494578719139099,0.1358170360326767,294.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.4769611954689026,0.050000000745058,0.0492011159658432,293.1641845703125,297.1499938964844,293.1499938964844,0.0217344276607036,-707.4097900390625,304.1487121582031,0.5158929824829102,0.0624854750931263,0.0449398905038833,293.1274719238281,297.1499938964844,293.1499938964844,0.34397953748703,-6453.5087890625,304.14605712890625,0.9990000128746032,0.5098722577095032,0.4100622534751892,293.29473876953125,297.1499938964844,293.1499938964844,0.0050289412029087,-1862.6678466796875,297.7356872558594,0.4769611954689026,0.050000000745058,0.2333889156579971,291.12420654296875,291.1499938964844,258.4923095703125,257.182373046875,279.55279541015625,293.7841796875,291.1222229003906,1.0,0.2261807769536972,0.6883167624473572,0.6883167624473572,1.0,1.0,-1.0481771230697632,0.4229907393455505,0.6251863837242126,0.1769325584173202,0.0,0.0,0.5811165571212769,53.56757736206055,61.0,-19.99932861328125,-12184.0673828125,160.8922576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801208496094,307.8595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17934.572265625,18000.0,0.0,0.0,0.2756053805351257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5918774604797363,0.591883659362793,-6.183203822729411e-06,0.0,0.0002797044289764,0.0,0.0,40.70526123046875,0.0,0.0,0.0,0.40216264128685,4.0,0.0,1.0
577500,293.1169128417969,297.1499938964844,293.1499938964844,0.0921899154782295,-2146.79248046875,304.14581298828125,0.70523601770401,0.150000661611557,0.1363299787044525,294.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.4755608141422272,0.050000000745058,0.0492280572652816,293.1613464355469,297.1499938964844,293.1499938964844,0.0220242626965045,-712.1329345703125,304.1484069824219,0.5156044960021973,0.0628603771328926,0.0452145040035247,293.13006591796875,297.1499938964844,293.1499938964844,0.3472174406051636,-6503.6005859375,304.140869140625,0.9990000128746032,0.5096462965011597,0.4131671786308288,293.2937316894531,297.1499938964844,293.1499938964844,0.0050143706612288,-1858.4208984375,297.70947265625,0.4755608141422272,0.050000000745058,0.2335167080163955,291.1166076660156,291.1499938964844,258.4471130371094,257.14288330078125,279.5299072265625,293.7816772460937,291.1146240234375,1.0,0.2275402247905731,0.6882616281509399,0.6882616281509399,1.0,1.0,-1.053034424781799,0.4250501692295074,0.6279842853546143,0.1780163794755935,0.0,0.0,0.5841040015220642,54.31161117553711,61.0,-20.790576934814453,-12256.4365234375,163.58082580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.782470703125,307.8739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17915.708984375,18000.0,0.0,0.0,0.2763184010982513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968878269195557,0.5968940258026123,-6.2151066231308505e-06,0.0,0.000280428037513,0.0,0.0,41.351593017578125,0.0,0.0,0.0,0.403985321521759,4.0,0.0,1.0
577560,293.1163024902344,297.1499938964844,293.1499938964844,0.0926844254136085,-2156.135986328125,304.14569091796875,0.7040894031524658,0.1505419760942459,0.1368454694747924,294.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.473960280418396,0.050000000745058,0.049258504062891,293.1585998535156,297.1499938964844,293.1499938964844,0.0223333183676004,-717.1157836914062,304.14813232421875,0.5152124762535095,0.0632538273930549,0.0455054529011249,293.1336669921875,297.1499938964844,293.1499938964844,0.3508738875389099,-6559.69677734375,304.1358947753906,0.9990000128746032,0.5091938972473145,0.4166485071182251,293.2928161621094,297.1499938964844,293.1499938964844,0.005000167991966,-1854.2855224609373,297.6831970214844,0.473960280418396,0.050000000745058,0.2336611300706863,291.1090393066406,291.1499938964844,258.40142822265625,257.1029052734375,279.5077209472656,293.78125,291.1071472167969,1.0,0.2290495187044143,0.6881437301635742,0.6881437301635742,1.0,1.0,-1.0583903789520264,0.4273195266723633,0.6310708522796631,0.1791707873344421,0.0,0.0,0.5875919461250305,55.150516510009766,64.0,-20.92639541625977,-12335.001953125,166.602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7761535644531,307.8853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.77734375,18000.0,0.0,0.0,0.2771220505237579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029289364814758,0.6029351949691772,-6.254840172914555e-06,0.0,0.0002812436432577,0.0,0.0,42.14603042602539,0.0,0.0,0.0,0.4062031805515289,4.0,0.0,1.0
577620,293.1152038574219,297.1499938964844,293.1499938964844,0.0936726033687591,-2174.782470703125,304.1454772949219,0.7012974619865417,0.1516170501708984,0.1378792375326156,294.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.4701826274394989,0.050000000745058,0.0493285022675991,293.1534118652344,297.1499938964844,293.1499938964844,0.0230026487261056,-727.7274169921875,304.14764404296875,0.514196515083313,0.0640891194343566,0.0461297631263732,293.1434326171875,297.1499938964844,293.1499938964844,0.3592386543750763,-6686.650390625,304.126708984375,0.9990000128746032,0.5076344013214111,0.4245435297489166,293.291259765625,297.1499938964844,293.1499938964844,0.00497233774513,-1846.1357421875,297.6307067871094,0.4701826274394989,0.050000000745058,0.23399318754673,291.0946655273437,291.1499938964844,258.3088684082031,257.0218200683594,279.4644775390625,293.7860717773437,291.0929260253906,1.0,0.2324404269456863,0.6879079937934875,0.6879079937934875,1.0,1.0,-1.0703386068344116,0.4324151873588562,0.6379234194755554,0.1816878467798233,0.0,0.0,0.5959461331367493,57.074195861816406,67.0,-20.01546859741211,-12507.68359375,173.53184509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7364501953125,307.8973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17859.697265625,18000.0,0.0,0.0,0.279083788394928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6179717779159546,0.6179781556129456,-6.357980964821763e-06,0.0,0.0002832345780916,0.0,0.0,44.18760681152344,0.0,0.0,0.0,0.4118004739284515,4.0,0.0,1.0
577680,293.1152038574219,297.1499938964844,293.1499938964844,0.0936726033687591,-2174.782470703125,304.1454772949219,0.7012974619865417,0.1516170501708984,0.1378792375326156,294.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.4701826274394989,0.050000000745058,0.0493285022675991,293.1534118652344,297.1499938964844,293.1499938964844,0.0230026487261056,-727.7274169921875,304.14764404296875,0.514196515083313,0.0640891194343566,0.0461297631263732,293.1434326171875,297.1499938964844,293.1499938964844,0.3592386543750763,-6686.650390625,304.126708984375,0.9990000128746032,0.5076344013214111,0.4245435297489166,293.291259765625,297.1499938964844,293.1499938964844,0.00497233774513,-1846.1357421875,297.6307067871094,0.4701826274394989,0.050000000745058,0.23399318754673,291.0946655273437,291.1499938964844,258.3088684082031,257.0218200683594,279.4644775390625,293.7860717773437,291.0929260253906,1.0,0.2324404269456863,0.6879079937934875,0.6879079937934875,1.0,1.0,-1.0703386068344116,0.4324151873588562,0.6379234194755554,0.1816878467798233,0.0,0.0,0.5959461331367493,57.074195861816406,67.0,-20.01546859741211,-12507.68359375,173.53184509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7364501953125,307.8973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17859.697265625,18000.0,0.0,0.0,0.279083788394928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6179717779159546,0.6179781556129456,-6.357980964821763e-06,0.0,0.0002832345780916,0.0,0.0,44.18760681152344,0.0,0.0,0.0,0.4118004739284515,4.0,0.0,1.0
577740,293.11431884765625,297.1499938964844,293.1499938964844,0.0946540907025337,-2193.267822265625,304.1453552246094,0.6980230808258057,0.1526794582605362,0.1389118432998657,294.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.4656259417533874,0.050000000745058,0.0494086630642414,293.14862060546875,297.1499938964844,293.1499938964844,0.0237329918891191,-739.0509033203125,304.147216796875,0.5129805207252502,0.0649788826704025,0.0468016825616359,293.1560363769531,297.1499938964844,293.1499938964844,0.3687344789505005,-6828.998046875,304.1186828613281,0.9990000128746032,0.5052499175071716,0.433407574892044,293.2900085449219,297.1499938964844,293.1499938964844,0.0049450285732746,-1838.055419921875,297.5783386230469,0.4656259417533874,0.050000000745058,0.2343734204769134,291.0813903808594,291.1499938964844,258.21514892578125,256.9396057128906,279.4227294921875,293.79766845703125,291.079833984375,1.0,0.2362204492092132,0.6876721978187561,0.6876721978187561,1.0,1.0,-1.0835758447647097,0.4380986988544464,0.6454771161079407,0.1844241917133331,0.0,0.0,0.6059957146644592,59.271854400634766,55.0,-18.39900016784668,-12696.6533203125,181.4830780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.662353515625,307.89471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.3359375,18000.0,0.0,0.0,0.2816189527511596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367628574371338,0.6367693543434143,-6.492933607660234e-06,0.0,0.0002858074440155,0.0,0.0,46.855587005615234,0.0,0.0,0.0,0.418916791677475,4.0,0.0,1.0
577800,293.11431884765625,297.1499938964844,293.1499938964844,0.0946540907025337,-2193.267822265625,304.1453552246094,0.6980230808258057,0.1526794582605362,0.1389118432998657,294.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.4656259417533874,0.050000000745058,0.0494086630642414,293.14862060546875,297.1499938964844,293.1499938964844,0.0237329918891191,-739.0509033203125,304.147216796875,0.5129805207252502,0.0649788826704025,0.0468016825616359,293.1560363769531,297.1499938964844,293.1499938964844,0.3687344789505005,-6828.998046875,304.1186828613281,0.9990000128746032,0.5052499175071716,0.433407574892044,293.2900085449219,297.1499938964844,293.1499938964844,0.0049450285732746,-1838.055419921875,297.5783386230469,0.4656259417533874,0.050000000745058,0.2343734204769134,291.0813903808594,291.1499938964844,258.21514892578125,256.9396057128906,279.4227294921875,293.79766845703125,291.079833984375,1.0,0.2362204492092132,0.6876721978187561,0.6876721978187561,1.0,1.0,-1.0835758447647097,0.4380986988544464,0.6454771161079407,0.1844241917133331,0.0,0.0,0.6059957146644592,59.271854400634766,55.0,-18.39900016784668,-12696.6533203125,181.4830780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.662353515625,307.89471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.3359375,18000.0,0.0,0.0,0.2816189527511596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367628574371338,0.6367693543434143,-6.492933607660234e-06,0.0,0.0002858074440155,0.0,0.0,46.855587005615234,0.0,0.0,0.0,0.418916791677475,4.0,0.0,1.0
577860,293.1133117675781,297.1499938964844,293.1499938964844,0.0954166129231453,-2207.3388671875,304.1456604003906,0.7018944621086121,0.1537825465202331,0.1398535966873169,294.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.4676361382007599,0.050000000745058,0.0493738763034343,293.14324951171875,297.1499938964844,293.1499938964844,0.0244534164667129,-749.801025390625,304.1469421386719,0.5176783204078674,0.0660978406667709,0.0475017726421356,293.1632080078125,297.1499938964844,293.1499938964844,0.3655683696269989,-6775.01953125,304.13507080078125,0.9990000128746032,0.5036090016365051,0.429588258266449,293.2887878417969,297.1499938964844,293.1499938964844,0.0049036615528166,-1823.8541259765625,297.534423828125,0.4676361382007599,0.050000000745058,0.2342084199190139,291.0843811035156,291.1499938964844,258.1208801269531,256.8567810058594,279.3930358886719,293.79150390625,291.0881042480469,1.0,0.2344323545694351,0.687345027923584,0.687345027923584,1.0,1.0,-1.0807318687438965,0.436516135931015,0.6442158222198486,0.1845448166131973,0.0,0.0,0.6150534749031067,58.37294769287109,58.0,14.404006958007812,-12776.2294921875,178.97482299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5755920410156,307.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17819.50390625,18000.0,0.0,0.0,0.2846168875694275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6572462320327759,0.6572529077529907,-6.653022410318954e-06,0.0,0.0002888499584514,0.0,0.0,49.949440002441406,0.0,0.0,0.0,0.4267956912517547,4.0,0.0,1.0
577920,293.1133117675781,297.1499938964844,293.1499938964844,0.0954166129231453,-2207.3388671875,304.1456604003906,0.7018944621086121,0.1537825465202331,0.1398535966873169,294.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.4676361382007599,0.050000000745058,0.0493738763034343,293.14324951171875,297.1499938964844,293.1499938964844,0.0244534164667129,-749.801025390625,304.1469421386719,0.5176783204078674,0.0660978406667709,0.0475017726421356,293.1632080078125,297.1499938964844,293.1499938964844,0.3655683696269989,-6775.01953125,304.13507080078125,0.9990000128746032,0.5036090016365051,0.429588258266449,293.2887878417969,297.1499938964844,293.1499938964844,0.0049036615528166,-1823.8541259765625,297.534423828125,0.4676361382007599,0.050000000745058,0.2342084199190139,291.0843811035156,291.1499938964844,258.1208801269531,256.8567810058594,279.3930358886719,293.79150390625,291.0881042480469,1.0,0.2344323545694351,0.687345027923584,0.687345027923584,1.0,1.0,-1.0807318687438965,0.436516135931015,0.6442158222198486,0.1845448166131973,0.0,0.0,0.6150534749031067,58.37294769287109,58.0,14.404006958007812,-12776.2294921875,178.97482299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5755920410156,307.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17819.50390625,18000.0,0.0,0.0,0.2846168875694275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6572462320327759,0.6572529077529907,-6.653022410318954e-06,0.0,0.0002888499584514,0.0,0.0,49.949440002441406,0.0,0.0,0.0,0.4267956912517547,4.0,0.0,1.0
577980,293.11236572265625,297.1499938964844,293.1499938964844,0.096054583787918,-2218.7802734375,304.1460266113281,0.7044034600257874,0.1549080163240432,0.1408520936965942,294.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.4682947099208832,0.050000000745058,0.0493622682988643,293.1388244628906,297.1499938964844,293.1499938964844,0.0251892805099487,-760.355712890625,304.146728515625,0.5215359926223755,0.0671682581305503,0.0482661798596382,293.1603088378906,297.1499938964844,293.1499938964844,0.3637647926807403,-6745.16552734375,304.14263916015625,0.9990000128746032,0.5038624405860901,0.428305447101593,293.2874755859375,297.1499938964844,293.1499938964844,0.0048586660996079,-1807.0362548828125,297.5033264160156,0.4682947099208832,0.050000000745058,0.2341533452272415,291.1109924316406,291.1499938964844,258.02655029296875,256.7738647460937,279.34832763671875,293.7644348144531,291.1122741699219,1.0,0.2344422191381454,0.6870179176330566,0.6870179176330566,1.0,1.0,-1.0812230110168457,0.4364588856697082,0.6447641253471375,0.1851331293582916,0.0,0.0,0.6182330846786499,58.09747314453125,61.0,21.798593521118164,-12833.5302734375,178.6154022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5188293457031,307.9226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17911.419921875,18000.0,0.0,0.0,0.2876055538654327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6674497723579407,0.6674565672874451,-6.7558885348262265e-06,0.0,0.0002918830723501,0.0,0.0,51.67497253417969,0.0,0.0,0.0,0.4309997856616974,4.0,0.0,1.0
578040,293.11236572265625,297.1499938964844,293.1499938964844,0.096054583787918,-2218.7802734375,304.1460266113281,0.7044034600257874,0.1549080163240432,0.1408520936965942,294.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.4682947099208832,0.050000000745058,0.0493622682988643,293.1388244628906,297.1499938964844,293.1499938964844,0.0251892805099487,-760.355712890625,304.146728515625,0.5215359926223755,0.0671682581305503,0.0482661798596382,293.1603088378906,297.1499938964844,293.1499938964844,0.3637647926807403,-6745.16552734375,304.14263916015625,0.9990000128746032,0.5038624405860901,0.428305447101593,293.2874755859375,297.1499938964844,293.1499938964844,0.0048586660996079,-1807.0362548828125,297.5033264160156,0.4682947099208832,0.050000000745058,0.2341533452272415,291.1109924316406,291.1499938964844,258.02655029296875,256.7738647460937,279.34832763671875,293.7644348144531,291.1122741699219,1.0,0.2344422191381454,0.6870179176330566,0.6870179176330566,1.0,1.0,-1.0812230110168457,0.4364588856697082,0.6447641253471375,0.1851331293582916,0.0,0.0,0.6182330846786499,58.09747314453125,61.0,21.798593521118164,-12833.5302734375,178.6154022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5188293457031,307.9226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17911.419921875,18000.0,0.0,0.0,0.2876055538654327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6674497723579407,0.6674565672874451,-6.7558885348262265e-06,0.0,0.0002918830723501,0.0,0.0,51.67497253417969,0.0,0.0,0.0,0.4309997856616974,4.0,0.0,1.0
578100,293.1119079589844,297.1499938964844,293.1499938964844,0.0964719951152801,-2226.511474609375,304.14599609375,0.7048730850219727,0.1554757952690124,0.1413659155368805,294.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.4679104387760162,0.050000000745058,0.0493690446019172,293.13653564453125,297.1499938964844,293.1499938964844,0.0256117470562458,-766.4790649414062,304.1465759277344,0.5228675603866577,0.0677558705210685,0.0486633740365505,293.1595458984375,297.1499938964844,293.1499938964844,0.3644989430904388,-6755.865234375,304.1426086425781,0.9990000128746032,0.5038809776306152,0.4290557205677032,293.2867736816406,297.1499938964844,293.1499938964844,0.0048399837687611,-1800.62939453125,297.4826965332031,0.4679104387760162,0.050000000745058,0.2341854870319366,291.11358642578125,291.1499938964844,257.9795837402344,256.7325439453125,279.3249816894531,293.7539978027344,291.1137084960937,1.0,0.2349003553390503,0.6868543028831482,0.6868543028831482,1.0,1.0,-1.0832630395889282,0.4372331202030182,0.6460299491882324,0.185734748840332,0.0,0.0,0.6203754544258118,58.299686431884766,61.0,12.661517143249512,-12872.1015625,179.59669494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5008544921875,307.9183654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17918.2890625,18000.0,0.0,0.0,0.289066880941391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6714612245559692,0.6714680194854736,-6.790057341277134e-06,0.0,0.0002933661453425,0.0,0.0,52.324520111083984,0.0,0.0,0.0,0.4326376914978027,4.0,0.0,1.0
578160,293.1114501953125,297.1499938964844,293.1499938964844,0.0969205424189567,-2234.86328125,304.1459045410156,0.7049895524978638,0.1560485213994979,0.1418895721435547,294.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.4671925008296966,0.050000000745058,0.0493816062808036,293.1340637207031,297.1499938964844,293.1499938964844,0.026094602420926,-773.4454345703125,304.14630126953125,0.524071455001831,0.0684133023023605,0.0491040833294391,293.1597900390625,297.1499938964844,293.1499938964844,0.3659355342388153,-6777.388671875,304.1413269042969,0.9990000128746032,0.5037147402763367,0.4304432272911072,293.2860107421875,297.1499938964844,293.1499938964844,0.0048230066895484,-1794.9771728515625,297.460693359375,0.4671925008296966,0.050000000745058,0.234245091676712,291.11309814453125,291.1499938964844,257.9327697753906,256.6913452148437,279.3013916015625,293.7460632324219,291.1127319335937,1.0,0.2356141805648803,0.6867534518241882,0.6867534518241882,1.0,1.0,-1.0861719846725464,0.438414067029953,0.647757887840271,0.1864923238754272,0.0,0.0,0.6228764057159424,58.65878677368164,49.0,5.044381141662598,-12922.193359375,181.13172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4869079589844,307.9187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17911.001953125,18000.0,0.0,0.0,0.2905189990997314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6761984825134277,0.6762052774429321,-6.827177458035294e-06,0.0,0.0002948398469015,0.0,0.0,53.07802200317383,0.0,0.0,0.0,0.4345089793205261,4.0,0.0,1.0
578220,293.1102905273437,297.1499938964844,293.1499938964844,0.0976664498448371,-2248.515380859375,304.1460266113281,0.7119162678718567,0.1572575569152832,0.1428767889738083,294.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.4717152416706085,0.050000000745058,0.0493003316223621,293.1291809082031,297.1499938964844,293.1499938964844,0.0270606651902198,-787.0579223632812,304.1459655761719,0.5325014591217041,0.069811150431633,0.050012320280075,293.15484619140625,297.1499938964844,293.1499938964844,0.3570333421230316,-6638.869140625,304.1596374511719,0.9990000128746032,0.5044364929199219,0.4213969111442566,293.2842712402344,297.1499938964844,293.1499938964844,0.0047783656045794,-1779.083740234375,297.423095703125,0.4717152416706085,0.050000000745058,0.2338595539331436,291.1224670410156,291.1499938964844,257.840087890625,256.6097412109375,279.2674865722656,293.715576171875,291.1266784667969,1.0,0.2318248450756073,0.6865516901016235,0.6865516901016235,1.0,1.0,-1.077037692070007,0.4340123832225799,0.6430253386497498,0.1856710314750671,0.0,0.0,0.6263546943664551,56.51005172729492,52.0,25.424903869628903,-12922.73046875,174.46168518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48046875,307.9752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17920.123046875,18000.0,0.0,0.0,0.2932643592357635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6857718229293823,0.6857787370681763,-6.908416708029108e-06,0.0,0.0002976260439027,0.0,0.0,54.659305572509766,0.0,0.0,0.0,0.438261866569519,4.0,0.0,1.0
578280,293.1102905273437,297.1499938964844,293.1499938964844,0.0976664498448371,-2248.515380859375,304.1460266113281,0.7119162678718567,0.1572575569152832,0.1428767889738083,294.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.4717152416706085,0.050000000745058,0.0493003316223621,293.1291809082031,297.1499938964844,293.1499938964844,0.0270606651902198,-787.0579223632812,304.1459655761719,0.5325014591217041,0.069811150431633,0.050012320280075,293.15484619140625,297.1499938964844,293.1499938964844,0.3570333421230316,-6638.869140625,304.1596374511719,0.9990000128746032,0.5044364929199219,0.4213969111442566,293.2842712402344,297.1499938964844,293.1499938964844,0.0047783656045794,-1779.083740234375,297.423095703125,0.4717152416706085,0.050000000745058,0.2338595539331436,291.1224670410156,291.1499938964844,257.840087890625,256.6097412109375,279.2674865722656,293.715576171875,291.1266784667969,1.0,0.2318248450756073,0.6865516901016235,0.6865516901016235,1.0,1.0,-1.077037692070007,0.4340123832225799,0.6430253386497498,0.1856710314750671,0.0,0.0,0.6263546943664551,56.51005172729492,52.0,25.424903869628903,-12922.73046875,174.46168518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48046875,307.9752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17920.123046875,18000.0,0.0,0.0,0.2932643592357635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6857718229293823,0.6857787370681763,-6.908416708029108e-06,0.0,0.0002976260439027,0.0,0.0,54.659305572509766,0.0,0.0,0.0,0.438261866569519,4.0,0.0,1.0
578340,293.1091003417969,297.1499938964844,293.1499938964844,0.0983296483755111,-2260.358154296875,304.146240234375,0.7166699171066284,0.1585029810667038,0.1439465433359146,294.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.4742410182952881,0.050000000745058,0.049253050237894,293.1243591308594,297.1499938964844,293.1499938964844,0.0278577860444784,-800.7697143554688,304.1459655761719,0.5396170020103455,0.0713124573230743,0.0509993322193622,293.14178466796875,297.1499938964844,293.1499938964844,0.3507181704044342,-6543.19287109375,304.1664733886719,0.9990000128746032,0.5069634914398193,0.416042298078537,293.28228759765625,297.1499938964844,293.1499938964844,0.0047327089123427,-1761.685302734375,297.3974914550781,0.4742410182952881,0.050000000745058,0.2336352616548538,291.1523132324219,291.1499938964844,257.7490234375,256.5295715332031,279.2206420898437,293.6705322265625,291.15386962890625,1.0,0.2302930951118469,0.6863499283790588,0.6863499283790588,1.0,1.0,-1.072747826576233,0.4318226277828216,0.6409252285957336,0.1855504065752029,0.0,0.0,0.6237925887107849,55.27631378173828,55.0,26.999923706054688,-12920.75390625,170.9544219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52313232421875,308.0115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.466796875,18000.0,0.0,0.0,0.2954436242580414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843620538711548,0.6843689680099487,-6.919832230778411e-06,0.0,0.0002998377312906,0.0,0.0,54.56972885131836,0.0,0.0,0.0,0.4379070997238159,4.0,0.0,1.0
578400,293.1091003417969,297.1499938964844,293.1499938964844,0.0983296483755111,-2260.358154296875,304.146240234375,0.7166699171066284,0.1585029810667038,0.1439465433359146,294.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.4742410182952881,0.050000000745058,0.049253050237894,293.1243591308594,297.1499938964844,293.1499938964844,0.0278577860444784,-800.7697143554688,304.1459655761719,0.5396170020103455,0.0713124573230743,0.0509993322193622,293.14178466796875,297.1499938964844,293.1499938964844,0.3507181704044342,-6543.19287109375,304.1664733886719,0.9990000128746032,0.5069634914398193,0.416042298078537,293.28228759765625,297.1499938964844,293.1499938964844,0.0047327089123427,-1761.685302734375,297.3974914550781,0.4742410182952881,0.050000000745058,0.2336352616548538,291.1523132324219,291.1499938964844,257.7490234375,256.5295715332031,279.2206420898437,293.6705322265625,291.15386962890625,1.0,0.2302930951118469,0.6863499283790588,0.6863499283790588,1.0,1.0,-1.072747826576233,0.4318226277828216,0.6409252285957336,0.1855504065752029,0.0,0.0,0.6237925887107849,55.27631378173828,55.0,26.999923706054688,-12920.75390625,170.9544219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52313232421875,308.0115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.466796875,18000.0,0.0,0.0,0.2954436242580414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843620538711548,0.6843689680099487,-6.919832230778411e-06,0.0,0.0002998377312906,0.0,0.0,54.56972885131836,0.0,0.0,0.0,0.4379070997238159,4.0,0.0,1.0
578460,293.10797119140625,297.1499938964844,293.1499938964844,0.0992665365338325,-2277.722412109375,304.1459350585937,0.719010055065155,0.1597703993320465,0.1450698971748352,294.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4747058153152466,0.050000000745058,0.0492442101240158,293.1195678710937,297.1499938964844,293.1499938964844,0.0289720818400383,-817.4996948242188,304.1454162597656,0.5449843406677246,0.0729345455765724,0.0521065331995487,293.1325988769531,297.1499938964844,293.1499938964844,0.3493703305721283,-6524.95263671875,304.1630554199219,0.9990000128746032,0.5090454816818237,0.4150350093841553,293.28009033203125,297.1499938964844,293.1499938964844,0.0046977140009403,-1749.713134765625,297.3588562011719,0.4747058153152466,0.050000000745058,0.2335933297872543,291.15447998046875,291.1499938964844,257.6601257324219,256.4512939453125,279.1732482910156,293.6401062011719,291.15386962890625,1.0,0.2302877157926559,0.6862094402313232,0.6862094402313232,1.0,1.0,-1.0741535425186155,0.4322085678577423,0.641944944858551,0.1863757818937301,0.0,0.0,0.6228635311126709,55.08263397216797,58.0,4.869587421417236,-12959.458984375,171.00868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59442138671875,308.0482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.595703125,18000.0,0.0,0.0,0.2971000969409942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6812021136283875,0.6812089681625366,-6.893657882756088e-06,0.0,0.0003015188267454,0.0,0.0,54.04935836791992,0.0,0.0,0.0,0.4367150068283081,4.0,0.0,1.0
578520,293.10797119140625,297.1499938964844,293.1499938964844,0.0992665365338325,-2277.722412109375,304.1459350585937,0.719010055065155,0.1597703993320465,0.1450698971748352,294.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4747058153152466,0.050000000745058,0.0492442101240158,293.1195678710937,297.1499938964844,293.1499938964844,0.0289720818400383,-817.4996948242188,304.1454162597656,0.5449843406677246,0.0729345455765724,0.0521065331995487,293.1325988769531,297.1499938964844,293.1499938964844,0.3493703305721283,-6524.95263671875,304.1630554199219,0.9990000128746032,0.5090454816818237,0.4150350093841553,293.28009033203125,297.1499938964844,293.1499938964844,0.0046977140009403,-1749.713134765625,297.3588562011719,0.4747058153152466,0.050000000745058,0.2335933297872543,291.15447998046875,291.1499938964844,257.6601257324219,256.4512939453125,279.1732482910156,293.6401062011719,291.15386962890625,1.0,0.2302877157926559,0.6862094402313232,0.6862094402313232,1.0,1.0,-1.0741535425186155,0.4322085678577423,0.641944944858551,0.1863757818937301,0.0,0.0,0.6228635311126709,55.08263397216797,58.0,4.869587421417236,-12959.458984375,171.00868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59442138671875,308.0482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.595703125,18000.0,0.0,0.0,0.2971000969409942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6812021136283875,0.6812089681625366,-6.893657882756088e-06,0.0,0.0003015188267454,0.0,0.0,54.04935836791992,0.0,0.0,0.0,0.4367150068283081,4.0,0.0,1.0
578580,293.1068725585937,297.1499938964844,293.1499938964844,0.1003279611468315,-2297.514404296875,304.1455078125,0.7197209596633911,0.1610544770956039,0.1462364047765731,294.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.4737639129161834,0.050000000745058,0.0492620319128036,293.1148986816406,297.1499938964844,293.1499938964844,0.0307604894042015,-837.3714599609375,304.1440734863281,0.5490390062332153,0.074652075767517,0.0533045940101146,293.128662109375,297.1499938964844,293.1499938964844,0.351341962814331,-6557.43896484375,304.1553649902344,0.9990000128746032,0.5102953314781189,0.4170688688755035,293.2778625488281,297.1499938964844,293.1499938964844,0.004668730776757,-1740.4276123046875,297.31549072265625,0.4737639129161834,0.050000000745058,0.2336778789758682,291.1461181640625,291.1499938964844,257.5740051269531,256.37548828125,279.1284484863281,293.6236267089844,291.14459228515625,1.0,0.2314811646938324,0.6860688924789429,0.6860688924789429,1.0,1.0,-1.0795544385910034,0.4344030916690826,0.6451513767242432,0.1878241449594497,0.0,0.0,0.6238652467727661,55.61042404174805,61.0,-9.920868873596191,-13044.8837890625,173.55081176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6670227050781,308.0935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.818359375,18000.0,0.0,0.0,0.2984470129013061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816354393959045,0.6816422939300537,-6.89005764797912e-06,0.0,0.0003028857754543,0.0,0.0,54.07612228393555,0.0,0.0,0.0,0.4368361830711365,4.0,0.0,1.0
578640,293.1068725585937,297.1499938964844,293.1499938964844,0.1003279611468315,-2297.514404296875,304.1455078125,0.7197209596633911,0.1610544770956039,0.1462364047765731,294.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.4737639129161834,0.050000000745058,0.0492620319128036,293.1148986816406,297.1499938964844,293.1499938964844,0.0307604894042015,-837.3714599609375,304.1440734863281,0.5490390062332153,0.074652075767517,0.0533045940101146,293.128662109375,297.1499938964844,293.1499938964844,0.351341962814331,-6557.43896484375,304.1553649902344,0.9990000128746032,0.5102953314781189,0.4170688688755035,293.2778625488281,297.1499938964844,293.1499938964844,0.004668730776757,-1740.4276123046875,297.31549072265625,0.4737639129161834,0.050000000745058,0.2336778789758682,291.1461181640625,291.1499938964844,257.5740051269531,256.37548828125,279.1284484863281,293.6236267089844,291.14459228515625,1.0,0.2314811646938324,0.6860688924789429,0.6860688924789429,1.0,1.0,-1.0795544385910034,0.4344030916690826,0.6451513767242432,0.1878241449594497,0.0,0.0,0.6238652467727661,55.61042404174805,61.0,-9.920868873596191,-13044.8837890625,173.55081176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6670227050781,308.0935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.818359375,18000.0,0.0,0.0,0.2984470129013061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816354393959045,0.6816422939300537,-6.89005764797912e-06,0.0,0.0003028857754543,0.0,0.0,54.07612228393555,0.0,0.0,0.0,0.4368361830711365,4.0,0.0,1.0
578700,293.1063842773437,297.1499938964844,293.1499938964844,0.10088911652565,-2307.990234375,304.1452941894531,0.7195897698402405,0.1616975963115692,0.1468297243118286,294.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.4728564023971557,0.050000000745058,0.0492790676653385,293.1126708984375,297.1499938964844,293.1499938964844,0.0315271280705928,-847.6144409179688,304.1437683105469,0.5506484508514404,0.0755377635359764,0.0539301447570323,293.1286315917969,297.1499938964844,293.1499938964844,0.3533408939838409,-6588.89794921875,304.1507568359375,0.9990000128746032,0.5105704665184021,0.4190025627613067,293.2768249511719,297.1499938964844,293.1499938964844,0.004655672237277,-1736.419189453125,297.2926940917969,0.4728564023971557,0.050000000745058,0.2337586879730224,291.1395263671875,291.1499938964844,257.5321350097656,256.3386535644531,279.1070861816406,293.6198425292969,291.1376953125,1.0,0.2324385792016983,0.6859986186027527,0.6859986186027527,1.0,1.0,-1.083455204963684,0.4360460042953491,0.6474092602729797,0.1887321025133133,0.0,0.0,0.6252155900001526,56.09399032592773,61.0,-15.016433715820312,-13102.02734375,175.58822631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6971130371094,308.1156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.23828125,18000.0,0.0,0.0,0.299081027507782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6834561824798584,0.6834630966186523,-6.90049728291342e-06,0.0,0.0003035292320419,0.0,0.0,54.346954345703125,0.0,0.0,0.0,0.437524676322937,4.0,0.0,1.0
578760,293.1059265136719,297.1499938964844,293.1499938964844,0.1014628559350967,-2318.697509765625,304.1451110839844,0.719187319278717,0.1623388230800628,0.1474266499280929,294.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.4716894328594208,0.050000000745058,0.0493007414042949,293.1104736328125,297.1499938964844,293.1499938964844,0.0323220752179622,-858.1576538085938,304.1434631347656,0.5520181059837341,0.0764381662011146,0.0545702762901783,293.1298217773437,297.1499938964844,293.1499938964844,0.3559118807315826,-6628.81298828125,304.1459350585937,0.9990000128746032,0.5106069445610046,0.4214498400688171,293.2758178710937,297.1499938964844,293.1499938964844,0.0046433201059699,-1732.7076416015625,297.2693786621094,0.4716894328594208,0.050000000745058,0.2338614910840988,291.1319885253906,291.1499938964844,257.4911499023437,256.3026123046875,279.08673095703125,293.6186218261719,291.1300048828125,1.0,0.2335979342460632,0.6858802437782288,0.6858802437782288,1.0,1.0,-1.0880264043807983,0.4379835128784179,0.6500428915023804,0.1897296905517578,0.0,0.0,0.6271687150001526,56.70294570922852,64.0,-18.576143264770508,-13167.619140625,178.06936645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72039794921875,308.1361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.505859375,18000.0,0.0,0.0,0.299729436635971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6865013837814331,0.686508297920227,-6.920688974787481e-06,0.0,0.0003041872696485,0.0,0.0,54.81878662109375,0.0,0.0,0.0,0.4386965930461883,4.0,0.0,1.0
578820,293.1051940917969,297.1499938964844,293.1499938964844,0.1026268750429153,-2340.385009765625,304.1448059082031,0.7177070379257202,0.1636094599962234,0.1486232131719589,294.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.4686384201049804,0.050000000745058,0.0493560284376144,293.1063537597656,297.1499938964844,293.1499938964844,0.0339798256754875,-879.9148559570312,304.14288330078125,0.5541502237319946,0.0782744660973548,0.0558863766491413,293.1355285644531,297.1499938964844,293.1499938964844,0.3624876737594604,-6729.453125,304.1363525390625,0.9990000128746032,0.5099730491638184,0.427628606557846,293.2740478515625,297.1499938964844,293.1499938964844,0.0046200095675885,-1725.8173828125,297.22198486328125,0.4686384201049804,0.050000000745058,0.2341237515211105,291.11578369140625,291.1499938964844,257.41217041015625,256.23321533203125,279.04815673828125,293.622802734375,291.1137390136719,1.0,0.2364214062690735,0.6856433749198914,0.6856433749198914,1.0,1.0,-1.0988388061523438,0.4426238536834717,0.6562150120735168,0.191970556974411,0.0,0.0,0.6328069567680359,58.24319839477539,67.0,-22.048173904418945,-13320.322265625,184.19342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414245605469,308.1687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17900.01171875,18000.0,0.0,0.0,0.3011843562126159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6963074207305908,0.6963143944740295,-6.992290309426608e-06,0.0,0.0003056638233829,0.0,0.0,56.39674377441406,0.0,0.0,0.0,0.4425317049026489,4.0,0.0,1.0
578880,293.1051940917969,297.1499938964844,293.1499938964844,0.1026268750429153,-2340.385009765625,304.1448059082031,0.7177070379257202,0.1636094599962234,0.1486232131719589,294.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.4686384201049804,0.050000000745058,0.0493560284376144,293.1063537597656,297.1499938964844,293.1499938964844,0.0339798256754875,-879.9148559570312,304.14288330078125,0.5541502237319946,0.0782744660973548,0.0558863766491413,293.1355285644531,297.1499938964844,293.1499938964844,0.3624876737594604,-6729.453125,304.1363525390625,0.9990000128746032,0.5099730491638184,0.427628606557846,293.2740478515625,297.1499938964844,293.1499938964844,0.0046200095675885,-1725.8173828125,297.22198486328125,0.4686384201049804,0.050000000745058,0.2341237515211105,291.11578369140625,291.1499938964844,257.41217041015625,256.23321533203125,279.04815673828125,293.622802734375,291.1137390136719,1.0,0.2364214062690735,0.6856433749198914,0.6856433749198914,1.0,1.0,-1.0988388061523438,0.4426238536834717,0.6562150120735168,0.191970556974411,0.0,0.0,0.6328069567680359,58.24319839477539,67.0,-22.048173904418945,-13320.322265625,184.19342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414245605469,308.1687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17900.01171875,18000.0,0.0,0.0,0.3011843562126159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6963074207305908,0.6963143944740295,-6.992290309426608e-06,0.0,0.0003056638233829,0.0,0.0,56.39674377441406,0.0,0.0,0.0,0.4425317049026489,4.0,0.0,1.0
