time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578940,293.1046142578125,297.1499938964844,293.1499938964844,0.1037926003336906,-2362.040771484375,304.14459228515625,0.7155161499977112,0.1648569703102111,0.1498133540153503,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.464676171541214,0.050000000745058,0.0494245141744613,293.1020812988281,297.1499938964844,293.1499938964844,0.0357342772185802,-902.6699829101562,304.142333984375,0.555732786655426,0.080243594944477,0.0572625361382961,293.14532470703125,297.1499938964844,293.1499938964844,0.370600938796997,-6851.8505859375,304.1274108886719,0.9990000128746032,0.5083621740341187,0.4351598620414734,293.2725830078125,297.1499938964844,293.1499938964844,0.0045977607369422,-1719.2774658203125,297.1741638183594,0.464676171541214,0.050000000745058,0.2344486117362976,291.0994567871094,291.1499938964844,257.3375549316406,256.16778564453125,279.0122985839844,293.63427734375,291.0975036621094,1.0,0.2397797852754593,0.6854065656661987,0.6854065656661987,1.0,1.0,-1.111430048942566,0.4480879306793213,0.6633421182632446,0.1944677233695984,0.0,0.0,0.6406394839286804,60.13939666748047,55.0,-22.51633071899414,-13495.6064453125,191.64553833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240600585937,308.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17852.544921875,18000.0,0.0,0.0,0.3030151426792145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109450697898865,0.7109521627426147,-7.10664198777522e-06,0.0,0.0003075218410231,0.0,0.0,58.85123443603516,0.0,0.0,0.0,0.4483501613140106,4.0,0.0,1.0
579000,293.1046142578125,297.1499938964844,293.1499938964844,0.1037926003336906,-2362.040771484375,304.14459228515625,0.7155161499977112,0.1648569703102111,0.1498133540153503,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.464676171541214,0.050000000745058,0.0494245141744613,293.1020812988281,297.1499938964844,293.1499938964844,0.0357342772185802,-902.6699829101562,304.142333984375,0.555732786655426,0.080243594944477,0.0572625361382961,293.14532470703125,297.1499938964844,293.1499938964844,0.370600938796997,-6851.8505859375,304.1274108886719,0.9990000128746032,0.5083621740341187,0.4351598620414734,293.2725830078125,297.1499938964844,293.1499938964844,0.0045977607369422,-1719.2774658203125,297.1741638183594,0.464676171541214,0.050000000745058,0.2344486117362976,291.0994567871094,291.1499938964844,257.3375549316406,256.16778564453125,279.0122985839844,293.63427734375,291.0975036621094,1.0,0.2397797852754593,0.6854065656661987,0.6854065656661987,1.0,1.0,-1.111430048942566,0.4480879306793213,0.6633421182632446,0.1944677233695984,0.0,0.0,0.6406394839286804,60.13939666748047,55.0,-22.51633071899414,-13495.6064453125,191.64553833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240600585937,308.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17852.544921875,18000.0,0.0,0.0,0.3030151426792145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109450697898865,0.7109521627426147,-7.10664198777522e-06,0.0,0.0003075218410231,0.0,0.0,58.85123443603516,0.0,0.0,0.0,0.4483501613140106,4.0,0.0,1.0
579060,293.10400390625,297.1499938964844,293.1499938964844,0.1047176271677017,-2378.896728515625,304.1448974609375,0.7198101878166199,0.1661297976970672,0.1509011685848236,294.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.4673161208629608,0.050000000745058,0.0493792556226253,293.0957336425781,297.1499938964844,293.1499938964844,0.0377797558903694,-928.770263671875,304.1414794921875,0.5650381445884705,0.0827465951442718,0.0589306093752384,293.15167236328125,297.1499938964844,293.1499938964844,0.3662500381469726,-6781.16455078125,304.1428527832031,0.9990000128746032,0.5071590542793274,0.4302040338516235,293.27117919921875,297.1499938964844,293.1499938964844,0.004563205409795,-1707.2100830078125,297.1353759765625,0.4673161208629608,0.050000000745058,0.2342339307069778,291.0993347167969,291.1499938964844,257.2679138183594,256.1068725585937,278.9936218261719,293.6295166015625,291.1026611328125,1.0,0.2377010434865951,0.685060977935791,0.685060977935791,1.0,1.0,-1.108487248420715,0.4464556574821472,0.6620315909385681,0.1945459991693496,0.0,0.0,0.6479274034500122,58.97322845458984,58.0,10.200531005859377,-13559.345703125,188.52609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6860656738281,308.234375,278.1499938964844,0.0,18000.0,313.1499938964844,17841.0390625,18000.0,0.0,0.0,0.3051783740520477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283024191856384,0.728309690952301,-7.2557404564577155e-06,0.0,0.0003097172593697,0.0,0.0,61.93331146240234,0.0,0.0,0.0,0.4553195834159851,4.0,0.0,1.0
579120,293.10400390625,297.1499938964844,293.1499938964844,0.1047176271677017,-2378.896728515625,304.1448974609375,0.7198101878166199,0.1661297976970672,0.1509011685848236,294.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.4673161208629608,0.050000000745058,0.0493792556226253,293.0957336425781,297.1499938964844,293.1499938964844,0.0377797558903694,-928.770263671875,304.1414794921875,0.5650381445884705,0.0827465951442718,0.0589306093752384,293.15167236328125,297.1499938964844,293.1499938964844,0.3662500381469726,-6781.16455078125,304.1428527832031,0.9990000128746032,0.5071590542793274,0.4302040338516235,293.27117919921875,297.1499938964844,293.1499938964844,0.004563205409795,-1707.2100830078125,297.1353759765625,0.4673161208629608,0.050000000745058,0.2342339307069778,291.0993347167969,291.1499938964844,257.2679138183594,256.1068725585937,278.9936218261719,293.6295166015625,291.1026611328125,1.0,0.2377010434865951,0.685060977935791,0.685060977935791,1.0,1.0,-1.108487248420715,0.4464556574821472,0.6620315909385681,0.1945459991693496,0.0,0.0,0.6479274034500122,58.97322845458984,58.0,10.200531005859377,-13559.345703125,188.52609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6860656738281,308.234375,278.1499938964844,0.0,18000.0,313.1499938964844,17841.0390625,18000.0,0.0,0.0,0.3051783740520477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283024191856384,0.728309690952301,-7.2557404564577155e-06,0.0,0.0003097172593697,0.0,0.0,61.93331146240234,0.0,0.0,0.0,0.4553195834159851,4.0,0.0,1.0
579180,293.1034851074219,297.1499938964844,293.1499938964844,0.1054707318544387,-2392.22607421875,304.14532470703125,0.7225927114486694,0.167402908205986,0.1520305722951889,294.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.4683836698532104,0.050000000745058,0.0493604689836502,293.0929260253906,297.1499938964844,293.1499938964844,0.0394537821412086,-949.7637939453124,304.1415405273437,0.5717951059341431,0.0846962630748748,0.0603767000138759,293.1467590332031,297.1499938964844,293.1499938964844,0.3635472953319549,-6738.75634765625,304.1493225097656,0.9990000128746032,0.5081090331077576,0.4281290471553802,293.269775390625,297.1499938964844,293.1499938964844,0.0045247161760926,-1692.3450927734375,297.1109619140625,0.4683836698532104,0.050000000745058,0.2341448217630386,291.1248474121094,291.1499938964844,257.20379638671875,256.05096435546875,278.9638366699219,293.60821533203125,291.1260986328125,1.0,0.237510398030281,0.6847153902053833,0.6847153902053833,1.0,1.0,-1.1089532375335691,0.4464097023010254,0.662543535232544,0.1950399726629257,0.0,0.0,0.649355947971344,58.514347076416016,61.0,20.325000762939453,-13605.177734375,187.80548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6680603027344,308.2465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17939.537109375,18000.0,0.0,0.0,0.3072560131549835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354557514190674,0.7354631423950195,-7.341599484789185e-06,0.0,0.0003118258027825,0.0,0.0,63.39374923706055,0.0,0.0,0.0,0.4584237039089203,4.0,0.0,1.0
579240,293.1034851074219,297.1499938964844,293.1499938964844,0.1054707318544387,-2392.22607421875,304.14532470703125,0.7225927114486694,0.167402908205986,0.1520305722951889,294.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.4683836698532104,0.050000000745058,0.0493604689836502,293.0929260253906,297.1499938964844,293.1499938964844,0.0394537821412086,-949.7637939453124,304.1415405273437,0.5717951059341431,0.0846962630748748,0.0603767000138759,293.1467590332031,297.1499938964844,293.1499938964844,0.3635472953319549,-6738.75634765625,304.1493225097656,0.9990000128746032,0.5081090331077576,0.4281290471553802,293.269775390625,297.1499938964844,293.1499938964844,0.0045247161760926,-1692.3450927734375,297.1109619140625,0.4683836698532104,0.050000000745058,0.2341448217630386,291.1248474121094,291.1499938964844,257.20379638671875,256.05096435546875,278.9638366699219,293.60821533203125,291.1260986328125,1.0,0.237510398030281,0.6847153902053833,0.6847153902053833,1.0,1.0,-1.1089532375335691,0.4464097023010254,0.662543535232544,0.1950399726629257,0.0,0.0,0.649355947971344,58.514347076416016,61.0,20.325000762939453,-13605.177734375,187.80548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6680603027344,308.2465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17939.537109375,18000.0,0.0,0.0,0.3072560131549835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354557514190674,0.7354631423950195,-7.341599484789185e-06,0.0,0.0003118258027825,0.0,0.0,63.39374923706055,0.0,0.0,0.0,0.4584237039089203,4.0,0.0,1.0
579300,293.103271484375,297.1499938964844,293.1499938964844,0.1059436425566673,-2400.825439453125,304.1452941894531,0.723203182220459,0.1680351346731186,0.1526023745536804,294.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4681549966335296,0.050000000745058,0.0493645034730434,293.09185791015625,297.1499938964844,293.1499938964844,0.0402520522475242,-959.85400390625,304.1416320800781,0.5740430355072021,0.0856288895010948,0.0610278435051441,293.1448974609375,297.1499938964844,293.1499938964844,0.3639152944087982,-6744.3720703125,304.14874267578125,0.9990000128746032,0.508520245552063,0.428576797246933,293.2690124511719,297.1499938964844,293.1499938964844,0.0045088031329214,-1686.7095947265625,297.0935974121094,0.4681549966335296,0.050000000745058,0.2341639548540115,291.1274719238281,291.1499938964844,257.1739807128906,256.0250549316406,278.9483947753906,293.60089111328125,291.1275939941406,1.0,0.2378897219896316,0.6845425963401794,0.6845425963401794,1.0,1.0,-1.1109856367111206,0.4472040235996246,0.6637816429138184,0.1955697536468505,0.0,0.0,0.6505686640739441,58.6464729309082,61.0,11.887548446655272,-13636.412109375,188.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6650390625,308.246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.189453125,18000.0,0.0,0.0,0.3082537353038788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.737699568271637,0.7377069592475891,-7.363854365394218e-06,0.0,0.0003128383541479,0.0,0.0,63.824554443359375,0.0,0.0,0.0,0.4594072103500366,4.0,0.0,1.0
579360,293.1030578613281,297.1499938964844,293.1499938964844,0.1064485609531402,-2410.053466796875,304.1452331542969,0.7234559655189514,0.1686661094427108,0.1531788557767868,294.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4675704538822174,0.050000000745058,0.0493747778236866,293.0905456542969,297.1499938964844,293.1499938964844,0.0410985089838504,-970.5858764648438,304.1416015625,0.5759920477867126,0.0866212993860244,0.0617060028016567,293.1441345214844,297.1499938964844,293.1499938964844,0.3650494515895843,-6761.7548828125,304.1469116210937,0.9990000128746032,0.5087366104125977,0.429713100194931,293.2682800292969,297.1499938964844,293.1499938964844,0.0044945077970623,-1681.8240966796875,297.07452392578125,0.4675704538822174,0.050000000745058,0.2342126816511154,291.1268005371094,291.1499938964844,257.1457214355469,256.0005798339844,278.9329528808594,293.59600830078125,291.1263732910156,1.0,0.2385405004024505,0.6844297647476196,0.6844297647476196,1.0,1.0,-1.113925576210022,0.4484286308288574,0.6654969453811646,0.1962479650974273,0.0,0.0,0.652174174785614,58.94723892211914,64.0,4.159579753875732,-13678.314453125,190.1671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6634521484375,308.2492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.41796875,18000.0,0.0,0.0,0.3092409968376159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7406367659568787,0.7406441569328308,-7.388690846710233e-06,0.0,0.0003138403117191,0.0,0.0,64.36224365234375,0.0,0.0,0.0,0.4606194794178009,4.0,0.0,1.0
579420,293.1027526855469,297.1499938964844,293.1499938964844,0.1075178012251854,-2429.65283203125,304.1450500488281,0.7230885624885559,0.1699206680059433,0.154341235756874,294.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.4654776453971863,0.050000000745058,0.0494108721613884,293.08673095703125,297.1499938964844,293.1499938964844,0.0430498532950878,-995.4074096679688,304.1411437988281,0.5795904397964478,0.0889002755284309,0.0632514879107475,293.1467590332031,297.1499938964844,293.1499938964844,0.3691945374011993,-6824.84912109375,304.1409912109375,0.9990000128746032,0.5083617568016052,0.4336808621883392,293.2668762207031,297.1499938964844,293.1499938964844,0.0044687995687127,-1673.38037109375,297.0336303710937,0.4654776453971863,0.050000000745058,0.2343839108943939,291.1199035644531,291.1499938964844,257.0942687988281,255.9562530517578,278.9038391113281,293.5934753417969,291.11871337890625,1.0,0.2405258864164352,0.6842040419578552,0.6842040419578552,1.0,1.0,-1.1221859455108645,0.4519738256931305,0.6702120900154114,0.1979520171880722,0.0,0.0,0.6565818190574646,59.97080612182617,67.0,-7.940370082855225,-13788.5703125,194.7083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6568603515625,308.2551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17914.638671875,18000.0,0.0,0.0,0.3112635016441345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487608194351196,0.7487682700157166,-7.455885224771919e-06,0.0,0.000315892859362,0.0,0.0,65.8534164428711,0.0,0.0,0.0,0.4639400541782379,4.0,0.0,1.0
579480,293.1027526855469,297.1499938964844,293.1499938964844,0.1075178012251854,-2429.65283203125,304.1450500488281,0.7230885624885559,0.1699206680059433,0.154341235756874,294.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.4654776453971863,0.050000000745058,0.0494108721613884,293.08673095703125,297.1499938964844,293.1499938964844,0.0430498532950878,-995.4074096679688,304.1411437988281,0.5795904397964478,0.0889002755284309,0.0632514879107475,293.1467590332031,297.1499938964844,293.1499938964844,0.3691945374011993,-6824.84912109375,304.1409912109375,0.9990000128746032,0.5083617568016052,0.4336808621883392,293.2668762207031,297.1499938964844,293.1499938964844,0.0044687995687127,-1673.38037109375,297.0336303710937,0.4654776453971863,0.050000000745058,0.2343839108943939,291.1199035644531,291.1499938964844,257.0942687988281,255.9562530517578,278.9038391113281,293.5934753417969,291.11871337890625,1.0,0.2405258864164352,0.6842040419578552,0.6842040419578552,1.0,1.0,-1.1221859455108645,0.4519738256931305,0.6702120900154114,0.1979520171880722,0.0,0.0,0.6565818190574646,59.97080612182617,67.0,-7.940370082855225,-13788.5703125,194.7083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6568603515625,308.2551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17914.638671875,18000.0,0.0,0.0,0.3112635016441345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487608194351196,0.7487682700157166,-7.455885224771919e-06,0.0,0.000315892859362,0.0,0.0,65.8534164428711,0.0,0.0,0.0,0.4639400541782379,4.0,0.0,1.0
579540,293.1025390625,297.1499938964844,293.1499938964844,0.1086372062563896,-2450.19580078125,304.14483642578125,0.7218108773231506,0.1711576282978058,0.155505895614624,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.46229088306427,0.050000000745058,0.0494638197124004,293.0810546875,297.1499938964844,293.1499938964844,0.045423399657011,-1025.7332763671875,304.14013671875,0.5832785367965698,0.0916483700275421,0.065123938024044,293.1552429199219,297.1499938964844,293.1499938964844,0.3753673732280731,-6917.8828125,304.1336975097656,0.9990000128746032,0.5067359805107117,0.4394352734088897,293.2655639648437,297.1499938964844,293.1499938964844,0.0044457511976361,-1666.142578125,296.9901733398437,0.46229088306427,0.050000000745058,0.2346350699663162,291.1081237792969,291.1499938964844,257.04998779296875,255.9185028076172,278.8781433105469,293.6003112792969,291.1065673828125,1.0,0.2432479858398437,0.6839783787727356,0.6839783787727356,1.0,1.0,-1.133102297782898,0.4567465782165527,0.6763556599617004,0.2000332772731781,0.0,0.0,0.6629199385643005,61.45302581787109,55.0,-15.219049453735352,-13930.1865234375,201.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6363525390625,308.259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.97265625,18000.0,0.0,0.0,0.3134765028953552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7607170343399048,0.7607246041297913,-7.55650899009197e-06,0.0,0.0003181388019584,0.0,0.0,68.09757232666016,0.0,0.0,0.0,0.4688494503498077,4.0,0.0,1.0
579600,293.1025390625,297.1499938964844,293.1499938964844,0.1086372062563896,-2450.19580078125,304.14483642578125,0.7218108773231506,0.1711576282978058,0.155505895614624,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.46229088306427,0.050000000745058,0.0494638197124004,293.0810546875,297.1499938964844,293.1499938964844,0.045423399657011,-1025.7332763671875,304.14013671875,0.5832785367965698,0.0916483700275421,0.065123938024044,293.1552429199219,297.1499938964844,293.1499938964844,0.3753673732280731,-6917.8828125,304.1336975097656,0.9990000128746032,0.5067359805107117,0.4394352734088897,293.2655639648437,297.1499938964844,293.1499938964844,0.0044457511976361,-1666.142578125,296.9901733398437,0.46229088306427,0.050000000745058,0.2346350699663162,291.1081237792969,291.1499938964844,257.04998779296875,255.9185028076172,278.8781433105469,293.6003112792969,291.1065673828125,1.0,0.2432479858398437,0.6839783787727356,0.6839783787727356,1.0,1.0,-1.133102297782898,0.4567465782165527,0.6763556599617004,0.2000332772731781,0.0,0.0,0.6629199385643005,61.45302581787109,55.0,-15.219049453735352,-13930.1865234375,201.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6363525390625,308.259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.97265625,18000.0,0.0,0.0,0.3134765028953552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7607170343399048,0.7607246041297913,-7.55650899009197e-06,0.0,0.0003181388019584,0.0,0.0,68.09757232666016,0.0,0.0,0.0,0.4688494503498077,4.0,0.0,1.0
579660,293.101806640625,297.1499938964844,293.1499938964844,0.1095699816942215,-2467.003662109375,304.14501953125,0.7266647815704346,0.1725097894668579,0.1566217690706253,294.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.4657666385173797,0.050000000745058,0.0494058839976787,293.0751953125,297.1499938964844,293.1499938964844,0.0479025058448314,-1057.39501953125,304.1393127441406,0.5935980081558228,0.0945875793695449,0.0671599730849266,293.158935546875,297.1499938964844,293.1499938964844,0.369501918554306,-6825.162109375,304.1495361328125,0.9990000128746032,0.5058134198188782,0.4331417977809906,293.26373291015625,297.1499938964844,293.1499938964844,0.0044134189374744,-1654.5574951171875,296.95635986328125,0.4657666385173797,0.050000000745058,0.2343602329492569,291.1104431152344,291.1499938964844,257.0113830566406,255.8857879638672,278.870361328125,293.594482421875,291.11395263671875,1.0,0.2406988739967346,0.6836374998092651,0.6836374998092651,1.0,1.0,-1.128941774368286,0.4546541571617126,0.6742875576019287,0.1996187567710876,0.0,0.0,0.6685522198677063,59.94369125366211,43.0,13.908589363098145,-13965.13671875,196.8016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61328125,308.30517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.28125,18000.0,0.0,0.0,0.3158164024353027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750162482261658,0.7750239372253418,-7.688346158829518e-06,0.0,0.0003205134999006,0.0,0.0,70.92204284667969,0.0,0.0,0.0,0.4747335016727447,4.0,0.0,1.0
579720,293.101806640625,297.1499938964844,293.1499938964844,0.1095699816942215,-2467.003662109375,304.14501953125,0.7266647815704346,0.1725097894668579,0.1566217690706253,294.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.4657666385173797,0.050000000745058,0.0494058839976787,293.0751953125,297.1499938964844,293.1499938964844,0.0479025058448314,-1057.39501953125,304.1393127441406,0.5935980081558228,0.0945875793695449,0.0671599730849266,293.158935546875,297.1499938964844,293.1499938964844,0.369501918554306,-6825.162109375,304.1495361328125,0.9990000128746032,0.5058134198188782,0.4331417977809906,293.26373291015625,297.1499938964844,293.1499938964844,0.0044134189374744,-1654.5574951171875,296.95635986328125,0.4657666385173797,0.050000000745058,0.2343602329492569,291.1104431152344,291.1499938964844,257.0113830566406,255.8857879638672,278.870361328125,293.594482421875,291.11395263671875,1.0,0.2406988739967346,0.6836374998092651,0.6836374998092651,1.0,1.0,-1.128941774368286,0.4546541571617126,0.6742875576019287,0.1996187567710876,0.0,0.0,0.6685522198677063,59.94369125366211,43.0,13.908589363098145,-13965.13671875,196.8016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61328125,308.30517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.28125,18000.0,0.0,0.0,0.3158164024353027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750162482261658,0.7750239372253418,-7.688346158829518e-06,0.0,0.0003205134999006,0.0,0.0,70.92204284667969,0.0,0.0,0.0,0.4747335016727447,4.0,0.0,1.0
579780,293.100341796875,297.1499938964844,293.1499938964844,0.1101939305663108,-2477.53857421875,304.1456298828125,0.7371838688850403,0.1740269958972931,0.1578086763620376,294.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.4739958047866821,0.050000000745058,0.049257393926382,293.0754089355469,297.1499938964844,293.1499938964844,0.0494301654398441,-1076.528564453125,304.140380859375,0.6069828867912292,0.0964577794075012,0.0685971975326538,293.1404113769531,297.1499938964844,293.1499938964844,0.3520623743534088,-6557.0400390625,304.178955078125,0.9990000128746032,0.5092933773994446,0.4165686070919037,293.2608642578125,297.1499938964844,293.1499938964844,0.0043676667846739,-1635.8170166015625,296.94805908203125,0.4739958047866821,0.050000000745058,0.2336558699607849,291.1525573730469,291.1499938964844,256.9763488769531,255.8561553955078,278.8621520996094,293.55078125,291.1591491699219,1.0,0.2342899292707443,0.6832966208457947,0.6832966208457947,1.0,1.0,-1.1111801862716677,0.4464901089668274,0.6646900177001953,0.1967219114303589,0.0,0.0,0.6656752228736877,55.97020721435547,46.0,54.49837112426758,-13858.5029296875,183.6830139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64031982421875,308.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.931640625,18000.0,0.0,0.0,0.3176634311676025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7768288850784302,0.776836633682251,-7.737461601209361e-06,0.0,0.0003223879903089,0.0,0.0,71.51314544677734,0.0,0.0,0.0,0.4756254553794861,4.0,0.0,1.0
579840,293.100341796875,297.1499938964844,293.1499938964844,0.1101939305663108,-2477.53857421875,304.1456298828125,0.7371838688850403,0.1740269958972931,0.1578086763620376,294.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.4739958047866821,0.050000000745058,0.049257393926382,293.0754089355469,297.1499938964844,293.1499938964844,0.0494301654398441,-1076.528564453125,304.140380859375,0.6069828867912292,0.0964577794075012,0.0685971975326538,293.1404113769531,297.1499938964844,293.1499938964844,0.3520623743534088,-6557.0400390625,304.178955078125,0.9990000128746032,0.5092933773994446,0.4165686070919037,293.2608642578125,297.1499938964844,293.1499938964844,0.0043676667846739,-1635.8170166015625,296.94805908203125,0.4739958047866821,0.050000000745058,0.2336558699607849,291.1525573730469,291.1499938964844,256.9763488769531,255.8561553955078,278.8621520996094,293.55078125,291.1591491699219,1.0,0.2342899292707443,0.6832966208457947,0.6832966208457947,1.0,1.0,-1.1111801862716677,0.4464901089668274,0.6646900177001953,0.1967219114303589,0.0,0.0,0.6656752228736877,55.97020721435547,46.0,54.49837112426758,-13858.5029296875,183.6830139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64031982421875,308.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.931640625,18000.0,0.0,0.0,0.3176634311676025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7768288850784302,0.776836633682251,-7.737461601209361e-06,0.0,0.0003223879903089,0.0,0.0,71.51314544677734,0.0,0.0,0.0,0.4756254553794861,4.0,0.0,1.0
579900,293.0994873046875,297.1499938964844,293.1499938964844,0.1105061620473861,-2482.7470703125,304.1458740234375,0.7416408061981201,0.1748198568820953,0.1584614068269729,294.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.4768629670143127,0.050000000745058,0.0492025688290596,293.0764465332031,297.1499938964844,293.1499938964844,0.0498261302709579,-1081.318603515625,304.14141845703125,0.6116652488708496,0.0971959605813026,0.0690382644534111,293.1249694824219,297.1499938964844,293.1499938964844,0.3449006378650665,-6448.44287109375,304.18658447265625,0.9990000128746032,0.5124436616897583,0.4102781414985657,293.2591552734375,297.1499938964844,293.1499938964844,0.0043458361178636,-1626.5384521484375,296.9483337402344,0.4768629670143127,0.050000000745058,0.2333957999944687,291.17926025390625,291.1499938964844,256.9600830078125,255.8424224853516,278.8505859375,293.522216796875,291.1851806640625,1.0,0.2322319597005844,0.6831262111663818,0.6831262111663818,1.0,1.0,-1.104559302330017,0.4435022473335266,0.6610571146011353,0.1954451948404312,0.0,0.0,0.6610440015792847,54.498416900634766,46.0,60.4911994934082,-13803.08203125,178.9038543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68341064453125,308.4043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18100.677734375,18000.0,0.0,0.0,0.3182112872600555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707522511482239,0.7707599401473999,-7.700878086325247e-06,0.0,0.0003229440189898,0.0,0.0,70.4348373413086,0.0,0.0,0.0,0.4732134342193603,4.0,0.0,1.0
579960,293.0986328125,297.1499938964844,293.1499938964844,0.1109330803155899,-2490.2119140625,304.1458435058594,0.7451945543289185,0.17562797665596,0.1591425687074661,294.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.4788352847099304,0.050000000745058,0.049164280295372,293.0756530761719,297.1499938964844,293.1499938964844,0.0504885166883468,-1089.692138671875,304.1417541503906,0.615818202495575,0.0982839167118072,0.0696610659360885,293.1110534667969,297.1499938964844,293.1499938964844,0.3397692441940307,-6371.5625,304.189208984375,0.9990000128746032,0.5154969096183777,0.4058280289173126,293.2572021484375,297.1499938964844,293.1499938964844,0.0043272441253066,-1619.00341796875,296.94464111328125,0.4788352847099304,0.050000000745058,0.2332141697406768,291.1971435546875,291.1499938964844,256.94464111328125,255.82937622070312,278.8348693847656,293.4974365234375,291.199951171875,1.0,0.2307246327400207,0.6830715537071228,0.6830715537071228,1.0,1.0,-1.100517511367798,0.4417369961738586,0.6587805151939392,0.1945371329784393,0.0,0.0,0.6560420393943787,53.475059509277344,49.0,47.74457931518555,-13756.642578125,175.7766571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74078369140625,308.4234313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18167.279296875,18000.0,0.0,0.0,0.3185151219367981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612282633781433,0.7612358927726746,-7.627338618476642e-06,0.0,0.0003232523449696,0.0,0.0,68.6535873413086,0.0,0.0,0.0,0.4694127440452575,4.0,0.0,1.0
580020,293.0968017578125,297.1499938964844,293.1499938964844,0.1121161505579948,-2511.557861328125,304.1452331542969,0.7504646182060242,0.1772995889186859,0.1605827510356903,294.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.204345703125,0.4811376333236694,0.050000000745058,0.0491192825138568,293.0721130371094,297.1499938964844,293.1499938964844,0.052498210221529,-1115.7247314453125,304.1411437988281,0.623253583908081,0.1008834913372993,0.0713595375418663,293.088623046875,297.1499938964844,293.1499938964844,0.3337604999542236,-6284.11962890625,304.1859130859375,0.9990000128746032,0.5210462212562561,0.4005354642868042,293.25274658203125,297.1499938964844,293.1499938964844,0.0043011293746531,-1609.4906005859375,296.9237670898437,0.4811376333236694,0.050000000745058,0.2330007255077362,291.2041320800781,291.1499938964844,256.91607666015625,255.80523681640625,278.8006286621094,293.4617919921875,291.203369140625,1.0,0.2291688323020935,0.6829622387886047,0.6829622387886047,1.0,1.0,-1.0976195335388184,0.4406421184539795,0.6569773554801941,0.1933006942272186,0.0,0.0,0.6480421423912048,52.28435134887695,52.0,11.695656776428224,-13710.625,172.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804016113281,308.4676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18177.52734375,18000.0,0.0,0.0,0.3184816837310791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7422553896903992,0.7422628998756409,-7.456436378561193e-06,0.0,0.0003232184390071,0.0,0.0,65.02342987060547,0.0,0.0,0.0,0.4616826772689819,4.0,0.0,1.0
580080,293.0968017578125,297.1499938964844,293.1499938964844,0.1121161505579948,-2511.557861328125,304.1452331542969,0.7504646182060242,0.1772995889186859,0.1605827510356903,294.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.204345703125,0.4811376333236694,0.050000000745058,0.0491192825138568,293.0721130371094,297.1499938964844,293.1499938964844,0.052498210221529,-1115.7247314453125,304.1411437988281,0.623253583908081,0.1008834913372993,0.0713595375418663,293.088623046875,297.1499938964844,293.1499938964844,0.3337604999542236,-6284.11962890625,304.1859130859375,0.9990000128746032,0.5210462212562561,0.4005354642868042,293.25274658203125,297.1499938964844,293.1499938964844,0.0043011293746531,-1609.4906005859375,296.9237670898437,0.4811376333236694,0.050000000745058,0.2330007255077362,291.2041320800781,291.1499938964844,256.91607666015625,255.80523681640625,278.8006286621094,293.4617919921875,291.203369140625,1.0,0.2291688323020935,0.6829622387886047,0.6829622387886047,1.0,1.0,-1.0976195335388184,0.4406421184539795,0.6569773554801941,0.1933006942272186,0.0,0.0,0.6480421423912048,52.28435134887695,52.0,11.695656776428224,-13710.625,172.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804016113281,308.4676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18177.52734375,18000.0,0.0,0.0,0.3184816837310791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7422553896903992,0.7422628998756409,-7.456436378561193e-06,0.0,0.0003232184390071,0.0,0.0,65.02342987060547,0.0,0.0,0.0,0.4616826772689819,4.0,0.0,1.0
580140,293.09490966796875,297.1499938964844,293.1499938964844,0.113574594259262,-2538.148193359375,304.1444091796875,0.7535356283187866,0.1790301948785781,0.1621133685111999,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925354003906,0.4816879034042358,0.050000000745058,0.0491085089743137,293.0679931640625,297.1499938964844,293.1499938964844,0.0548773109912872,-1147.0045166015625,304.14013671875,0.6291069984436035,0.1036862879991531,0.0732843875885009,293.0738220214844,297.1499938964844,293.1499938964844,0.3322734534740448,-6266.3525390625,304.1763000488281,0.9990000128746032,0.5256175994873047,0.3992584645748138,293.2478942871094,297.1499938964844,293.1499938964844,0.0042845965363085,-1604.537109375,296.8940124511719,0.4816879034042358,0.050000000745058,0.2329496145248413,291.19049072265625,291.1499938964844,256.8903503417969,255.7835388183593,278.7743530273437,293.44342041015625,291.1878967285156,1.0,0.2291941493749618,0.679861307144165,0.679861307144165,1.0,1.0,-1.1001577377319336,0.4415196776390075,0.6586381196975708,0.1920568346977234,0.0,0.0,0.6433922648429871,52.01820373535156,55.0,-15.36964988708496,-13722.3369140625,172.9443817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02020263671875,308.5215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18120.625,18000.0,0.0,0.0,0.3178760409355163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7288968563079834,0.7289041876792908,-7.324228590732673e-06,0.0,0.0003226037661079,0.0,0.0,62.45930099487305,0.0,0.0,0.0,0.4561423361301422,4.0,0.0,1.0
580200,293.09490966796875,297.1499938964844,293.1499938964844,0.113574594259262,-2538.148193359375,304.1444091796875,0.7535356283187866,0.1790301948785781,0.1621133685111999,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925354003906,0.4816879034042358,0.050000000745058,0.0491085089743137,293.0679931640625,297.1499938964844,293.1499938964844,0.0548773109912872,-1147.0045166015625,304.14013671875,0.6291069984436035,0.1036862879991531,0.0732843875885009,293.0738220214844,297.1499938964844,293.1499938964844,0.3322734534740448,-6266.3525390625,304.1763000488281,0.9990000128746032,0.5256175994873047,0.3992584645748138,293.2478942871094,297.1499938964844,293.1499938964844,0.0042845965363085,-1604.537109375,296.8940124511719,0.4816879034042358,0.050000000745058,0.2329496145248413,291.19049072265625,291.1499938964844,256.8903503417969,255.7835388183593,278.7743530273437,293.44342041015625,291.1878967285156,1.0,0.2291941493749618,0.679861307144165,0.679861307144165,1.0,1.0,-1.1001577377319336,0.4415196776390075,0.6586381196975708,0.1920568346977234,0.0,0.0,0.6433922648429871,52.01820373535156,55.0,-15.36964988708496,-13722.3369140625,172.9443817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02020263671875,308.5215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18120.625,18000.0,0.0,0.0,0.3178760409355163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7288968563079834,0.7289041876792908,-7.324228590732673e-06,0.0,0.0003226037661079,0.0,0.0,62.45930099487305,0.0,0.0,0.0,0.4561423361301422,4.0,0.0,1.0
580260,293.0931396484375,297.1499938964844,293.1499938964844,0.1148822158575058,-2561.5380859375,304.14410400390625,0.7547592520713806,0.1807860732078552,0.1637008786201477,294.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.480870246887207,0.050000000745058,0.0491244979202747,293.0640563964844,297.1499938964844,293.1499938964844,0.0572159998118877,-1177.8018798828125,304.1395263671875,0.6335272789001465,0.106562815606594,0.0752968415617942,293.0663452148437,297.1499938964844,293.1499938964844,0.3334036469459533,-6287.4951171875,304.1656799316406,0.9990000128746032,0.5290794372558594,0.4011542797088623,293.2431030273437,297.1499938964844,293.1499938964844,0.0042704408988356,-1599.1436767578125,296.8763427734375,0.480870246887207,0.050000000745058,0.2330254763364792,291.1956481933594,291.1499938964844,256.8672180175781,255.7640686035156,278.9081420898437,293.43865966796875,291.1981811523437,1.0,0.2304526567459106,0.6628460884094238,0.6628460884094238,1.0,1.0,-1.1068626642227173,0.4398994743824005,0.6669632196426392,0.186801940202713,0.0,0.0,0.6375536322593689,52.47358322143555,58.0,11.649919509887695,-13714.1533203125,175.79051208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14422607421875,308.58612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.30859375,18000.0,0.0,0.0,0.316901832818985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718789279460907,0.7187965512275696,-7.2348484536632895e-06,0.0,0.0003216150798834,0.0,0.0,60.62874221801758,0.0,0.0,0.0,0.4519042074680328,4.0,0.0,1.0
580320,293.0931396484375,297.1499938964844,293.1499938964844,0.1148822158575058,-2561.5380859375,304.14410400390625,0.7547592520713806,0.1807860732078552,0.1637008786201477,294.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.480870246887207,0.050000000745058,0.0491244979202747,293.0640563964844,297.1499938964844,293.1499938964844,0.0572159998118877,-1177.8018798828125,304.1395263671875,0.6335272789001465,0.106562815606594,0.0752968415617942,293.0663452148437,297.1499938964844,293.1499938964844,0.3334036469459533,-6287.4951171875,304.1656799316406,0.9990000128746032,0.5290794372558594,0.4011542797088623,293.2431030273437,297.1499938964844,293.1499938964844,0.0042704408988356,-1599.1436767578125,296.8763427734375,0.480870246887207,0.050000000745058,0.2330254763364792,291.1956481933594,291.1499938964844,256.8672180175781,255.7640686035156,278.9081420898437,293.43865966796875,291.1981811523437,1.0,0.2304526567459106,0.6628460884094238,0.6628460884094238,1.0,1.0,-1.1068626642227173,0.4398994743824005,0.6669632196426392,0.186801940202713,0.0,0.0,0.6375536322593689,52.47358322143555,58.0,11.649919509887695,-13714.1533203125,175.79051208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14422607421875,308.58612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.30859375,18000.0,0.0,0.0,0.316901832818985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718789279460907,0.7187965512275696,-7.2348484536632895e-06,0.0,0.0003216150798834,0.0,0.0,60.62874221801758,0.0,0.0,0.0,0.4519042074680328,4.0,0.0,1.0
580380,293.0916442871094,297.1499938964844,293.1499938964844,0.1162469834089279,-2585.973388671875,304.143798828125,0.7544862627983093,0.1825298964977264,0.1653045117855072,294.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2009582519531,0.4789632260799408,0.050000000745058,0.0491617545485496,293.060546875,297.1499938964844,293.1499938964844,0.0595956332981586,-1209.4835205078125,304.1390686035156,0.6367212533950806,0.109452374279499,0.0773428007960319,293.0654296875,297.1499938964844,293.1499938964844,0.337220162153244,-6349.009765625,304.154052734375,0.9990000128746032,0.5313969850540161,0.405536025762558,293.2386779785156,297.1499938964844,293.1499938964844,0.0042558209970593,-1593.8463134765625,296.8589782714844,0.4789632260799408,0.050000000745058,0.233202189207077,291.2002258300781,291.1499938964844,256.8464660644531,255.74661254882807,278.994384765625,293.4443664550781,291.19879150390625,1.0,0.2326676249504089,0.6519300937652588,0.6519300937652588,1.0,1.0,-1.1167577505111694,0.4411263167858124,0.6756314635276794,0.1832606792449951,0.0,0.0,0.6301809549331665,53.502689361572266,61.0,-3.0043020248413086,-13703.5625,180.71583557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.252685546875,308.59185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.05078125,18000.0,0.0,0.0,0.315617561340332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702373743057251,0.7023808360099792,-7.100360562617425e-06,0.0,0.0003203117230441,0.0,0.0,57.792625427246094,0.0,0.0,0.0,0.4454161524772644,4.0,0.0,1.0
580440,293.0916442871094,297.1499938964844,293.1499938964844,0.1162469834089279,-2585.973388671875,304.143798828125,0.7544862627983093,0.1825298964977264,0.1653045117855072,294.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2009582519531,0.4789632260799408,0.050000000745058,0.0491617545485496,293.060546875,297.1499938964844,293.1499938964844,0.0595956332981586,-1209.4835205078125,304.1390686035156,0.6367212533950806,0.109452374279499,0.0773428007960319,293.0654296875,297.1499938964844,293.1499938964844,0.337220162153244,-6349.009765625,304.154052734375,0.9990000128746032,0.5313969850540161,0.405536025762558,293.2386779785156,297.1499938964844,293.1499938964844,0.0042558209970593,-1593.8463134765625,296.8589782714844,0.4789632260799408,0.050000000745058,0.233202189207077,291.2002258300781,291.1499938964844,256.8464660644531,255.74661254882807,278.994384765625,293.4443664550781,291.19879150390625,1.0,0.2326676249504089,0.6519300937652588,0.6519300937652588,1.0,1.0,-1.1167577505111694,0.4411263167858124,0.6756314635276794,0.1832606792449951,0.0,0.0,0.6301809549331665,53.502689361572266,61.0,-3.0043020248413086,-13703.5625,180.71583557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.252685546875,308.59185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.05078125,18000.0,0.0,0.0,0.315617561340332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702373743057251,0.7023808360099792,-7.100360562617425e-06,0.0,0.0003203117230441,0.0,0.0,57.792625427246094,0.0,0.0,0.0,0.4454161524772644,4.0,0.0,1.0
580500,293.09100341796875,297.1499938964844,293.1499938964844,0.117032416164875,-2600.185791015625,304.1434936523437,0.753903329372406,0.1833938211202621,0.1661058962345123,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19403076171875,0.4776666462421417,0.050000000745058,0.0491869710385799,293.0589904785156,297.1499938964844,293.1499938964844,0.0608441159129142,-1226.3349609375,304.1387634277344,0.6379279494285583,0.1108943372964859,0.0783697143197059,293.06707763671875,297.1499938964844,293.1499938964844,0.3402226269245147,-6396.23779296875,304.1478576660156,0.9990000128746032,0.5321429967880249,0.4084751605987549,293.2366027832031,297.1499938964844,293.1499938964844,0.0042513748630881,-1592.806640625,296.8445739746094,0.4776666462421417,0.050000000745058,0.2333218157291412,291.1920471191406,291.1499938964844,256.8369140625,255.73858642578125,279.0245056152344,293.4504699707031,291.18951416015625,1.0,0.2340625822544098,0.647945761680603,0.647945761680603,1.0,1.0,-1.1226531267166138,0.4425559639930725,0.6800971627235413,0.1819998621940612,0.0,0.0,0.6281738877296448,54.19528198242188,61.0,-15.149073600769045,-13716.248046875,183.8355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976989746094,308.5911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18122.33984375,18000.0,0.0,0.0,0.3149154782295227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696252167224884,0.6962592005729675,-7.042102424748009e-06,0.0,0.000319599173963,0.0,0.0,56.70469665527344,0.0,0.0,0.0,0.442939430475235,4.0,0.0,1.0
580560,293.0904541015625,297.1499938964844,293.1499938964844,0.1178522035479545,-2615.04248046875,304.1431884765625,0.7530818581581116,0.1842515468597412,0.1669055968523025,294.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.4761660099029541,0.050000000745058,0.0492159575223922,293.0575256347656,297.1499938964844,293.1499938964844,0.0621093325316906,-1243.532470703125,304.1385192871094,0.638914167881012,0.1123329177498817,0.0793973356485366,293.0699768066406,297.1499938964844,293.1499938964844,0.3437823057174682,-6451.63671875,304.14178466796875,0.9990000128746032,0.5326249003410339,0.4118276834487915,293.2346496582031,297.1499938964844,293.1499938964844,0.004248147830367,-1592.38916015625,296.8283386230469,0.4761660099029541,0.050000000745058,0.233459323644638,291.180419921875,291.1499938964844,256.82781982421875,255.73097229003903,279.0481872558594,293.4584045410156,291.17730712890625,1.0,0.2356168627738952,0.6446570158004761,0.6446570158004761,1.0,1.0,-1.129069685935974,0.4444157183170318,0.6846539378166199,0.1810266524553299,0.0,0.0,0.6273007392883301,54.99002456665039,64.0,-24.997386932373047,-13743.263671875,187.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326721191406,308.59014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.19921875,18000.0,0.0,0.0,0.3142332434654236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6924022436141968,0.6924092173576355,-7.000785444688518e-06,0.0,0.0003189067938365,0.0,0.0,55.99735641479492,0.0,0.0,0.0,0.4413370490074157,4.0,0.0,1.0
580620,293.08953857421875,297.1499938964844,293.1499938964844,0.1195375397801399,-2645.560791015625,304.14263916015625,0.7508776783943176,0.1859450787305832,0.1684955954551696,294.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.4725950062274933,0.050000000745058,0.0492836497724056,293.0549621582031,297.1499938964844,293.1499938964844,0.0646527782082557,-1278.4134521484375,304.1381225585937,0.6403343081474304,0.1151951104402542,0.0814505517482757,293.0790100097656,297.1499938964844,293.1499938964844,0.3522154688835144,-6581.17138671875,304.1305236816406,0.9990000128746032,0.5328313708305359,0.4195521473884582,293.2309875488281,297.1499938964844,293.1499938964844,0.0042438139207661,-1592.556396484375,296.7934265136719,0.4725950062274933,0.050000000745058,0.2337804287672042,291.1525573730469,291.1499938964844,256.81103515625,255.71690368652344,279.0816650390625,293.479248046875,291.1490783691406,1.0,0.2391205579042434,0.6396194696426392,0.6396194696426392,1.0,1.0,-1.1431796550750732,0.4491468667984009,0.6940327286720276,0.1798474043607711,0.0,0.0,0.6287862062454224,56.84418487548828,67.0,-36.2967643737793,-13834.75390625,195.3707733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363525390625,308.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.326171875,18000.0,0.0,0.0,0.3131147027015686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6915848851203918,0.6915918588638306,-6.974496500333771e-06,0.0,0.0003177716280333,0.0,0.0,55.738037109375,0.0,0.0,0.0,0.4408510625362396,4.0,0.0,1.0
580680,293.08953857421875,297.1499938964844,293.1499938964844,0.1195375397801399,-2645.560791015625,304.14263916015625,0.7508776783943176,0.1859450787305832,0.1684955954551696,294.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.4725950062274933,0.050000000745058,0.0492836497724056,293.0549621582031,297.1499938964844,293.1499938964844,0.0646527782082557,-1278.4134521484375,304.1381225585937,0.6403343081474304,0.1151951104402542,0.0814505517482757,293.0790100097656,297.1499938964844,293.1499938964844,0.3522154688835144,-6581.17138671875,304.1305236816406,0.9990000128746032,0.5328313708305359,0.4195521473884582,293.2309875488281,297.1499938964844,293.1499938964844,0.0042438139207661,-1592.556396484375,296.7934265136719,0.4725950062274933,0.050000000745058,0.2337804287672042,291.1525573730469,291.1499938964844,256.81103515625,255.71690368652344,279.0816650390625,293.479248046875,291.1490783691406,1.0,0.2391205579042434,0.6396194696426392,0.6396194696426392,1.0,1.0,-1.1431796550750732,0.4491468667984009,0.6940327286720276,0.1798474043607711,0.0,0.0,0.6287862062454224,56.84418487548828,67.0,-36.2967643737793,-13834.75390625,195.3707733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363525390625,308.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.326171875,18000.0,0.0,0.0,0.3131147027015686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6915848851203918,0.6915918588638306,-6.974496500333771e-06,0.0,0.0003177716280333,0.0,0.0,55.738037109375,0.0,0.0,0.0,0.4408510625362396,4.0,0.0,1.0
