time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580740,293.0888977050781,297.1499938964844,293.1499938964844,0.1212242767214775,-2675.993896484375,304.1423034667969,0.7481400966644287,0.1876056790351867,0.1700672060251236,294.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.4682808220386505,0.050000000745058,0.04936208948493,293.0528564453125,297.1499938964844,293.1499938964844,0.0671730265021324,-1313.32568359375,304.13787841796875,0.6411717534065247,0.1180298179388046,0.0834939926862716,293.0915832519531,297.1499938964844,293.1499938964844,0.3619515895843506,-6728.5322265625,304.1208190917969,0.9990000128746032,0.5320878624916077,0.4283289015293121,293.2276916503906,297.1499938964844,293.1499938964844,0.0042408886365592,-1593.242431640625,296.7583312988281,0.4682808220386505,0.050000000745058,0.2341525107622146,291.1241455078125,291.1499938964844,256.7958679199219,255.70420837402344,279.1031188964844,293.5060729980469,291.1209411621094,1.0,0.2430363595485687,0.636073887348175,0.636073887348175,1.0,1.0,-1.1585932970046997,0.4548724591732025,0.7037208080291748,0.1796278804540634,0.0,0.0,0.6341568827629089,58.99400329589844,70.0,-38.25749588012695,-13965.826171875,204.57814025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33380126953125,308.560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.525390625,18000.0,0.0,0.0,0.3125984668731689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994266510009766,0.6994336843490601,-7.022236331977183e-06,0.0,0.0003172477008774,0.0,0.0,56.94986343383789,0.0,0.0,0.0,0.4438368082046509,4.0,0.0,1.0
580800,293.0888977050781,297.1499938964844,293.1499938964844,0.1212242767214775,-2675.993896484375,304.1423034667969,0.7481400966644287,0.1876056790351867,0.1700672060251236,294.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.4682808220386505,0.050000000745058,0.04936208948493,293.0528564453125,297.1499938964844,293.1499938964844,0.0671730265021324,-1313.32568359375,304.13787841796875,0.6411717534065247,0.1180298179388046,0.0834939926862716,293.0915832519531,297.1499938964844,293.1499938964844,0.3619515895843506,-6728.5322265625,304.1208190917969,0.9990000128746032,0.5320878624916077,0.4283289015293121,293.2276916503906,297.1499938964844,293.1499938964844,0.0042408886365592,-1593.242431640625,296.7583312988281,0.4682808220386505,0.050000000745058,0.2341525107622146,291.1241455078125,291.1499938964844,256.7958679199219,255.70420837402344,279.1031188964844,293.5060729980469,291.1209411621094,1.0,0.2430363595485687,0.636073887348175,0.636073887348175,1.0,1.0,-1.1585932970046997,0.4548724591732025,0.7037208080291748,0.1796278804540634,0.0,0.0,0.6341568827629089,58.99400329589844,70.0,-38.25749588012695,-13965.826171875,204.57814025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33380126953125,308.560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.525390625,18000.0,0.0,0.0,0.3125984668731689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994266510009766,0.6994336843490601,-7.022236331977183e-06,0.0,0.0003172477008774,0.0,0.0,56.94986343383789,0.0,0.0,0.0,0.4438368082046509,4.0,0.0,1.0
580860,293.0885314941406,297.1499938964844,293.1499938964844,0.1228693798184394,-2705.524658203125,304.1421203613281,0.745078980922699,0.1892295628786087,0.1716145575046539,294.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4631846845149994,0.050000000745058,0.0494489930570125,293.0510559082031,297.1499938964844,293.1499938964844,0.0696458369493484,-1347.8734130859375,304.1377868652344,0.6415966153144836,0.1208560094237327,0.0855255424976348,293.10693359375,297.1499938964844,293.1499938964844,0.3725731372833252,-6887.19140625,304.1128845214844,0.9990000128746032,0.5304594039916992,0.4378476440906524,293.2247314453125,297.1499938964844,293.1499938964844,0.0042383316904306,-1593.872314453125,296.72515869140625,0.4631846845149994,0.050000000745058,0.2345647364854812,291.09881591796875,291.1499938964844,256.7820739746094,255.6926727294922,279.11785888671875,293.5384826660156,291.0961303710937,1.0,0.2472490221261978,0.6336371302604675,0.6336371302604675,1.0,1.0,-1.174912691116333,0.4612790048122406,0.71363365650177,0.1803705841302871,0.0,0.0,0.6427174210548401,61.38094329833984,73.0,-34.905426025390625,-14123.4833984375,214.7728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24273681640625,308.5182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17843.994140625,18000.0,0.0,0.0,0.3129394650459289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7147163152694702,0.7147234678268433,-7.137357442843495e-06,0.0,0.0003175937745254,0.0,0.0,59.50200271606445,0.0,0.0,0.0,0.4498805701732635,4.0,0.0,1.0
580920,293.0885314941406,297.1499938964844,293.1499938964844,0.1228693798184394,-2705.524658203125,304.1421203613281,0.745078980922699,0.1892295628786087,0.1716145575046539,294.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4631846845149994,0.050000000745058,0.0494489930570125,293.0510559082031,297.1499938964844,293.1499938964844,0.0696458369493484,-1347.8734130859375,304.1377868652344,0.6415966153144836,0.1208560094237327,0.0855255424976348,293.10693359375,297.1499938964844,293.1499938964844,0.3725731372833252,-6887.19140625,304.1128845214844,0.9990000128746032,0.5304594039916992,0.4378476440906524,293.2247314453125,297.1499938964844,293.1499938964844,0.0042383316904306,-1593.872314453125,296.72515869140625,0.4631846845149994,0.050000000745058,0.2345647364854812,291.09881591796875,291.1499938964844,256.7820739746094,255.6926727294922,279.11785888671875,293.5384826660156,291.0961303710937,1.0,0.2472490221261978,0.6336371302604675,0.6336371302604675,1.0,1.0,-1.174912691116333,0.4612790048122406,0.71363365650177,0.1803705841302871,0.0,0.0,0.6427174210548401,61.38094329833984,73.0,-34.905426025390625,-14123.4833984375,214.7728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24273681640625,308.5182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17843.994140625,18000.0,0.0,0.0,0.3129394650459289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7147163152694702,0.7147234678268433,-7.137357442843495e-06,0.0,0.0003175937745254,0.0,0.0,59.50200271606445,0.0,0.0,0.0,0.4498805701732635,4.0,0.0,1.0
580980,293.08837890625,297.1499938964844,293.1499938964844,0.1244601979851722,-2733.934326171875,304.14208984375,0.7419122457504272,0.1908162534236908,0.1731333434581756,294.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07958984375,0.4577198028564453,0.050000000745058,0.049541350454092,293.0449523925781,297.1499938964844,293.1499938964844,0.0725369304418563,-1388.6334228515625,304.1369934082031,0.6428132057189941,0.1245892494916915,0.0879737585783004,293.1274719238281,297.1499938964844,293.1499938964844,0.383683979511261,-7051.1171875,304.1068115234375,0.9990000128746032,0.5273957252502441,0.4477424621582031,293.2220153808594,297.1499938964844,293.1499938964844,0.0042358031496405,-1594.2901611328125,296.6944274902344,0.4577198028564453,0.050000000745058,0.2350028455257415,291.0773010253906,291.1499938964844,256.7693786621094,255.68209838867188,279.12872314453125,293.5758361816406,291.0750427246094,1.0,0.2516774535179138,0.6320753693580627,0.6320753693580627,1.0,1.0,-1.1921870708465576,0.4682952165603637,0.7238918542861938,0.1821558326482772,0.0,0.0,0.6538915038108826,63.933082580566406,76.0,-30.25752258300781,-14300.2646484375,225.87615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09765625,308.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17781.951171875,18000.0,0.0,0.0,0.3142970502376556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362375259399414,0.7362448573112488,-7.312947673199233e-06,0.0,0.0003189715498592,0.0,0.0,63.30069732666016,0.0,0.0,0.0,0.4585711658000946,4.0,0.0,1.0
581040,293.08837890625,297.1499938964844,293.1499938964844,0.1244601979851722,-2733.934326171875,304.14208984375,0.7419122457504272,0.1908162534236908,0.1731333434581756,294.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07958984375,0.4577198028564453,0.050000000745058,0.049541350454092,293.0449523925781,297.1499938964844,293.1499938964844,0.0725369304418563,-1388.6334228515625,304.1369934082031,0.6428132057189941,0.1245892494916915,0.0879737585783004,293.1274719238281,297.1499938964844,293.1499938964844,0.383683979511261,-7051.1171875,304.1068115234375,0.9990000128746032,0.5273957252502441,0.4477424621582031,293.2220153808594,297.1499938964844,293.1499938964844,0.0042358031496405,-1594.2901611328125,296.6944274902344,0.4577198028564453,0.050000000745058,0.2350028455257415,291.0773010253906,291.1499938964844,256.7693786621094,255.68209838867188,279.12872314453125,293.5758361816406,291.0750427246094,1.0,0.2516774535179138,0.6320753693580627,0.6320753693580627,1.0,1.0,-1.1921870708465576,0.4682952165603637,0.7238918542861938,0.1821558326482772,0.0,0.0,0.6538915038108826,63.933082580566406,76.0,-30.25752258300781,-14300.2646484375,225.87615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09765625,308.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17781.951171875,18000.0,0.0,0.0,0.3142970502376556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362375259399414,0.7362448573112488,-7.312947673199233e-06,0.0,0.0003189715498592,0.0,0.0,63.30069732666016,0.0,0.0,0.0,0.4585711658000946,4.0,0.0,1.0
581100,293.08837890625,297.1499938964844,293.1499938964844,0.1252389401197433,-2747.7958984375,304.1421203613281,0.7403432130813599,0.1915978491306305,0.1738824695348739,294.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.4550661742687225,0.050000000745058,0.0495887175202369,293.0401306152344,297.1499938964844,293.1499938964844,0.0743167549371719,-1413.911865234375,304.1361389160156,0.6441227197647095,0.1268667429685592,0.0895152240991592,293.1398010253906,297.1499938964844,293.1499938964844,0.3893294632434845,-7133.68994140625,304.1044006347656,0.9990000128746032,0.5252618193626404,0.4527336657047272,293.220703125,297.1499938964844,293.1499938964844,0.0042346487753093,-1594.47705078125,296.6799011230469,0.4550661742687225,0.050000000745058,0.2352275252342224,291.0675964355469,291.1499938964844,256.7633972167969,255.6770935058593,279.13360595703125,293.59796142578125,291.0655212402344,1.0,0.2539562582969665,0.6316251158714294,0.6316251158714294,1.0,1.0,-1.2012536525726318,0.4720662534236908,0.7291874289512634,0.1834855675697326,0.0,0.0,0.6603620648384094,65.251220703125,76.0,-28.193012237548828,-14394.90234375,231.7684936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00848388671875,308.413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17752.79296875,18000.0,0.0,0.0,0.3153830468654632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7490794062614441,0.7490867972373962,-7.422181624860968e-06,0.0,0.0003200736828148,0.0,0.0,65.66558074951172,0.0,0.0,0.0,0.4638287425041199,4.0,0.0,1.0
581160,293.0884094238281,297.1499938964844,293.1499938964844,0.126007467508316,-2761.4462890625,304.14215087890625,0.7387858629226685,0.1923735290765762,0.1746263056993484,294.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.4524674415588379,0.050000000745058,0.0496368706226348,293.0346069335937,297.1499938964844,293.1499938964844,0.0762521028518676,-1441.5399169921875,304.1351318359375,0.6457436084747314,0.1293396353721618,0.0912089347839355,293.153076171875,297.1499938964844,293.1499938964844,0.3950273692607879,-7216.58740234375,304.10235595703125,0.9990000128746032,0.522783100605011,0.4577524960041046,293.2193908691406,297.1499938964844,293.1499938964844,0.0042336452752351,-1594.6763916015625,296.6659851074219,0.4524674415588379,0.050000000745058,0.2354559451341629,291.05859375,291.1499938964844,256.757568359375,255.6722412109375,279.138427734375,293.6233825683594,291.05670166015625,1.0,0.2562695443630218,0.6314110159873962,0.6314110159873962,1.0,1.0,-1.2105354070663452,0.4759958684444427,0.7345395684242249,0.1850994676351547,0.0,0.0,0.6673659086227417,66.5964584350586,64.0,-26.11044311523437,-14492.9638671875,237.8689117431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9103698730469,308.3694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17724.607421875,18000.0,0.0,0.0,0.3167465925216675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7632260322570801,0.7632336020469666,-7.545722837676294e-06,0.0,0.0003214575117453,0.0,0.0,68.35356140136719,0.0,0.0,0.0,0.4696723520755768,4.0,0.0,1.0
581220,293.0882263183594,297.1499938964844,293.1499938964844,0.1272670477628708,-2783.457275390625,304.1427001953125,0.7421731352806091,0.1939711272716522,0.176015019416809,294.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.4540474712848663,0.050000000745058,0.0496073067188262,293.0242614746094,297.1499938964844,293.1499938964844,0.0801260843873024,-1497.0164794921875,304.1336669921875,0.6553865075111389,0.1343695074319839,0.0947313010692596,293.1721496582031,297.1499938964844,293.1499938964844,0.3931122720241546,-7179.1845703125,304.1220703125,0.9990000128746032,0.5188000202178955,0.4546846151351928,293.2164001464844,297.1499938964844,293.1499938964844,0.0042204996570944,-1589.97119140625,296.64923095703125,0.4540474712848663,0.050000000745058,0.2353156954050064,291.0571594238281,291.1499938964844,256.74639892578125,255.66290283203125,279.1475830078125,293.6603698730469,291.05975341796875,1.0,0.2552050948143005,0.631705641746521,0.631705641746521,1.0,1.0,-1.212554693222046,0.4770410358905792,0.7355136275291443,0.1854474395513534,0.0,0.0,0.6803255081176758,65.87242889404297,52.0,5.465545654296875,-14577.2451171875,237.1066131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.711669921875,308.3162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17706.990234375,18000.0,0.0,0.0,0.3200970888137817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931795716285706,0.7931873798370361,-7.824837666703388e-06,0.0,0.0003248578577768,0.0,0.0,74.3862533569336,0.0,0.0,0.0,0.4821767508983612,4.0,0.0,1.0
581280,293.0882263183594,297.1499938964844,293.1499938964844,0.1272670477628708,-2783.457275390625,304.1427001953125,0.7421731352806091,0.1939711272716522,0.176015019416809,294.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.4540474712848663,0.050000000745058,0.0496073067188262,293.0242614746094,297.1499938964844,293.1499938964844,0.0801260843873024,-1497.0164794921875,304.1336669921875,0.6553865075111389,0.1343695074319839,0.0947313010692596,293.1721496582031,297.1499938964844,293.1499938964844,0.3931122720241546,-7179.1845703125,304.1220703125,0.9990000128746032,0.5188000202178955,0.4546846151351928,293.2164001464844,297.1499938964844,293.1499938964844,0.0042204996570944,-1589.97119140625,296.64923095703125,0.4540474712848663,0.050000000745058,0.2353156954050064,291.0571594238281,291.1499938964844,256.74639892578125,255.66290283203125,279.1475830078125,293.6603698730469,291.05975341796875,1.0,0.2552050948143005,0.631705641746521,0.631705641746521,1.0,1.0,-1.212554693222046,0.4770410358905792,0.7355136275291443,0.1854474395513534,0.0,0.0,0.6803255081176758,65.87242889404297,52.0,5.465545654296875,-14577.2451171875,237.1066131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.711669921875,308.3162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17706.990234375,18000.0,0.0,0.0,0.3200970888137817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931795716285706,0.7931873798370361,-7.824837666703388e-06,0.0,0.0003248578577768,0.0,0.0,74.3862533569336,0.0,0.0,0.0,0.4821767508983612,4.0,0.0,1.0
581340,293.0877380371094,297.1499938964844,293.1499938964844,0.128098264336586,-2797.26904296875,304.14373779296875,0.751304566860199,0.1956327408552169,0.1773673743009567,294.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875549316406,0.4614907503128052,0.050000000745058,0.0494767762720584,293.022216796875,297.1499938964844,293.1499938964844,0.0829037874937057,-1536.504150390625,304.1345520019531,0.6689779162406921,0.137995108962059,0.0974935889244079,293.1673889160156,297.1499938964844,293.1499938964844,0.3789505660533905,-6959.2529296875,304.1551513671875,0.9990000128746032,0.5191463232040405,0.4408622086048126,293.21307373046875,297.1499938964844,293.1499938964844,0.0041929828003048,-1577.9906005859375,296.65557861328125,0.4614907503128052,0.050000000745058,0.2346965223550796,291.0923767089844,291.1499938964844,256.7355651855469,255.6538848876953,279.1466979980469,293.64532470703125,291.09771728515625,1.0,0.2500497996807098,0.6314052939414978,0.6314052939414978,1.0,1.0,-1.2000079154968262,0.4716439545154571,0.7283639311790466,0.1824304759502411,0.0,0.0,0.6859065890312195,62.38386154174805,55.0,44.653297424316406,-14525.8203125,225.46697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5666198730469,308.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17824.693359375,18000.0,0.0,0.0,0.3236178755760193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812731921672821,0.8127399682998657,-8.042127774388064e-06,0.0,0.0003284309932496,0.0,0.0,78.74775695800781,0.0,0.0,0.0,0.4905882477760315,4.0,0.0,1.0
581400,293.0877380371094,297.1499938964844,293.1499938964844,0.128098264336586,-2797.26904296875,304.14373779296875,0.751304566860199,0.1956327408552169,0.1773673743009567,294.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875549316406,0.4614907503128052,0.050000000745058,0.0494767762720584,293.022216796875,297.1499938964844,293.1499938964844,0.0829037874937057,-1536.504150390625,304.1345520019531,0.6689779162406921,0.137995108962059,0.0974935889244079,293.1673889160156,297.1499938964844,293.1499938964844,0.3789505660533905,-6959.2529296875,304.1551513671875,0.9990000128746032,0.5191463232040405,0.4408622086048126,293.21307373046875,297.1499938964844,293.1499938964844,0.0041929828003048,-1577.9906005859375,296.65557861328125,0.4614907503128052,0.050000000745058,0.2346965223550796,291.0923767089844,291.1499938964844,256.7355651855469,255.6538848876953,279.1466979980469,293.64532470703125,291.09771728515625,1.0,0.2500497996807098,0.6314052939414978,0.6314052939414978,1.0,1.0,-1.2000079154968262,0.4716439545154571,0.7283639311790466,0.1824304759502411,0.0,0.0,0.6859065890312195,62.38386154174805,55.0,44.653297424316406,-14525.8203125,225.46697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5666198730469,308.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17824.693359375,18000.0,0.0,0.0,0.3236178755760193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812731921672821,0.8127399682998657,-8.042127774388064e-06,0.0,0.0003284309932496,0.0,0.0,78.74775695800781,0.0,0.0,0.0,0.4905882477760315,4.0,0.0,1.0
581460,293.0873413085937,297.1499938964844,293.1499938964844,0.1289318203926086,-2811.10400390625,304.1444091796875,0.7578706741333008,0.1972932666540146,0.178790807723999,294.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4660353064537048,0.050000000745058,0.0494010262191295,293.02947998046875,297.1499938964844,293.1499938964844,0.0842346847057342,-1555.0064697265625,304.13751220703125,0.676963210105896,0.1397721171379089,0.0989521741867065,293.1462097167969,297.1499938964844,293.1499938964844,0.3694260418415069,-6815.0244140625,304.168701171875,0.9990000128746032,0.5229957103729248,0.4326360821723938,293.20977783203125,297.1499938964844,293.1499938964844,0.0041682668961584,-1566.8099365234375,296.6666259765625,0.4660353064537048,0.050000000745058,0.2343371957540512,291.1336975097656,291.1499938964844,256.7248840332031,255.6449432373047,279.13995361328125,293.6029357910156,291.1368713378906,1.0,0.2475162744522094,0.6300246715545654,0.6300246715545654,1.0,1.0,-1.1930643320083618,0.4681723713874817,0.7248919010162354,0.1800891607999801,0.0,0.0,0.6850783228874207,60.361209869384766,58.0,47.09439086914063,-14474.294921875,218.9327545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5073547363281,308.27215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.650390625,18000.0,0.0,0.0,0.3266878426074981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8168613314628601,0.8168694376945496,-8.116225217236206e-06,0.0,0.0003315466165076,0.0,0.0,79.89619445800781,0.0,0.0,0.0,0.4925838410854339,4.0,0.0,1.0
581520,293.0873413085937,297.1499938964844,293.1499938964844,0.1289318203926086,-2811.10400390625,304.1444091796875,0.7578706741333008,0.1972932666540146,0.178790807723999,294.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4660353064537048,0.050000000745058,0.0494010262191295,293.02947998046875,297.1499938964844,293.1499938964844,0.0842346847057342,-1555.0064697265625,304.13751220703125,0.676963210105896,0.1397721171379089,0.0989521741867065,293.1462097167969,297.1499938964844,293.1499938964844,0.3694260418415069,-6815.0244140625,304.168701171875,0.9990000128746032,0.5229957103729248,0.4326360821723938,293.20977783203125,297.1499938964844,293.1499938964844,0.0041682668961584,-1566.8099365234375,296.6666259765625,0.4660353064537048,0.050000000745058,0.2343371957540512,291.1336975097656,291.1499938964844,256.7248840332031,255.6449432373047,279.13995361328125,293.6029357910156,291.1368713378906,1.0,0.2475162744522094,0.6300246715545654,0.6300246715545654,1.0,1.0,-1.1930643320083618,0.4681723713874817,0.7248919010162354,0.1800891607999801,0.0,0.0,0.6850783228874207,60.361209869384766,58.0,47.09439086914063,-14474.294921875,218.9327545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5073547363281,308.27215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.650390625,18000.0,0.0,0.0,0.3266878426074981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8168613314628601,0.8168694376945496,-8.116225217236206e-06,0.0,0.0003315466165076,0.0,0.0,79.89619445800781,0.0,0.0,0.0,0.4925838410854339,4.0,0.0,1.0
581580,293.0870666503906,297.1499938964844,293.1499938964844,0.130021333694458,-2829.833740234375,304.1444396972656,0.7616326212882996,0.198936715722084,0.1802414506673813,294.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.4676137566566467,0.050000000745058,0.049373660236597,293.03778076171875,297.1499938964844,293.1499938964844,0.0851505622267723,-1567.80908203125,304.1401062011719,0.6809212565422058,0.1411363035440445,0.0998913720250129,293.1271057128906,297.1499938964844,293.1499938964844,0.365497887134552,-6757.84130859375,304.1687927246094,0.9990000128746032,0.5269767642021179,0.4296262562274933,293.2064819335937,297.1499938964844,293.1499938964844,0.0041527007706463,-1560.1776123046875,296.66619873046875,0.4676137566566467,0.050000000745058,0.2342073768377304,291.1531677246094,291.1499938964844,256.7140808105469,255.6358642578125,279.1382141113281,293.5775146484375,291.15460205078125,1.0,0.246754840016365,0.6287258863449097,0.6287258863449097,1.0,1.0,-1.1921292543411257,0.4672407805919647,0.7248884439468384,0.179157868027687,0.0,0.0,0.6831993460655212,59.65129470825195,61.0,28.75811195373535,-14458.5244140625,217.1712188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5128479003906,308.2694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.67578125,18000.0,0.0,0.0,0.3292084336280823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8142755031585693,0.8142836093902588,-8.103283107629977e-06,0.0,0.0003341046976856,0.0,0.0,79.42298126220703,0.0,0.0,0.0,0.4916073083877563,4.0,0.0,1.0
581640,293.0870666503906,297.1499938964844,293.1499938964844,0.130021333694458,-2829.833740234375,304.1444396972656,0.7616326212882996,0.198936715722084,0.1802414506673813,294.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.4676137566566467,0.050000000745058,0.049373660236597,293.03778076171875,297.1499938964844,293.1499938964844,0.0851505622267723,-1567.80908203125,304.1401062011719,0.6809212565422058,0.1411363035440445,0.0998913720250129,293.1271057128906,297.1499938964844,293.1499938964844,0.365497887134552,-6757.84130859375,304.1687927246094,0.9990000128746032,0.5269767642021179,0.4296262562274933,293.2064819335937,297.1499938964844,293.1499938964844,0.0041527007706463,-1560.1776123046875,296.66619873046875,0.4676137566566467,0.050000000745058,0.2342073768377304,291.1531677246094,291.1499938964844,256.7140808105469,255.6358642578125,279.1382141113281,293.5775146484375,291.15460205078125,1.0,0.246754840016365,0.6287258863449097,0.6287258863449097,1.0,1.0,-1.1921292543411257,0.4672407805919647,0.7248884439468384,0.179157868027687,0.0,0.0,0.6831993460655212,59.65129470825195,61.0,28.75811195373535,-14458.5244140625,217.1712188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5128479003906,308.2694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.67578125,18000.0,0.0,0.0,0.3292084336280823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8142755031585693,0.8142836093902588,-8.103283107629977e-06,0.0,0.0003341046976856,0.0,0.0,79.42298126220703,0.0,0.0,0.0,0.4916073083877563,4.0,0.0,1.0
581700,293.0869445800781,297.1499938964844,293.1499938964844,0.1306261271238327,-2840.326904296875,304.14434814453125,0.7627357244491577,0.1997540444135666,0.1809744983911514,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4676842987537384,0.050000000745058,0.0493724159896373,293.0408935546875,297.1499938964844,293.1499938964844,0.0856961011886596,-1575.58056640625,304.14093017578125,0.6822676658630371,0.1419475376605987,0.1004158407449722,293.1200866699219,297.1499938964844,293.1499938964844,0.365016371011734,-6751.98095703125,304.1662292480469,0.9990000128746032,0.5286476612091064,0.4294895529747009,293.204833984375,297.1499938964844,293.1499938964844,0.0041472907178103,-1557.9910888671875,296.66363525390625,0.4676842987537384,0.050000000745058,0.2342014759778976,291.1579895019531,291.1499938964844,256.70855712890625,255.6312255859375,279.1386413574219,293.57183837890625,291.15875244140625,1.0,0.2469123154878616,0.6281879544258118,0.6281879544258118,1.0,1.0,-1.193464994430542,0.46757772564888,0.7258872389793396,0.1791529506444931,0.0,0.0,0.6821675300598145,59.63742065429688,61.0,19.66722869873047,-14466.0751953125,217.6027069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53179931640625,308.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.611328125,18000.0,0.0,0.0,0.3302752375602722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8122025728225708,0.8122106194496155,-8.085281478997786e-06,0.0,0.0003351873892825,0.0,0.0,78.98878479003906,0.0,0.0,0.0,0.4907504916191101,4.0,0.0,1.0
581760,293.0868835449219,297.1499938964844,293.1499938964844,0.1312675327062606,-2851.501953125,304.14422607421875,0.7634028196334839,0.2005682289600372,0.1817111670970916,294.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4673674404621124,0.050000000745058,0.0493779517710208,293.04302978515625,297.1499938964844,293.1499938964844,0.0863618776202201,-1585.161376953125,304.141357421875,0.6834176778793335,0.142905905842781,0.1010359525680542,293.1150817871094,297.1499938964844,293.1499938964844,0.3653770089149475,-6758.87060546875,304.1626281738281,0.9990000128746032,0.5300090909004211,0.430101603269577,293.20318603515625,297.1499938964844,293.1499938964844,0.0041432483121752,-1556.4635009765625,296.65966796875,0.4673674404621124,0.050000000745058,0.2342277467250824,291.15985107421875,291.1499938964844,256.7029113769531,255.62646484375,279.1394958496094,293.5701599121094,291.15997314453125,1.0,0.2473727762699127,0.6277267932891846,0.6277267932891846,1.0,1.0,-1.195865511894226,0.4683932662010193,0.7274722456932068,0.1794283241033554,0.0,0.0,0.6813069581985474,59.81081771850586,64.0,11.056374549865724,-14483.6708984375,218.7830047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55731201171875,308.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18040.970703125,18000.0,0.0,0.0,0.3312309384346008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8101122379302979,0.8101202845573425,-8.065222573350184e-06,0.0,0.0003361573035363,0.0,0.0,78.53839874267578,0.0,0.0,0.0,0.4898756146430969,4.0,0.0,1.0
581820,293.0867919921875,297.1499938964844,293.1499938964844,0.1326401382684707,-2875.505615234375,304.14385986328125,0.7636619210243225,0.2021847516298294,0.1831906586885452,294.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.4657553136348724,0.050000000745058,0.0494057647883892,293.0445861816406,297.1499938964844,293.1499938964844,0.0880966857075691,-1610.3433837890625,304.1413269042969,0.6854605078697205,0.1452935487031936,0.1026108190417289,293.1112060546875,297.1499938964844,293.1499938964844,0.3682145774364471,-6804.27685546875,304.1536560058594,0.9990000128746032,0.531699001789093,0.4331600964069366,293.19989013671875,297.1499938964844,293.1499938964844,0.0041386331431567,-1555.062744140625,296.6483459472656,0.4657553136348724,0.050000000745058,0.2343596816062927,291.1563415527344,291.1499938964844,256.6911315917969,255.6165008544922,279.1417236328125,293.5762939453125,291.1554870605469,1.0,0.2490492016077041,0.6270089149475098,0.6270089149475098,1.0,1.0,-1.2033932209014893,0.4712533354759216,0.7321398854255676,0.1807090938091278,0.0,0.0,0.6806092858314514,60.621707916259766,67.0,-3.3369057178497314,-14547.9267578125,223.05506896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6161804199219,308.3099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.84375,18000.0,0.0,0.0,0.3328946232795715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8073218464851379,0.8073298931121826,-8.033943231566809e-06,0.0,0.0003378457331564,0.0,0.0,77.90660858154297,0.0,0.0,0.0,0.4886844754219055,4.0,0.0,1.0
581880,293.0867919921875,297.1499938964844,293.1499938964844,0.1326401382684707,-2875.505615234375,304.14385986328125,0.7636619210243225,0.2021847516298294,0.1831906586885452,294.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.4657553136348724,0.050000000745058,0.0494057647883892,293.0445861816406,297.1499938964844,293.1499938964844,0.0880966857075691,-1610.3433837890625,304.1413269042969,0.6854605078697205,0.1452935487031936,0.1026108190417289,293.1112060546875,297.1499938964844,293.1499938964844,0.3682145774364471,-6804.27685546875,304.1536560058594,0.9990000128746032,0.531699001789093,0.4331600964069366,293.19989013671875,297.1499938964844,293.1499938964844,0.0041386331431567,-1555.062744140625,296.6483459472656,0.4657553136348724,0.050000000745058,0.2343596816062927,291.1563415527344,291.1499938964844,256.6911315917969,255.6165008544922,279.1417236328125,293.5762939453125,291.1554870605469,1.0,0.2490492016077041,0.6270089149475098,0.6270089149475098,1.0,1.0,-1.2033932209014893,0.4712533354759216,0.7321398854255676,0.1807090938091278,0.0,0.0,0.6806092858314514,60.621707916259766,67.0,-3.3369057178497314,-14547.9267578125,223.05506896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6161804199219,308.3099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.84375,18000.0,0.0,0.0,0.3328946232795715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8073218464851379,0.8073298931121826,-8.033943231566809e-06,0.0,0.0003378457331564,0.0,0.0,77.90660858154297,0.0,0.0,0.0,0.4886844754219055,4.0,0.0,1.0
581940,293.0868225097656,297.1499938964844,293.1499938964844,0.1340939849615097,-2900.970947265625,304.1434936523437,0.7627896666526794,0.2037802040576934,0.1846698671579361,294.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.4630041718482971,0.050000000745058,0.0494517162442207,293.0429992675781,297.1499938964844,293.1499938964844,0.0903459638357162,-1643.1619873046875,304.14044189453125,0.6874052286148071,0.1482807993888855,0.1046251952648162,293.1148986816406,297.1499938964844,293.1499938964844,0.373340904712677,-6883.26953125,304.1439208984375,0.9990000128746032,0.5319461822509766,0.4381658732891083,293.1966552734375,297.1499938964844,293.1499938964844,0.0041376431472599,-1555.3365478515625,296.6340637207031,0.4630041718482971,0.050000000745058,0.2345776557922363,291.1461486816406,291.1499938964844,256.6784973144531,255.6057586669922,279.1440734863281,293.5927429199219,291.1447448730469,1.0,0.251538872718811,0.6265343427658081,0.6265343427658081,1.0,1.0,-1.2139108180999756,0.4754725098609924,0.7384383678436279,0.1828110665082931,0.0,0.0,0.6817560195922852,61.93720245361328,70.0,-13.02033233642578,-14647.4892578125,229.4743804931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6694030761719,308.3367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.580078125,18000.0,0.0,0.0,0.3343861401081085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8079420924186707,0.8079501390457153,-8.03182501840638e-06,0.0,0.0003393594233784,0.0,0.0,77.98035430908203,0.0,0.0,0.0,0.4889102876186371,4.0,0.0,1.0
582000,293.0868225097656,297.1499938964844,293.1499938964844,0.1340939849615097,-2900.970947265625,304.1434936523437,0.7627896666526794,0.2037802040576934,0.1846698671579361,294.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.4630041718482971,0.050000000745058,0.0494517162442207,293.0429992675781,297.1499938964844,293.1499938964844,0.0903459638357162,-1643.1619873046875,304.14044189453125,0.6874052286148071,0.1482807993888855,0.1046251952648162,293.1148986816406,297.1499938964844,293.1499938964844,0.373340904712677,-6883.26953125,304.1439208984375,0.9990000128746032,0.5319461822509766,0.4381658732891083,293.1966552734375,297.1499938964844,293.1499938964844,0.0041376431472599,-1555.3365478515625,296.6340637207031,0.4630041718482971,0.050000000745058,0.2345776557922363,291.1461486816406,291.1499938964844,256.6784973144531,255.6057586669922,279.1440734863281,293.5927429199219,291.1447448730469,1.0,0.251538872718811,0.6265343427658081,0.6265343427658081,1.0,1.0,-1.2139108180999756,0.4754725098609924,0.7384383678436279,0.1828110665082931,0.0,0.0,0.6817560195922852,61.93720245361328,70.0,-13.02033233642578,-14647.4892578125,229.4743804931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6694030761719,308.3367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.580078125,18000.0,0.0,0.0,0.3343861401081085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8079420924186707,0.8079501390457153,-8.03182501840638e-06,0.0,0.0003393594233784,0.0,0.0,77.98035430908203,0.0,0.0,0.0,0.4889102876186371,4.0,0.0,1.0
582060,293.08697509765625,297.1499938964844,293.1499938964844,0.135587602853775,-2927.110595703125,304.1431579589844,0.7610933780670166,0.2053485959768295,0.1861394643783569,293.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.4594040811061859,0.050000000745058,0.0495119169354438,293.03887939453125,297.1499938964844,293.1499938964844,0.0930579230189323,-1682.7845458984375,304.1390991210937,0.6894173622131348,0.1518231928348541,0.1070448905229568,293.1252136230469,297.1499938964844,293.1499938964844,0.3802233636379242,-6987.35302734375,304.1344909667969,0.9990000128746032,0.5307554602622986,0.4446378946304321,293.19354248046875,297.1499938964844,293.1499938964844,0.0041392599232494,-1556.744384765625,296.6185607910156,0.4594040811061859,0.050000000745058,0.234863206744194,291.1323547363281,291.1499938964844,256.66473388671875,255.5940399169922,279.1464538574219,293.6185302734375,291.1307373046875,1.0,0.254651129245758,0.6262978315353394,0.6262978315353394,1.0,1.0,-1.226762056350708,0.4807803630828857,0.7459816336631775,0.1855876594781875,0.0,0.0,0.685009241104126,63.6501350402832,73.0,-18.43478202819824,-14776.607421875,237.6641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7021179199219,308.35797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.119140625,18000.0,0.0,0.0,0.3359077274799347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8129640221595764,0.8129720687866211,-8.070975127338897e-06,0.0,0.0003409036435186,0.0,0.0,78.99396514892578,0.0,0.0,0.0,0.4909951984882355,4.0,0.0,1.0
582120,293.08697509765625,297.1499938964844,293.1499938964844,0.135587602853775,-2927.110595703125,304.1431579589844,0.7610933780670166,0.2053485959768295,0.1861394643783569,293.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.4594040811061859,0.050000000745058,0.0495119169354438,293.03887939453125,297.1499938964844,293.1499938964844,0.0930579230189323,-1682.7845458984375,304.1390991210937,0.6894173622131348,0.1518231928348541,0.1070448905229568,293.1252136230469,297.1499938964844,293.1499938964844,0.3802233636379242,-6987.35302734375,304.1344909667969,0.9990000128746032,0.5307554602622986,0.4446378946304321,293.19354248046875,297.1499938964844,293.1499938964844,0.0041392599232494,-1556.744384765625,296.6185607910156,0.4594040811061859,0.050000000745058,0.234863206744194,291.1323547363281,291.1499938964844,256.66473388671875,255.5940399169922,279.1464538574219,293.6185302734375,291.1307373046875,1.0,0.254651129245758,0.6262978315353394,0.6262978315353394,1.0,1.0,-1.226762056350708,0.4807803630828857,0.7459816336631775,0.1855876594781875,0.0,0.0,0.685009241104126,63.6501350402832,73.0,-18.43478202819824,-14776.607421875,237.6641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7021179199219,308.35797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.119140625,18000.0,0.0,0.0,0.3359077274799347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8129640221595764,0.8129720687866211,-8.070975127338897e-06,0.0,0.0003409036435186,0.0,0.0,78.99396514892578,0.0,0.0,0.0,0.4909951984882355,4.0,0.0,1.0
582180,293.0872802734375,297.1499938964844,293.1499938964844,0.1370916664600372,-2953.376220703125,304.1429443359375,0.7588270306587219,0.2068874984979629,0.1875933855772018,293.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4553492665290832,0.050000000745058,0.049583300948143,293.0326538085937,297.1499938964844,293.1499938964844,0.0962012931704521,-1728.6451416015625,304.1374816894531,0.6916305422782898,0.1558986157178878,0.109847217798233,293.1410827636719,297.1499938964844,293.1499938964844,0.3884320855140686,-7109.77099609375,304.1260070800781,0.9990000128746032,0.5281779170036316,0.4521923959255218,293.19049072265625,297.1499938964844,293.1499938964844,0.0041428315453231,-1558.93310546875,296.6030578613281,0.4553492665290832,0.050000000745058,0.235201820731163,291.1171569824219,291.1499938964844,256.6496276855469,255.5811004638672,279.1490173339844,293.65411376953125,291.1155090332031,1.0,0.2582347691059112,0.6263272166252136,0.6263272166252136,1.0,1.0,-1.2414302825927734,0.4869816303253174,0.7544487118721008,0.1889361441135406,0.0,0.0,0.6903998255729675,65.6763687133789,61.0,-20.748090744018555,-14929.2939453125,247.3380889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7056579589844,308.3681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17893.525390625,18000.0,0.0,0.0,0.3376475274562835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8226934671401978,0.822701632976532,-8.156623152899556e-06,0.0,0.0003426693147048,0.0,0.0,81.05368041992188,0.0,0.0,0.0,0.4950963854789734,4.0,0.0,1.0
582240,293.0872802734375,297.1499938964844,293.1499938964844,0.1370916664600372,-2953.376220703125,304.1429443359375,0.7588270306587219,0.2068874984979629,0.1875933855772018,293.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4553492665290832,0.050000000745058,0.049583300948143,293.0326538085937,297.1499938964844,293.1499938964844,0.0962012931704521,-1728.6451416015625,304.1374816894531,0.6916305422782898,0.1558986157178878,0.109847217798233,293.1410827636719,297.1499938964844,293.1499938964844,0.3884320855140686,-7109.77099609375,304.1260070800781,0.9990000128746032,0.5281779170036316,0.4521923959255218,293.19049072265625,297.1499938964844,293.1499938964844,0.0041428315453231,-1558.93310546875,296.6030578613281,0.4553492665290832,0.050000000745058,0.235201820731163,291.1171569824219,291.1499938964844,256.6496276855469,255.5811004638672,279.1490173339844,293.65411376953125,291.1155090332031,1.0,0.2582347691059112,0.6263272166252136,0.6263272166252136,1.0,1.0,-1.2414302825927734,0.4869816303253174,0.7544487118721008,0.1889361441135406,0.0,0.0,0.6903998255729675,65.6763687133789,61.0,-20.748090744018555,-14929.2939453125,247.3380889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7056579589844,308.3681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17893.525390625,18000.0,0.0,0.0,0.3376475274562835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8226934671401978,0.822701632976532,-8.156623152899556e-06,0.0,0.0003426693147048,0.0,0.0,81.05368041992188,0.0,0.0,0.0,0.4950963854789734,4.0,0.0,1.0
582300,293.0873413085937,297.1499938964844,293.1499938964844,0.1377811133861541,-2965.340576171875,304.1429748535156,0.760188102722168,0.2076657563447952,0.1882763355970382,293.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.4557829201221466,0.050000000745058,0.0495754331350326,293.02911376953125,297.1499938964844,293.1499938964844,0.0978664010763168,-1752.833984375,304.1367492675781,0.6954243779182434,0.1580808311700821,0.111345387995243,293.14874267578125,297.1499938964844,293.1499938964844,0.3881220519542694,-7102.71728515625,304.1310729980469,0.9990000128746032,0.5267794728279114,0.4513699114322662,293.1889343261719,297.1499938964844,293.1499938964844,0.0041416655294597,-1558.8173828125,296.596923828125,0.4557829201221466,0.050000000745058,0.2351645082235336,291.111328125,291.1499938964844,256.6414794921875,255.5741271972656,279.1514892578125,293.6712951660156,291.11114501953125,1.0,0.2578615248203277,0.6265902519226074,0.6265902519226074,1.0,1.0,-1.243014574050903,0.4877439141273498,0.7552706003189087,0.1895065307617187,0.0,0.0,0.6935935020446777,65.50355529785156,61.0,-13.075349807739258,-14968.98828125,247.5643768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6982421875,308.3826599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17871.73046875,18000.0,0.0,0.0,0.3386176526546478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8292201161384583,0.8292282819747925,-8.217164577217773e-06,0.0,0.0003436538681853,0.0,0.0,82.47652435302734,0.0,0.0,0.0,0.4978604018688202,4.0,0.0,1.0
582360,293.0873413085937,297.1499938964844,293.1499938964844,0.1383234560489654,-2974.52880859375,304.1432800292969,0.7633912563323975,0.2084591686725616,0.1889440715312957,293.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.4579881131649017,0.050000000745058,0.0495363064110279,293.02667236328125,297.1499938964844,293.1499938964844,0.0993872433900833,-1774.708740234375,304.1363830566406,0.7008962631225586,0.1600915640592575,0.1127905324101448,293.1516418457031,297.1499938964844,293.1499938964844,0.3841488659381866,-7040.3125,304.14178466796875,0.9990000128746032,0.5262197852134705,0.4472419619560241,293.187255859375,297.1499938964844,293.1499938964844,0.004136745352298,-1556.689697265625,296.5975341796875,0.4579881131649017,0.050000000745058,0.234978899359703,291.1163635253906,291.1499938964844,256.63287353515625,255.56675720214844,279.15216064453125,293.6781921386719,291.1188049316406,1.0,0.256387323141098,0.6267564296722412,0.6267564296722412,1.0,1.0,-1.2403291463851929,0.4866731166839599,0.7536560297012329,0.1890390664339065,0.0,0.0,0.695393979549408,64.47427368164062,64.0,6.309298038482666,-14978.0654296875,244.38693237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6940612792969,308.406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.53515625,18000.0,0.0,0.0,0.3395683765411377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352367281913757,0.8352450132369995,-8.279967914859299e-06,0.0,0.0003446187474764,0.0,0.0,83.85430145263672,0.0,0.0,0.0,0.5003954172134399,4.0,0.0,1.0
582420,293.08746337890625,297.1499938964844,293.1499938964844,0.139365404844284,-2992.0576171875,304.1437683105469,0.7663582563400269,0.2100227177143097,0.1903367042541504,293.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4590334594249725,0.050000000745058,0.0495181605219841,293.02618408203125,297.1499938964844,293.1499938964844,0.1018580645322799,-1809.892333984375,304.1368408203125,0.7072070240974426,0.1633198112249374,0.1151954904198646,293.14947509765625,297.1499938964844,293.1499938964844,0.3817422986030578,-7002.6259765625,304.14813232421875,0.9990000128746032,0.5266176462173462,0.4453153312206268,293.1840515136719,297.1499938964844,293.1499938964844,0.0041280258446931,-1552.4468994140625,296.6051940917969,0.4590334594249725,0.050000000745058,0.2348928302526474,291.136474609375,291.1499938964844,256.61431884765625,255.5507659912109,279.1480712890625,293.6776733398437,291.1374206542969,1.0,0.2564280927181244,0.6263540983200073,0.6263540983200073,1.0,1.0,-1.2424439191818235,0.4873869717121124,0.7550569772720337,0.1893523037433624,0.0,0.0,0.6956577301025391,64.04645538330078,67.0,15.883572578430176,-15018.9921875,244.2709045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7011108398437,308.4249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.734375,18000.0,0.0,0.0,0.3413121104240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8394306898117065,0.8394390344619751,-8.341886314156e-06,0.0,0.0003463884058874,0.0,0.0,84.96067810058594,0.0,0.0,0.0,0.502313494682312,4.0,0.0,1.0
582480,293.08746337890625,297.1499938964844,293.1499938964844,0.139365404844284,-2992.0576171875,304.1437683105469,0.7663582563400269,0.2100227177143097,0.1903367042541504,293.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4590334594249725,0.050000000745058,0.0495181605219841,293.02618408203125,297.1499938964844,293.1499938964844,0.1018580645322799,-1809.892333984375,304.1368408203125,0.7072070240974426,0.1633198112249374,0.1151954904198646,293.14947509765625,297.1499938964844,293.1499938964844,0.3817422986030578,-7002.6259765625,304.14813232421875,0.9990000128746032,0.5266176462173462,0.4453153312206268,293.1840515136719,297.1499938964844,293.1499938964844,0.0041280258446931,-1552.4468994140625,296.6051940917969,0.4590334594249725,0.050000000745058,0.2348928302526474,291.136474609375,291.1499938964844,256.61431884765625,255.5507659912109,279.1480712890625,293.6776733398437,291.1374206542969,1.0,0.2564280927181244,0.6263540983200073,0.6263540983200073,1.0,1.0,-1.2424439191818235,0.4873869717121124,0.7550569772720337,0.1893523037433624,0.0,0.0,0.6956577301025391,64.04645538330078,67.0,15.883572578430176,-15018.9921875,244.2709045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7011108398437,308.4249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.734375,18000.0,0.0,0.0,0.3413121104240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8394306898117065,0.8394390344619751,-8.341886314156e-06,0.0,0.0003463884058874,0.0,0.0,84.96067810058594,0.0,0.0,0.0,0.502313494682312,4.0,0.0,1.0
