time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582540,293.0876770019531,297.1499938964844,293.1499938964844,0.1406213343143463,-3013.60009765625,304.14373779296875,0.7672425508499146,0.211562380194664,0.19173663854599,293.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.4580944776535034,0.050000000745058,0.0495344027876853,293.02703857421875,297.1499938964844,293.1499938964844,0.1041441485285759,-1842.454833984375,304.13739013671875,0.7106694579124451,0.1662831455469131,0.1172808855772018,293.1487121582031,297.1499938964844,293.1499938964844,0.3833929300308227,-7027.48486328125,304.1458740234375,0.9990000128746032,0.5267943739891052,0.4470445215702057,293.180908203125,297.1499938964844,293.1499938964844,0.0041262242011725,-1551.7001953125,296.6035461425781,0.4580944776535034,0.050000000745058,0.2349698692560196,291.138916015625,291.1499938964844,256.5936279296875,255.53292846679688,279.1459045410156,293.68365478515625,291.13873291015625,1.0,0.2576532065868377,0.6258185505867004,0.6258185505867004,1.0,1.0,-1.2488136291503906,0.489816278219223,0.75899738073349,0.1905980110168457,0.0,0.0,0.6968672871589661,64.55458068847656,70.0,4.51503324508667,-15083.2490234375,247.7286834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.717041015625,308.43389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.8359375,18000.0,0.0,0.0,0.3429169356822967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8416441679000854,0.8416525721549988,-8.366087968170177e-06,0.0,0.0003480171144474,0.0,0.0,85.48311614990234,0.0,0.0,0.0,0.5033238530158997,4.0,0.0,1.0
582600,293.0876770019531,297.1499938964844,293.1499938964844,0.1406213343143463,-3013.60009765625,304.14373779296875,0.7672425508499146,0.211562380194664,0.19173663854599,293.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.4580944776535034,0.050000000745058,0.0495344027876853,293.02703857421875,297.1499938964844,293.1499938964844,0.1041441485285759,-1842.454833984375,304.13739013671875,0.7106694579124451,0.1662831455469131,0.1172808855772018,293.1487121582031,297.1499938964844,293.1499938964844,0.3833929300308227,-7027.48486328125,304.1458740234375,0.9990000128746032,0.5267943739891052,0.4470445215702057,293.180908203125,297.1499938964844,293.1499938964844,0.0041262242011725,-1551.7001953125,296.6035461425781,0.4580944776535034,0.050000000745058,0.2349698692560196,291.138916015625,291.1499938964844,256.5936279296875,255.53292846679688,279.1459045410156,293.68365478515625,291.13873291015625,1.0,0.2576532065868377,0.6258185505867004,0.6258185505867004,1.0,1.0,-1.2488136291503906,0.489816278219223,0.75899738073349,0.1905980110168457,0.0,0.0,0.6968672871589661,64.55458068847656,70.0,4.51503324508667,-15083.2490234375,247.7286834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.717041015625,308.43389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.8359375,18000.0,0.0,0.0,0.3429169356822967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8416441679000854,0.8416525721549988,-8.366087968170177e-06,0.0,0.0003480171144474,0.0,0.0,85.48311614990234,0.0,0.0,0.0,0.5033238530158997,4.0,0.0,1.0
582660,293.0879821777344,297.1499938964844,293.1499938964844,0.1419736742973327,-3036.89794921875,304.1435546875,0.7668039798736572,0.213083878159523,0.1931407302618026,293.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.4559306800365448,0.050000000745058,0.0495726689696311,293.0263977050781,297.1499938964844,293.1499938964844,0.1066535264253616,-1878.1796875,304.13739013671875,0.7130122184753418,0.16952446103096,0.1195052713155746,293.1528015136719,297.1499938964844,293.1499938964844,0.3876095712184906,-7090.912109375,304.1401672363281,0.9990000128746032,0.5260041952133179,0.451089471578598,293.1777648925781,297.1499938964844,293.1499938964844,0.0041286055929958,-1552.882080078125,296.5984802246094,0.4559306800365448,0.050000000745058,0.235151395201683,291.1337585449219,291.1499938964844,256.5705871582031,255.5130310058593,279.14556884765625,293.7002258300781,291.13287353515625,1.0,0.2597928345203399,0.6253482699394226,0.6253482699394226,1.0,1.0,-1.2582870721817017,0.4935888648033142,0.7646982073783875,0.1925804615020752,0.0,0.0,0.6993125081062317,65.6681900024414,58.0,-5.7961931228637695,-15176.49609375,253.6896209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72882080078125,308.44049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.033203125,18000.0,0.0,0.0,0.3445037305355072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8458342552185059,0.8458426594734192,-8.404319487453904e-06,0.0,0.0003496274875942,0.0,0.0,86.41907501220703,0.0,0.0,0.0,0.5051247477531433,4.0,0.0,1.0
582720,293.0879821777344,297.1499938964844,293.1499938964844,0.1419736742973327,-3036.89794921875,304.1435546875,0.7668039798736572,0.213083878159523,0.1931407302618026,293.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.4559306800365448,0.050000000745058,0.0495726689696311,293.0263977050781,297.1499938964844,293.1499938964844,0.1066535264253616,-1878.1796875,304.13739013671875,0.7130122184753418,0.16952446103096,0.1195052713155746,293.1528015136719,297.1499938964844,293.1499938964844,0.3876095712184906,-7090.912109375,304.1401672363281,0.9990000128746032,0.5260041952133179,0.451089471578598,293.1777648925781,297.1499938964844,293.1499938964844,0.0041286055929958,-1552.882080078125,296.5984802246094,0.4559306800365448,0.050000000745058,0.235151395201683,291.1337585449219,291.1499938964844,256.5705871582031,255.5130310058593,279.14556884765625,293.7002258300781,291.13287353515625,1.0,0.2597928345203399,0.6253482699394226,0.6253482699394226,1.0,1.0,-1.2582870721817017,0.4935888648033142,0.7646982073783875,0.1925804615020752,0.0,0.0,0.6993125081062317,65.6681900024414,58.0,-5.7961931228637695,-15176.49609375,253.6896209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72882080078125,308.44049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.033203125,18000.0,0.0,0.0,0.3445037305355072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8458342552185059,0.8458426594734192,-8.404319487453904e-06,0.0,0.0003496274875942,0.0,0.0,86.41907501220703,0.0,0.0,0.0,0.5051247477531433,4.0,0.0,1.0
582780,293.0880126953125,297.1499938964844,293.1499938964844,0.1431216299533844,-3056.391357421875,304.1438293457031,0.7729634642601013,0.2146485149860382,0.1944593787193298,293.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.4600380957126617,0.050000000745058,0.0495008677244186,293.02557373046875,297.1499938964844,293.1499938964844,0.1091675609350204,-1913.6463623046875,304.137451171875,0.7213486433029175,0.1728292554616928,0.1218132153153419,293.152587890625,297.1499938964844,293.1499938964844,0.380266010761261,-6977.25634765625,304.1562805175781,0.9990000128746032,0.5259420871734619,0.4434807598590851,293.1744689941406,297.1499938964844,293.1499938964844,0.0041230730712413,-1550.552978515625,296.6004638671875,0.4600380957126617,0.050000000745058,0.2348107993602752,291.13787841796875,291.1499938964844,256.5449523925781,255.49082946777344,279.14678955078125,293.70587158203125,291.1405944824219,1.0,0.2568396925926208,0.6251392364501953,0.6251392364501953,1.0,1.0,-1.25302255153656,0.4912174046039581,0.7618051767349243,0.1914388686418533,0.0,0.0,0.7010678052902222,63.77458190917969,61.0,14.130507469177246,-15173.623046875,247.64830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74365234375,308.4841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17951.212890625,18000.0,0.0,0.0,0.3460193574428558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8515263795852661,0.8515348434448242,-8.462804544251412e-06,0.0,0.0003511656541377,0.0,0.0,87.75093078613281,0.0,0.0,0.0,0.5075196027755737,4.0,0.0,1.0
582840,293.0880126953125,297.1499938964844,293.1499938964844,0.1431216299533844,-3056.391357421875,304.1438293457031,0.7729634642601013,0.2146485149860382,0.1944593787193298,293.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.4600380957126617,0.050000000745058,0.0495008677244186,293.02557373046875,297.1499938964844,293.1499938964844,0.1091675609350204,-1913.6463623046875,304.137451171875,0.7213486433029175,0.1728292554616928,0.1218132153153419,293.152587890625,297.1499938964844,293.1499938964844,0.380266010761261,-6977.25634765625,304.1562805175781,0.9990000128746032,0.5259420871734619,0.4434807598590851,293.1744689941406,297.1499938964844,293.1499938964844,0.0041230730712413,-1550.552978515625,296.6004638671875,0.4600380957126617,0.050000000745058,0.2348107993602752,291.13787841796875,291.1499938964844,256.5449523925781,255.49082946777344,279.14678955078125,293.70587158203125,291.1405944824219,1.0,0.2568396925926208,0.6251392364501953,0.6251392364501953,1.0,1.0,-1.25302255153656,0.4912174046039581,0.7618051767349243,0.1914388686418533,0.0,0.0,0.7010678052902222,63.77458190917969,61.0,14.130507469177246,-15173.623046875,247.64830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74365234375,308.4841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17951.212890625,18000.0,0.0,0.0,0.3460193574428558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8515263795852661,0.8515348434448242,-8.462804544251412e-06,0.0,0.0003511656541377,0.0,0.0,87.75093078613281,0.0,0.0,0.0,0.5075196027755737,4.0,0.0,1.0
582900,293.0880126953125,297.1499938964844,293.1499938964844,0.1435804814100265,-3063.95751953125,304.14410400390625,0.7755019664764404,0.2154328525066375,0.195142775774002,293.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.4615527987480163,0.050000000745058,0.0494753941893577,293.02716064453125,297.1499938964844,293.1499938964844,0.1101251244544982,-1926.909423828125,304.13800048828125,0.7245272397994995,0.1740947663784027,0.1227818727493286,293.1467590332031,297.1499938964844,293.1499938964844,0.3770789504051208,-6929.16845703125,304.16082763671875,0.9990000128746032,0.527050256729126,0.4407477974891662,293.1728210449219,297.1499938964844,293.1499938964844,0.0041186613962054,-1548.179443359375,296.60858154296875,0.4615527987480163,0.050000000745058,0.2346899658441543,291.1515808105469,291.1499938964844,256.5310974121094,255.4788055419922,279.1439819335937,293.6966247558594,291.1542358398437,1.0,0.2562417089939117,0.6246271729469299,0.6246271729469299,1.0,1.0,-1.2515441179275513,0.490362137556076,0.7611820101737976,0.1908495873212814,0.0,0.0,0.6995954513549805,63.106407165527344,61.0,23.429786682128903,-15171.1943359375,245.6713104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629699707031,308.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.830078125,18000.0,0.0,0.0,0.3466204106807709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8511087894439697,0.8511172533035278,-8.469707609037869e-06,0.0,0.0003517756704241,0.0,0.0,87.73917388916016,0.0,0.0,0.0,0.5073608756065369,4.0,0.0,1.0
582960,293.0880432128906,297.1499938964844,293.1499938964844,0.1441181600093841,-3073.0009765625,304.1441955566406,0.7771563529968262,0.2162088900804519,0.1958308070898056,293.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.4622327089309692,0.050000000745058,0.0494641102850437,293.0294494628906,297.1499938964844,293.1499938964844,0.1109716147184372,-1938.651123046875,304.1386413574219,0.7266303300857544,0.1752000302076339,0.1235954165458679,293.1408386230469,297.1499938964844,293.1499938964844,0.3755350410938263,-6906.458984375,304.16162109375,0.9990000128746032,0.5282545685768127,0.439532995223999,293.1712341308594,297.1499938964844,293.1499938964844,0.004115907009691,-1546.7620849609375,296.6136474609375,0.4622327089309692,0.050000000745058,0.2346364557743072,291.1597595214844,291.1499938964844,256.5164794921875,255.4661407470703,279.1417541503906,293.6888427734375,291.1607360839844,1.0,0.256021499633789,0.62404465675354,0.62404465675354,1.0,1.0,-1.2518095970153809,0.4901920855045318,0.7616174817085266,0.1906487643718719,0.0,0.0,0.6980845332145691,62.82505416870117,64.0,19.146846771240234,-15172.3056640625,245.1718292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7872619628906,308.51416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.26953125,18000.0,0.0,0.0,0.347127765417099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8485094904899597,0.8485179543495178,-8.451800567854661e-06,0.0,0.0003522905462887,0.0,0.0,87.19731140136719,0.0,0.0,0.0,0.5063257217407227,4.0,0.0,1.0
583020,293.08819580078125,297.1499938964844,293.1499938964844,0.1453655213117599,-3094.268310546875,304.14404296875,0.7789016962051392,0.2177491337060928,0.1972163319587707,293.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4621205627918243,0.050000000745058,0.0494659431278705,293.0336303710937,297.1499938964844,293.1499938964844,0.1126758456230163,-1962.4326171875,304.1395568847656,0.7292822599411011,0.1774038821458816,0.1251205503940582,293.1319580078125,297.1499938964844,293.1499938964844,0.3754148185253143,-6906.54345703125,304.1578063964844,0.9990000128746032,0.5302973985671997,0.4397325813770294,293.1680603027344,297.1499938964844,293.1499938964844,0.0041163307614624,-1546.81005859375,296.6164245605469,0.4621205627918243,0.050000000745058,0.234645128250122,291.162109375,291.1499938964844,256.48492431640625,255.438705444336,279.1394348144531,293.6820983886719,291.16180419921875,1.0,0.2565807998180389,0.622850775718689,0.622850775718689,1.0,1.0,-1.2555538415908811,0.4911915361881256,0.7643622756004333,0.1909497231245041,0.0,0.0,0.6961858868598938,62.92860412597656,67.0,4.635043621063232,-15200.521484375,246.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,308.5367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.220703125,18000.0,0.0,0.0,0.3479123413562774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8435744047164917,0.843582808971405,-8.402436833421234e-06,0.0,0.0003530867979861,0.0,0.0,86.05679321289062,0.0,0.0,0.0,0.5042489171028137,4.0,0.0,1.0
583080,293.08819580078125,297.1499938964844,293.1499938964844,0.1453655213117599,-3094.268310546875,304.14404296875,0.7789016962051392,0.2177491337060928,0.1972163319587707,293.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4621205627918243,0.050000000745058,0.0494659431278705,293.0336303710937,297.1499938964844,293.1499938964844,0.1126758456230163,-1962.4326171875,304.1395568847656,0.7292822599411011,0.1774038821458816,0.1251205503940582,293.1319580078125,297.1499938964844,293.1499938964844,0.3754148185253143,-6906.54345703125,304.1578063964844,0.9990000128746032,0.5302973985671997,0.4397325813770294,293.1680603027344,297.1499938964844,293.1499938964844,0.0041163307614624,-1546.81005859375,296.6164245605469,0.4621205627918243,0.050000000745058,0.234645128250122,291.162109375,291.1499938964844,256.48492431640625,255.438705444336,279.1394348144531,293.6820983886719,291.16180419921875,1.0,0.2565807998180389,0.622850775718689,0.622850775718689,1.0,1.0,-1.2555538415908811,0.4911915361881256,0.7643622756004333,0.1909497231245041,0.0,0.0,0.6961858868598938,62.92860412597656,67.0,4.635043621063232,-15200.521484375,246.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,308.5367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.220703125,18000.0,0.0,0.0,0.3479123413562774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8435744047164917,0.843582808971405,-8.402436833421234e-06,0.0,0.0003530867979861,0.0,0.0,86.05679321289062,0.0,0.0,0.0,0.5042489171028137,4.0,0.0,1.0
583140,293.08837890625,297.1499938964844,293.1499938964844,0.1467431485652923,-3117.888916015625,304.14373779296875,0.7790334224700928,0.2192779630422592,0.1986143887042999,293.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.4605070948600769,0.050000000745058,0.0494928695261478,293.035400390625,297.1499938964844,293.1499938964844,0.1147029772400856,-1990.8516845703125,304.1396484375,0.730911374092102,0.1799877434968948,0.1268604099750518,293.1293334960937,297.1499938964844,293.1499938964844,0.3783084750175476,-6951.95751953125,304.1503601074219,0.9990000128746032,0.5313038229942322,0.4426299035549164,293.1649169921875,297.1499938964844,293.1499938964844,0.0041215657256543,-1549.111083984375,296.61480712890625,0.4605070948600769,0.050000000745058,0.2347728610038757,291.1551208496094,291.1499938964844,256.45001220703125,255.4083404541016,279.1390380859375,293.6877136230469,291.1539306640625,1.0,0.2582087814807892,0.6217223405838013,0.6217223405838013,1.0,1.0,-1.2629823684692385,0.4937756657600403,0.7692066431045532,0.1921008676290512,0.0,0.0,0.6958929300308228,63.72373580932617,70.0,-8.166437149047852,-15263.5390625,251.3081512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8920288085937,308.5558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.65625,18000.0,0.0,0.0,0.3485444486141205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8412095308303833,0.8412178754806519,-8.372007869184017e-06,0.0,0.0003537283046171,0.0,0.0,85.46175384521484,0.0,0.0,0.0,0.5032121539115906,4.0,0.0,1.0
583200,293.08837890625,297.1499938964844,293.1499938964844,0.1467431485652923,-3117.888916015625,304.14373779296875,0.7790334224700928,0.2192779630422592,0.1986143887042999,293.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.4605070948600769,0.050000000745058,0.0494928695261478,293.035400390625,297.1499938964844,293.1499938964844,0.1147029772400856,-1990.8516845703125,304.1396484375,0.730911374092102,0.1799877434968948,0.1268604099750518,293.1293334960937,297.1499938964844,293.1499938964844,0.3783084750175476,-6951.95751953125,304.1503601074219,0.9990000128746032,0.5313038229942322,0.4426299035549164,293.1649169921875,297.1499938964844,293.1499938964844,0.0041215657256543,-1549.111083984375,296.61480712890625,0.4605070948600769,0.050000000745058,0.2347728610038757,291.1551208496094,291.1499938964844,256.45001220703125,255.4083404541016,279.1390380859375,293.6877136230469,291.1539306640625,1.0,0.2582087814807892,0.6217223405838013,0.6217223405838013,1.0,1.0,-1.2629823684692385,0.4937756657600403,0.7692066431045532,0.1921008676290512,0.0,0.0,0.6958929300308228,63.72373580932617,70.0,-8.166437149047852,-15263.5390625,251.3081512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8920288085937,308.5558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.65625,18000.0,0.0,0.0,0.3485444486141205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8412095308303833,0.8412178754806519,-8.372007869184017e-06,0.0,0.0003537283046171,0.0,0.0,85.46175384521484,0.0,0.0,0.0,0.5032121539115906,4.0,0.0,1.0
583260,293.0885925292969,297.1499938964844,293.1499938964844,0.1482168436050415,-3143.205322265625,304.14337158203125,0.7780033946037292,0.2207971662282943,0.2000212520360946,293.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.4578467309474945,0.050000000745058,0.0495385527610778,293.0343017578125,297.1499938964844,293.1499938964844,0.1172105446457862,-2026.013671875,304.1388854980469,0.7321655750274658,0.1831093877553939,0.1289722621440887,293.1333923339844,297.1499938964844,293.1499938964844,0.3835023045539856,-7031.154296875,304.1415710449219,0.9990000128746032,0.5310150384902954,0.4475018084049225,293.16180419921875,297.1499938964844,293.1499938964844,0.0041305790655314,-1553.136474609375,296.6104736328125,0.4578467309474945,0.050000000745058,0.2349895685911178,291.1415710449219,291.1499938964844,256.4114074707031,255.3748016357422,279.1395263671875,293.7042236328125,291.139892578125,1.0,0.2606486976146698,0.6206941604614258,0.6206941604614258,1.0,1.0,-1.2733678817749023,0.4976588785648346,0.7757089734077454,0.19395312666893,0.0,0.0,0.6978702545166016,65.03984832763672,73.0,-17.43992042541504,-15359.169921875,258.1317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203796386719,308.5668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.9453125,18000.0,0.0,0.0,0.349227100610733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8431721925735474,0.8431805968284607,-8.38152027426986e-06,0.0,0.0003544211213011,0.0,0.0,85.83511352539062,0.0,0.0,0.0,0.5040151476860046,4.0,0.0,1.0
583320,293.0885925292969,297.1499938964844,293.1499938964844,0.1482168436050415,-3143.205322265625,304.14337158203125,0.7780033946037292,0.2207971662282943,0.2000212520360946,293.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.4578467309474945,0.050000000745058,0.0495385527610778,293.0343017578125,297.1499938964844,293.1499938964844,0.1172105446457862,-2026.013671875,304.1388854980469,0.7321655750274658,0.1831093877553939,0.1289722621440887,293.1333923339844,297.1499938964844,293.1499938964844,0.3835023045539856,-7031.154296875,304.1415710449219,0.9990000128746032,0.5310150384902954,0.4475018084049225,293.16180419921875,297.1499938964844,293.1499938964844,0.0041305790655314,-1553.136474609375,296.6104736328125,0.4578467309474945,0.050000000745058,0.2349895685911178,291.1415710449219,291.1499938964844,256.4114074707031,255.3748016357422,279.1395263671875,293.7042236328125,291.139892578125,1.0,0.2606486976146698,0.6206941604614258,0.6206941604614258,1.0,1.0,-1.2733678817749023,0.4976588785648346,0.7757089734077454,0.19395312666893,0.0,0.0,0.6978702545166016,65.03984832763672,73.0,-17.43992042541504,-15359.169921875,258.1317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203796386719,308.5668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.9453125,18000.0,0.0,0.0,0.349227100610733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8431721925735474,0.8431805968284607,-8.38152027426986e-06,0.0,0.0003544211213011,0.0,0.0,85.83511352539062,0.0,0.0,0.0,0.5040151476860046,4.0,0.0,1.0
583380,293.0888061523437,297.1499938964844,293.1499938964844,0.1497461646795272,-3169.45703125,304.1430358886719,0.7761513590812683,0.2223075181245803,0.2014335691928863,293.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4544873237609863,0.050000000745058,0.0495986901223659,293.0306091308594,297.1499938964844,293.1499938964844,0.1202109903097152,-2067.939208984375,304.1375732421875,0.7333462238311768,0.1867855787277221,0.1314826011657714,293.1436462402344,297.1499938964844,293.1499938964844,0.390437364578247,-7135.1982421875,304.1328430175781,0.9990000128746032,0.5293687582015991,0.453834593296051,293.1586303710937,297.1499938964844,293.1499938964844,0.0041425381787121,-1558.408935546875,296.6053771972656,0.4544873237609863,0.050000000745058,0.2352748364210128,291.1246643066406,291.1499938964844,256.36920166015625,255.33819580078125,279.1405029296875,293.730712890625,291.122802734375,1.0,0.263707160949707,0.619789183139801,0.619789183139801,1.0,1.0,-1.2860918045043943,0.5025964975357056,0.783495306968689,0.1963778883218765,0.0,0.0,0.702360987663269,66.75930786132812,61.0,-22.603349685668945,-15483.92578125,266.8529968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176940917969,308.5660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17915.9921875,18000.0,0.0,0.0,0.3501675724983215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8504776954650879,0.850486159324646,-8.444000741292257e-06,0.0,0.0003553755523171,0.0,0.0,87.44276428222656,0.0,0.0,0.0,0.5071162581443787,4.0,0.0,1.0
583440,293.0888061523437,297.1499938964844,293.1499938964844,0.1497461646795272,-3169.45703125,304.1430358886719,0.7761513590812683,0.2223075181245803,0.2014335691928863,293.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4544873237609863,0.050000000745058,0.0495986901223659,293.0306091308594,297.1499938964844,293.1499938964844,0.1202109903097152,-2067.939208984375,304.1375732421875,0.7333462238311768,0.1867855787277221,0.1314826011657714,293.1436462402344,297.1499938964844,293.1499938964844,0.390437364578247,-7135.1982421875,304.1328430175781,0.9990000128746032,0.5293687582015991,0.453834593296051,293.1586303710937,297.1499938964844,293.1499938964844,0.0041425381787121,-1558.408935546875,296.6053771972656,0.4544873237609863,0.050000000745058,0.2352748364210128,291.1246643066406,291.1499938964844,256.36920166015625,255.33819580078125,279.1405029296875,293.730712890625,291.122802734375,1.0,0.263707160949707,0.619789183139801,0.619789183139801,1.0,1.0,-1.2860918045043943,0.5025964975357056,0.783495306968689,0.1963778883218765,0.0,0.0,0.702360987663269,66.75930786132812,61.0,-22.603349685668945,-15483.92578125,266.8529968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176940917969,308.5660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17915.9921875,18000.0,0.0,0.0,0.3501675724983215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8504776954650879,0.850486159324646,-8.444000741292257e-06,0.0,0.0003553755523171,0.0,0.0,87.44276428222656,0.0,0.0,0.0,0.5071162581443787,4.0,0.0,1.0
583500,293.0888366699219,297.1499938964844,293.1499938964844,0.1504561156034469,-3181.57080078125,304.1430053710937,0.7778068780899048,0.2230798155069351,0.2021035999059677,293.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.4551876485347748,0.050000000745058,0.0495858751237392,293.0281677246094,297.1499938964844,293.1499938964844,0.1218139305710792,-2090.207275390625,304.1369323730469,0.7363483309745789,0.188773974776268,0.1328392177820205,293.1488037109375,297.1499938964844,293.1499938964844,0.389587938785553,-7120.54638671875,304.1376342773437,0.9990000128746032,0.5284357666969299,0.4524966478347778,293.15692138671875,297.1499938964844,293.1499938964844,0.0041458373889327,-1559.9490966796875,296.6043701171875,0.4551876485347748,0.050000000745058,0.2352140396833419,291.11767578125,291.1499938964844,256.3468322753906,255.3188018798828,279.14239501953125,293.7435913085937,291.11724853515625,1.0,0.2631204724311828,0.6195546388626099,0.6195546388626099,1.0,1.0,-1.2868379354476929,0.5027719736099243,0.7840659618377686,0.1964844167232513,0.0,0.0,0.7052490711212158,66.44834899902344,61.0,-15.728129386901855,-15511.5380859375,266.4657287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90606689453125,308.5746459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17889.66796875,18000.0,0.0,0.0,0.3507599532604217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561176657676697,0.8561261892318726,-8.496495865983889e-06,0.0,0.0003559767501428,0.0,0.0,88.7293701171875,0.0,0.0,0.0,0.5095227956771851,4.0,0.0,1.0
583560,293.0887451171875,297.1499938964844,293.1499938964844,0.1510108858346939,-3190.809814453125,304.1432800292969,0.781379759311676,0.2238717675209045,0.2027636170387268,293.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.457627534866333,0.050000000745058,0.0495423004031181,293.0267333984375,297.1499938964844,293.1499938964844,0.1232531815767288,-2109.9697265625,304.1366882324219,0.7409443259239197,0.1906019747257232,0.1341484189033508,293.1492919921875,297.1499938964844,293.1499938964844,0.3851264119148254,-7051.349609375,304.1480407714844,0.9990000128746032,0.5283482670783997,0.4479080140590668,293.1551513671875,297.1499938964844,293.1499938964844,0.0041454099118709,-1559.486572265625,296.6102294921875,0.457627534866333,0.050000000745058,0.2350073307752609,291.1216125488281,291.1499938964844,256.3236389160156,255.29872131347656,279.1426696777344,293.746337890625,291.1236877441406,1.0,0.2614626586437225,0.619217038154602,0.619217038154602,1.0,1.0,-1.2833964824676514,0.5011426210403442,0.7822538614273071,0.1955512166023254,0.0,0.0,0.7068098783493042,65.2919921875,64.0,3.0180470943450928,-15509.6904296875,262.5827331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8967590332031,308.5926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17894.744140625,18000.0,0.0,0.0,0.3513510823249817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8614393472671509,0.8614479303359985,-8.553148290957324e-06,0.0,0.0003565766965039,0.0,0.0,90.00932312011719,0.0,0.0,0.0,0.5117760896682739,4.0,0.0,1.0
583620,293.0886535644531,297.1499938964844,293.1499938964844,0.1520918905735016,-3208.71337890625,304.1437072753906,0.784793496131897,0.2254401296377182,0.2041513174772262,293.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.4590632617473602,0.050000000745058,0.0495173335075378,293.0278625488281,297.1499938964844,293.1499938964844,0.1255658566951751,-2141.400390625,304.1372985839844,0.746074914932251,0.1935057044029235,0.1363112926483154,293.1426086425781,297.1499938964844,293.1499938964844,0.3819828033447265,-7003.544921875,304.15350341796875,0.9990000128746032,0.5297192931175232,0.4452579021453857,293.1517639160156,297.1499938964844,293.1499938964844,0.0041458597406744,-1558.6917724609375,296.6276550292969,0.4590632617473602,0.050000000745058,0.2348889112472534,291.13848876953125,291.1499938964844,256.2749938964844,255.25662231445312,279.1378479003906,293.7369689941406,291.1390380859375,1.0,0.2612013518810272,0.61775141954422,0.61775141954422,1.0,1.0,-1.2842988967895508,0.5008147954940796,0.7834841012954712,0.194924771785736,0.0,0.0,0.7070096135139465,64.67108154296875,67.0,11.685507774353027,-15533.322265625,261.5815124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905639648437,308.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.3203125,18000.0,0.0,0.0,0.3524416387081146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8649989366531372,0.8650075793266296,-8.607557901996188e-06,0.0,0.0003576834569685,0.0,0.0,91.00098419189452,0.0,0.0,0.0,0.5134193897247314,4.0,0.0,1.0
583680,293.0886535644531,297.1499938964844,293.1499938964844,0.1520918905735016,-3208.71337890625,304.1437072753906,0.784793496131897,0.2254401296377182,0.2041513174772262,293.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.4590632617473602,0.050000000745058,0.0495173335075378,293.0278625488281,297.1499938964844,293.1499938964844,0.1255658566951751,-2141.400390625,304.1372985839844,0.746074914932251,0.1935057044029235,0.1363112926483154,293.1426086425781,297.1499938964844,293.1499938964844,0.3819828033447265,-7003.544921875,304.15350341796875,0.9990000128746032,0.5297192931175232,0.4452579021453857,293.1517639160156,297.1499938964844,293.1499938964844,0.0041458597406744,-1558.6917724609375,296.6276550292969,0.4590632617473602,0.050000000745058,0.2348889112472534,291.13848876953125,291.1499938964844,256.2749938964844,255.25662231445312,279.1378479003906,293.7369689941406,291.1390380859375,1.0,0.2612013518810272,0.61775141954422,0.61775141954422,1.0,1.0,-1.2842988967895508,0.5008147954940796,0.7834841012954712,0.194924771785736,0.0,0.0,0.7070096135139465,64.67108154296875,67.0,11.685507774353027,-15533.322265625,261.5815124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905639648437,308.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.3203125,18000.0,0.0,0.0,0.3524416387081146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8649989366531372,0.8650075793266296,-8.607557901996188e-06,0.0,0.0003576834569685,0.0,0.0,91.00098419189452,0.0,0.0,0.0,0.5134193897247314,4.0,0.0,1.0
583740,293.0886535644531,297.1499938964844,293.1499938964844,0.1534103155136108,-3230.96240234375,304.1435852050781,0.785918116569519,0.2269945740699768,0.2055569142103195,293.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4584136605262756,0.050000000745058,0.0495285354554653,293.0299072265625,297.1499938964844,293.1499938964844,0.1277428567409515,-2171.06787109375,304.13787841796875,0.7486839890480042,0.1961824148893356,0.1381857991218567,293.1377868652344,297.1499938964844,293.1499938964844,0.3830868899822235,-7020.98828125,304.150390625,0.9990000128746032,0.5308905243873596,0.4464521110057831,293.1484375,297.1499938964844,293.1499938964844,0.0041534444317221,-1561.4407958984375,296.63604736328125,0.4584136605262756,0.050000000745058,0.2349420487880706,291.1381530761719,291.1499938964844,256.2235717773437,255.21212768554688,279.1351623535156,293.7342224121094,291.1376953125,1.0,0.2621929049491882,0.6161115169525146,0.6161115169525146,1.0,1.0,-1.289745211601257,0.5022917985916138,0.7874534726142883,0.1952344328165054,0.0,0.0,0.7085185647010803,65.0374984741211,70.0,0.797965943813324,-15584.8203125,264.52301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887023925781,308.59503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.568359375,18000.0,0.0,0.0,0.3535009324550628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8675216436386108,0.8675302863121033,-8.633702236693352e-06,0.0,0.0003587584942579,0.0,0.0,91.60971069335938,0.0,0.0,0.0,0.5145606994628906,4.0,0.0,1.0
583800,293.0886535644531,297.1499938964844,293.1499938964844,0.1534103155136108,-3230.96240234375,304.1435852050781,0.785918116569519,0.2269945740699768,0.2055569142103195,293.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4584136605262756,0.050000000745058,0.0495285354554653,293.0299072265625,297.1499938964844,293.1499938964844,0.1277428567409515,-2171.06787109375,304.13787841796875,0.7486839890480042,0.1961824148893356,0.1381857991218567,293.1377868652344,297.1499938964844,293.1499938964844,0.3830868899822235,-7020.98828125,304.150390625,0.9990000128746032,0.5308905243873596,0.4464521110057831,293.1484375,297.1499938964844,293.1499938964844,0.0041534444317221,-1561.4407958984375,296.63604736328125,0.4584136605262756,0.050000000745058,0.2349420487880706,291.1381530761719,291.1499938964844,256.2235717773437,255.21212768554688,279.1351623535156,293.7342224121094,291.1376953125,1.0,0.2621929049491882,0.6161115169525146,0.6161115169525146,1.0,1.0,-1.289745211601257,0.5022917985916138,0.7874534726142883,0.1952344328165054,0.0,0.0,0.7085185647010803,65.0374984741211,70.0,0.797965943813324,-15584.8203125,264.52301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887023925781,308.59503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.568359375,18000.0,0.0,0.0,0.3535009324550628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8675216436386108,0.8675302863121033,-8.633702236693352e-06,0.0,0.0003587584942579,0.0,0.0,91.60971069335938,0.0,0.0,0.0,0.5145606994628906,4.0,0.0,1.0
583860,293.08868408203125,297.1499938964844,293.1499938964844,0.1548372507095337,-3255.1328125,304.1433410644531,0.7855801582336426,0.2285413444042205,0.2069770693778991,293.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4564534425735473,0.050000000745058,0.0495630018413066,293.0302124023437,297.1499938964844,293.1499938964844,0.1301754564046859,-2204.265380859375,304.1378479003906,0.7502303719520569,0.1991562992334365,0.140217125415802,293.1383361816406,297.1499938964844,293.1499938964844,0.3868956863880157,-7078.97265625,304.14385986328125,0.9990000128746032,0.5311007499694824,0.4501015543937683,293.1451416015625,297.1499938964844,293.1499938964844,0.0041653118096292,-1566.1236572265625,296.6414489746094,0.4564534425735473,0.050000000745058,0.2351055443286895,291.1307678222656,291.1499938964844,256.16961669921875,255.1654815673828,279.1343994140625,293.7419128417969,291.1296691894531,1.0,0.2641502320766449,0.6144999861717224,0.6144999861717224,1.0,1.0,-1.298505187034607,0.5051751136779785,0.7933301329612732,0.1962709128856659,0.0,0.0,0.7115216851234436,66.04485321044922,73.0,-8.893819808959961,-15667.9482421875,270.2185363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788146972656,308.5874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.97265625,18000.0,0.0,0.0,0.3546609580516815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8726422190666199,0.8726508617401123,-8.681570761837065e-06,0.0,0.0003599357733037,0.0,0.0,92.81155395507812,0.0,0.0,0.0,0.5167805552482605,4.0,0.0,1.0
583920,293.08868408203125,297.1499938964844,293.1499938964844,0.1548372507095337,-3255.1328125,304.1433410644531,0.7855801582336426,0.2285413444042205,0.2069770693778991,293.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4564534425735473,0.050000000745058,0.0495630018413066,293.0302124023437,297.1499938964844,293.1499938964844,0.1301754564046859,-2204.265380859375,304.1378479003906,0.7502303719520569,0.1991562992334365,0.140217125415802,293.1383361816406,297.1499938964844,293.1499938964844,0.3868956863880157,-7078.97265625,304.14385986328125,0.9990000128746032,0.5311007499694824,0.4501015543937683,293.1451416015625,297.1499938964844,293.1499938964844,0.0041653118096292,-1566.1236572265625,296.6414489746094,0.4564534425735473,0.050000000745058,0.2351055443286895,291.1307678222656,291.1499938964844,256.16961669921875,255.1654815673828,279.1343994140625,293.7419128417969,291.1296691894531,1.0,0.2641502320766449,0.6144999861717224,0.6144999861717224,1.0,1.0,-1.298505187034607,0.5051751136779785,0.7933301329612732,0.1962709128856659,0.0,0.0,0.7115216851234436,66.04485321044922,73.0,-8.893819808959961,-15667.9482421875,270.2185363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788146972656,308.5874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.97265625,18000.0,0.0,0.0,0.3546609580516815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8726422190666199,0.8726508617401123,-8.681570761837065e-06,0.0,0.0003599357733037,0.0,0.0,92.81155395507812,0.0,0.0,0.0,0.5167805552482605,4.0,0.0,1.0
583980,293.0887451171875,297.1499938964844,293.1499938964844,0.1563441157341003,-3280.68310546875,304.14306640625,0.7842106223106384,0.2300821393728256,0.2084078043699264,293.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.453606367111206,0.050000000745058,0.0496147871017456,293.0281982421875,297.1499938964844,293.1499938964844,0.1330304741859436,-2243.19091796875,304.1371154785156,0.7513444423675537,0.2025937438011169,0.1425655633211136,293.1448669433594,297.1499938964844,293.1499938964844,0.3927563726902008,-7166.9091796875,304.1361389160156,0.9990000128746032,0.5300832390785217,0.4555294513702392,293.141845703125,297.1499938964844,293.1499938964844,0.0041806725785136,-1572.334228515625,296.645263671875,0.453606367111206,0.050000000745058,0.2353511899709701,291.1184997558594,291.1499938964844,256.1134338378906,255.1168975830078,279.13482666015625,293.75982666015625,291.1170654296875,1.0,0.2668357789516449,0.6129962801933289,0.6129962801933289,1.0,1.0,-1.309913158416748,0.5092287063598633,0.80068439245224,0.1979250162839889,0.0,0.0,0.7165072560310364,67.53327178955078,61.0,-15.854683876037598,-15780.0322265625,278.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,308.5732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.931640625,18000.0,0.0,0.0,0.3560656607151031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8816050291061401,0.8816137909889221,-8.767541658016853e-06,0.0,0.0003613613662309,0.0,0.0,94.95538330078124,0.0,0.0,0.0,0.5206706523895264,4.0,0.0,1.0
584040,293.0887451171875,297.1499938964844,293.1499938964844,0.1563441157341003,-3280.68310546875,304.14306640625,0.7842106223106384,0.2300821393728256,0.2084078043699264,293.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.453606367111206,0.050000000745058,0.0496147871017456,293.0281982421875,297.1499938964844,293.1499938964844,0.1330304741859436,-2243.19091796875,304.1371154785156,0.7513444423675537,0.2025937438011169,0.1425655633211136,293.1448669433594,297.1499938964844,293.1499938964844,0.3927563726902008,-7166.9091796875,304.1361389160156,0.9990000128746032,0.5300832390785217,0.4555294513702392,293.141845703125,297.1499938964844,293.1499938964844,0.0041806725785136,-1572.334228515625,296.645263671875,0.453606367111206,0.050000000745058,0.2353511899709701,291.1184997558594,291.1499938964844,256.1134338378906,255.1168975830078,279.13482666015625,293.75982666015625,291.1170654296875,1.0,0.2668357789516449,0.6129962801933289,0.6129962801933289,1.0,1.0,-1.309913158416748,0.5092287063598633,0.80068439245224,0.1979250162839889,0.0,0.0,0.7165072560310364,67.53327178955078,61.0,-15.854683876037598,-15780.0322265625,278.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,308.5732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.931640625,18000.0,0.0,0.0,0.3560656607151031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8816050291061401,0.8816137909889221,-8.767541658016853e-06,0.0,0.0003613613662309,0.0,0.0,94.95538330078124,0.0,0.0,0.0,0.5206706523895264,4.0,0.0,1.0
584100,293.08868408203125,297.1499938964844,293.1499938964844,0.1570488512516021,-3292.56640625,304.1430358886719,0.7860974669456482,0.2308710068464279,0.2090887129306793,293.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.4544938504695892,0.050000000745058,0.0495983734726905,293.026611328125,297.1499938964844,293.1499938964844,0.1345484852790832,-2263.79150390625,304.13671875,0.7544015645980835,0.2044499516487121,0.143828347325325,293.14825439453125,297.1499938964844,293.1499938964844,0.3914470970630646,-7145.5458984375,304.14117431640625,0.9990000128746032,0.5294827222824097,0.4538204073905945,293.1400756835937,297.1499938964844,293.1499938964844,0.0041858018375933,-1574.4163818359375,296.6484680175781,0.4544938504695892,0.050000000745058,0.2352733314037323,291.11334228515625,291.1499938964844,256.0845947265625,255.0919647216797,279.1366882324219,293.7687072753906,291.1133117675781,1.0,0.2660975158214569,0.6124754548072815,0.6124754548072815,1.0,1.0,-1.3100894689559937,0.5090122818946838,0.8010772466659546,0.1976830065250396,0.0,0.0,0.7194964289665222,67.12100219726562,61.0,-9.940441131591797,-15801.4423828125,277.2763366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83270263671875,308.5771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17877.8046875,18000.0,0.0,0.0,0.3568711280822754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876749873161316,0.8876838088035583,-8.827978490444366e-06,0.0,0.0003621788346208,0.0,0.0,96.44178009033205,0.0,0.0,0.0,0.5233049392700195,4.0,0.0,1.0
584160,293.0885314941406,297.1499938964844,293.1499938964844,0.1575962901115417,-3301.5654296875,304.143310546875,0.7899052500724792,0.231679692864418,0.2097605466842651,293.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.4570910632610321,0.050000000745058,0.0495515875518322,293.0259094238281,297.1499938964844,293.1499938964844,0.1358917206525802,-2281.795166015625,304.1366882324219,0.7591689825057983,0.2061531990766525,0.1450446099042892,293.14703369140625,297.1499938964844,293.1499938964844,0.3865713477134704,-7070.40576171875,304.1517028808594,0.9990000128746032,0.5297355055809021,0.4489061534404754,293.13824462890625,297.1499938964844,293.1499938964844,0.0041872118599712,-1574.511474609375,296.65826416015625,0.4570910632610321,0.050000000745058,0.2350514084100723,291.1188659667969,291.1499938964844,256.0552978515625,255.066635131836,279.1371765136719,293.7679443359375,291.1212158203125,1.0,0.2643094360828399,0.611876368522644,0.611876368522644,1.0,1.0,-1.3061375617980957,0.5070282816886902,0.7991092801094055,0.1964283734560012,0.0,0.0,0.7210776805877686,65.87288665771484,64.0,7.872819900512695,-15794.0634765625,272.8987121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81915283203125,308.59210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17887.361328125,18000.0,0.0,0.0,0.3576561510562897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8932332992553711,0.8932421803474426,-8.890250683180057e-06,0.0,0.0003629755228757,0.0,0.0,97.8710708618164,0.0,0.0,0.0,0.5256944298744202,4.0,0.0,1.0
584220,293.0883178710937,297.1499938964844,293.1499938964844,0.1586644351482391,-3319.03466796875,304.14373779296875,0.7936514616012573,0.2332793772220611,0.2111721038818359,293.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.4588001370429992,0.050000000745058,0.0495217144489288,293.0281677246094,297.1499938964844,293.1499938964844,0.1380250751972198,-2310.077880859375,304.1375732421875,0.7644004821777344,0.2088439464569091,0.1470468491315841,293.13720703125,297.1499938964844,293.1499938964844,0.3827519118785858,-7012.94677734375,304.1570739746094,0.9990000128746032,0.5318036675453186,0.4457394182682037,293.1347961425781,297.1499938964844,293.1499938964844,0.0041915378533303,-1574.9239501953125,296.6832275390625,0.4588001370429992,0.050000000745058,0.2349096834659576,291.138427734375,291.1499938964844,255.99549865722656,255.0149078369141,279.1329040527344,293.7519836425781,291.1392517089844,1.0,0.2638349533081054,0.6099413633346558,0.6099413633346558,1.0,1.0,-1.3062214851379397,0.5060694813728333,0.8001520037651062,0.1951876133680343,0.0,0.0,0.7211108207702637,65.1119613647461,67.0,15.83230972290039,-15810.9326171875,271.2437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8117980957031,308.59832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.615234375,18000.0,0.0,0.0,0.3590735495090484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8968546986579895,0.8968636989593506,-8.948444701672997e-06,0.0,0.0003644140087999,0.0,0.0,98.9521713256836,0.0,0.0,0.0,0.5273810029029846,4.0,0.0,1.0
584280,293.0883178710937,297.1499938964844,293.1499938964844,0.1586644351482391,-3319.03466796875,304.14373779296875,0.7936514616012573,0.2332793772220611,0.2111721038818359,293.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.4588001370429992,0.050000000745058,0.0495217144489288,293.0281677246094,297.1499938964844,293.1499938964844,0.1380250751972198,-2310.077880859375,304.1375732421875,0.7644004821777344,0.2088439464569091,0.1470468491315841,293.13720703125,297.1499938964844,293.1499938964844,0.3827519118785858,-7012.94677734375,304.1570739746094,0.9990000128746032,0.5318036675453186,0.4457394182682037,293.1347961425781,297.1499938964844,293.1499938964844,0.0041915378533303,-1574.9239501953125,296.6832275390625,0.4588001370429992,0.050000000745058,0.2349096834659576,291.138427734375,291.1499938964844,255.99549865722656,255.0149078369141,279.1329040527344,293.7519836425781,291.1392517089844,1.0,0.2638349533081054,0.6099413633346558,0.6099413633346558,1.0,1.0,-1.3062214851379397,0.5060694813728333,0.8001520037651062,0.1951876133680343,0.0,0.0,0.7211108207702637,65.1119613647461,67.0,15.83230972290039,-15810.9326171875,271.2437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8117980957031,308.59832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.615234375,18000.0,0.0,0.0,0.3590735495090484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8968546986579895,0.8968636989593506,-8.948444701672997e-06,0.0,0.0003644140087999,0.0,0.0,98.9521713256836,0.0,0.0,0.0,0.5273810029029846,4.0,0.0,1.0
