time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584340,293.0882263183594,297.1499938964844,293.1499938964844,0.1599769592285156,-3340.93798828125,304.1436462402344,0.7949936389923096,0.2348623573780059,0.2126001864671707,293.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4583596587181091,0.050000000745058,0.0495293214917182,293.0311279296875,297.1499938964844,293.1499938964844,0.1400542259216308,-2337.107666015625,304.1383361816406,0.7669297456741333,0.2113292068243026,0.1487819999456405,293.1296081542969,297.1499938964844,293.1499938964844,0.3833165466785431,-7022.73193359375,304.15362548828125,0.9990000128746032,0.5336747169494629,0.4465503692626953,293.1314392089844,297.1499938964844,293.1499938964844,0.0042031160555779,-1578.9193115234375,296.6991882324219,0.4583596587181091,0.050000000745058,0.2349457740783691,291.14080810546875,291.1499938964844,255.934310913086,254.96197509765625,279.1307678222656,293.74334716796875,291.140625,1.0,0.2646627128124237,0.6078944802284241,0.6078944802284241,1.0,1.0,-1.3110426664352417,0.5070129036903381,0.8040297627449036,0.1949439048767089,0.0,0.0,0.7220742702484131,65.37602233886719,70.0,4.520479202270508,-15856.716796875,273.7751770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8162841796875,308.5987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.953125,18000.0,0.0,0.0,0.3603740036487579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8985739946365356,0.8985829949378967,-8.968849215307273e-06,0.0,0.0003657338093034,0.0,0.0,99.40882873535156,0.0,0.0,0.0,0.5281897187232971,4.0,0.0,1.0
584400,293.0882263183594,297.1499938964844,293.1499938964844,0.1599769592285156,-3340.93798828125,304.1436462402344,0.7949936389923096,0.2348623573780059,0.2126001864671707,293.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4583596587181091,0.050000000745058,0.0495293214917182,293.0311279296875,297.1499938964844,293.1499938964844,0.1400542259216308,-2337.107666015625,304.1383361816406,0.7669297456741333,0.2113292068243026,0.1487819999456405,293.1296081542969,297.1499938964844,293.1499938964844,0.3833165466785431,-7022.73193359375,304.15362548828125,0.9990000128746032,0.5336747169494629,0.4465503692626953,293.1314392089844,297.1499938964844,293.1499938964844,0.0042031160555779,-1578.9193115234375,296.6991882324219,0.4583596587181091,0.050000000745058,0.2349457740783691,291.14080810546875,291.1499938964844,255.934310913086,254.96197509765625,279.1307678222656,293.74334716796875,291.140625,1.0,0.2646627128124237,0.6078944802284241,0.6078944802284241,1.0,1.0,-1.3110426664352417,0.5070129036903381,0.8040297627449036,0.1949439048767089,0.0,0.0,0.7220742702484131,65.37602233886719,70.0,4.520479202270508,-15856.716796875,273.7751770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8162841796875,308.5987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.953125,18000.0,0.0,0.0,0.3603740036487579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8985739946365356,0.8985829949378967,-8.968849215307273e-06,0.0,0.0003657338093034,0.0,0.0,99.40882873535156,0.0,0.0,0.0,0.5281897187232971,4.0,0.0,1.0
584460,293.0881652832031,297.1499938964844,293.1499938964844,0.1614113301038742,-3364.98876953125,304.14337158203125,0.7947880625724792,0.2364357858896255,0.2140418142080307,293.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4565508067607879,0.050000000745058,0.0495611131191253,293.0321960449219,297.1499938964844,293.1499938964844,0.1423617005348205,-2367.9560546875,304.1383361816406,0.7682563066482544,0.2141163647174835,0.1506801694631576,293.1278076171875,297.1499938964844,293.1499938964844,0.386715292930603,-7074.984375,304.146728515625,0.9990000128746032,0.5345726013183594,0.449917197227478,293.1281433105469,297.1499938964844,293.1499938964844,0.0042192279361188,-1584.980224609375,296.7117004394531,0.4565508067607879,0.050000000745058,0.235096588730812,291.1354064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.13055419921875,293.74560546875,291.134521484375,1.0,0.2664928734302521,0.6059286594390869,0.6059286594390869,1.0,1.0,-1.3193109035491943,0.509436845779419,0.8098740577697754,0.1954848170280456,0.0,0.0,0.724313497543335,66.3074951171875,73.0,-6.076212406158447,-15934.1953125,279.2240295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8184509277344,308.5972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.64453125,18000.0,0.0,0.0,0.3616801798343658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9022049903869628,0.902213990688324,-9.003735613077879e-06,0.0,0.0003670594014693,0.0,0.0,100.31013488769533,0.0,0.0,0.0,0.5297876000404358,4.0,0.0,1.0
584520,293.0881652832031,297.1499938964844,293.1499938964844,0.1614113301038742,-3364.98876953125,304.14337158203125,0.7947880625724792,0.2364357858896255,0.2140418142080307,293.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4565508067607879,0.050000000745058,0.0495611131191253,293.0321960449219,297.1499938964844,293.1499938964844,0.1423617005348205,-2367.9560546875,304.1383361816406,0.7682563066482544,0.2141163647174835,0.1506801694631576,293.1278076171875,297.1499938964844,293.1499938964844,0.386715292930603,-7074.984375,304.146728515625,0.9990000128746032,0.5345726013183594,0.449917197227478,293.1281433105469,297.1499938964844,293.1499938964844,0.0042192279361188,-1584.980224609375,296.7117004394531,0.4565508067607879,0.050000000745058,0.235096588730812,291.1354064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.13055419921875,293.74560546875,291.134521484375,1.0,0.2664928734302521,0.6059286594390869,0.6059286594390869,1.0,1.0,-1.3193109035491943,0.509436845779419,0.8098740577697754,0.1954848170280456,0.0,0.0,0.724313497543335,66.3074951171875,73.0,-6.076212406158447,-15934.1953125,279.2240295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8184509277344,308.5972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.64453125,18000.0,0.0,0.0,0.3616801798343658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9022049903869628,0.902213990688324,-9.003735613077879e-06,0.0,0.0003670594014693,0.0,0.0,100.31013488769533,0.0,0.0,0.0,0.5297876000404358,4.0,0.0,1.0
584580,293.0864562988281,297.1499938964844,293.1499938964844,0.1630827784538269,-3393.096923828125,304.14276123046875,0.7936931848526001,0.2383424490690231,0.215654045343399,293.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.453812301158905,0.050000000745058,0.0496108159422874,293.03271484375,297.1499938964844,293.1499938964844,0.144960731267929,-2402.69580078125,304.1379089355469,0.7688268423080444,0.2170049101114273,0.15276400744915,293.1323547363281,297.1499938964844,293.1499938964844,0.3922638297080993,-7158.64111328125,304.1385498046875,0.9990000128746032,0.5342252850532532,0.4551301598548889,293.12481689453125,297.1499938964844,293.1499938964844,0.0042390651069581,-1592.6934814453125,296.7221984863281,0.453812301158905,0.050000000745058,0.2353323549032211,291.1243591308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1311950683594,293.7572021484375,291.1230163574219,1.0,0.2690795958042145,0.6040802001953125,0.6040802001953125,1.0,1.0,-1.3303465843200684,0.5130776762962341,0.8172689080238342,0.1966859102249145,0.0,0.0,0.7284257411956787,67.73782348632812,76.0,-14.12175178527832,-16041.1123046875,287.0083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072509765625,308.59063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.119140625,18000.0,0.0,0.0,0.3631350696086883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9092822074890136,0.9092912673950196,-9.072873581317252e-06,0.0,0.0003685359260998,0.0,0.0,102.09032440185548,0.0,0.0,0.0,0.5328918099403381,4.0,0.0,1.0
584640,293.0864562988281,297.1499938964844,293.1499938964844,0.1630827784538269,-3393.096923828125,304.14276123046875,0.7936931848526001,0.2383424490690231,0.215654045343399,293.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.453812301158905,0.050000000745058,0.0496108159422874,293.03271484375,297.1499938964844,293.1499938964844,0.144960731267929,-2402.69580078125,304.1379089355469,0.7688268423080444,0.2170049101114273,0.15276400744915,293.1323547363281,297.1499938964844,293.1499938964844,0.3922638297080993,-7158.64111328125,304.1385498046875,0.9990000128746032,0.5342252850532532,0.4551301598548889,293.12481689453125,297.1499938964844,293.1499938964844,0.0042390651069581,-1592.6934814453125,296.7221984863281,0.453812301158905,0.050000000745058,0.2353323549032211,291.1243591308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1311950683594,293.7572021484375,291.1230163574219,1.0,0.2690795958042145,0.6040802001953125,0.6040802001953125,1.0,1.0,-1.3303465843200684,0.5130776762962341,0.8172689080238342,0.1966859102249145,0.0,0.0,0.7284257411956787,67.73782348632812,76.0,-14.12175178527832,-16041.1123046875,287.0083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072509765625,308.59063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.119140625,18000.0,0.0,0.0,0.3631350696086883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9092822074890136,0.9092912673950196,-9.072873581317252e-06,0.0,0.0003685359260998,0.0,0.0,102.09032440185548,0.0,0.0,0.0,0.5328918099403381,4.0,0.0,1.0
584700,293.0844116210937,297.1499938964844,293.1499938964844,0.164177119731903,-3411.519775390625,304.14208984375,0.7931657433509827,0.2395482957363128,0.2167194634675979,293.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.4522015154361725,0.050000000745058,0.0496409870684146,293.0337829589844,297.1499938964844,293.1499938964844,0.1461756378412246,-2418.881591796875,304.1379089355469,0.7686489224433899,0.2182811349630355,0.1537101715803146,293.13690185546875,297.1499938964844,293.1499938964844,0.3956761956214905,-7209.56103515625,304.1344299316406,0.9990000128746032,0.5335578322410583,0.4582652747631073,293.1231384277344,297.1499938964844,293.1499938964844,0.0042501231655478,-1597.03857421875,296.72711181640625,0.4522015154361725,0.050000000745058,0.2354754656553268,291.1174011230469,291.1499938964844,255.77706909179688,254.8258209228516,279.1296691894531,293.7590637207031,291.1158752441406,1.0,0.2705985903739929,0.6029751896858215,0.6029751896858215,1.0,1.0,-1.3367321491241455,0.5151693820953369,0.8215627670288086,0.1973853558301925,0.0,0.0,0.7312933206558228,68.6022720336914,76.0,-17.335309982299805,-16105.8603515625,291.64617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7939758300781,308.58416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.787109375,18000.0,0.0,0.0,0.3639657199382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144518971443176,0.9144610166549684,-9.124849384534173e-06,0.0,0.0003693789476528,0.0,0.0,103.414794921875,0.0,0.0,0.0,0.5351653695106506,4.0,0.0,1.0
584760,293.0836181640625,297.1499938964844,293.1499938964844,0.1652546226978302,-3429.62109375,304.1415710449219,0.7923845052719116,0.2405332773923874,0.2177398651838302,293.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.4504445791244507,0.050000000745058,0.0496747307479381,293.0351257324219,297.1499938964844,293.1499938964844,0.1473455429077148,-2434.4501953125,304.1379699707031,0.7681878805160522,0.2194895446300506,0.1546008139848709,293.142822265625,297.1499938964844,293.1499938964844,0.3995196521282196,-7266.60595703125,304.1302795410156,0.9990000128746032,0.5325590372085571,0.4617467224597931,293.1214599609375,297.1499938964844,293.1499938964844,0.0042619230225682,-1601.7216796875,296.73162841796875,0.4504445791244507,0.050000000745058,0.2356355488300323,291.1092224121094,291.1499938964844,255.7451629638672,254.7981719970703,279.1266174316406,293.7489013671875,291.10748291015625,1.0,0.2722364962100982,0.6015757918357849,0.6015757918357849,1.0,1.0,-1.3434377908706665,0.5171992778778076,0.8262385129928589,0.1979628950357437,0.0,0.0,0.7348263263702393,69.56309509277344,64.0,-20.452301025390625,-16176.109375,296.67803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77459716796875,308.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17868.30078125,18000.0,0.0,0.0,0.3648902773857116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9208635091781616,0.9208727478981018,-9.190316632157192e-06,0.0,0.0003703172260429,0.0,0.0,105.08000183105467,0.0,0.0,0.0,0.5379957556724548,4.0,0.0,1.0
584820,293.0841369628906,297.1499938964844,293.1499938964844,0.1666570305824279,-3452.707275390625,304.14208984375,0.7974570393562317,0.242114245891571,0.2192012220621109,293.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.4532161653041839,0.050000000745058,0.0496218167245388,293.0378112792969,297.1499938964844,293.1499938964844,0.1492900550365448,-2459.988037109375,304.1387634277344,0.7739762663841248,0.2218553572893142,0.1562165766954422,293.1488037109375,297.1499938964844,293.1499938964844,0.3946480453014374,-7189.22314453125,304.1456298828125,0.9990000128746032,0.5314919948577881,0.4562837779521942,293.11846923828125,297.1499938964844,293.1499938964844,0.0042739920318126,-1605.9415283203125,296.7490539550781,0.4532161653041839,0.050000000745058,0.2353845387697219,291.10772705078125,291.1499938964844,255.68121337890625,254.74270629882807,279.1261901855469,293.71246337890625,291.11016845703125,1.0,0.2700570523738861,0.5990316867828369,0.5990316867828369,1.0,1.0,-1.3402206897735596,0.5143032073974609,0.8259175419807434,0.1956163346767425,0.0,0.0,0.7410610318183899,68.16947937011719,52.0,6.263425350189209,-16205.6943359375,292.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73486328125,308.59527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.8671875,18000.0,0.0,0.0,0.3668759167194366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9359093308448792,0.9359186887741088,-9.355567271995824e-06,0.0,0.0003723324043676,0.0,0.0,109.14862060546876,0.0,0.0,0.0,0.5446009039878845,4.0,0.0,1.0
584880,293.0841369628906,297.1499938964844,293.1499938964844,0.1666570305824279,-3452.707275390625,304.14208984375,0.7974570393562317,0.242114245891571,0.2192012220621109,293.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.4532161653041839,0.050000000745058,0.0496218167245388,293.0378112792969,297.1499938964844,293.1499938964844,0.1492900550365448,-2459.988037109375,304.1387634277344,0.7739762663841248,0.2218553572893142,0.1562165766954422,293.1488037109375,297.1499938964844,293.1499938964844,0.3946480453014374,-7189.22314453125,304.1456298828125,0.9990000128746032,0.5314919948577881,0.4562837779521942,293.11846923828125,297.1499938964844,293.1499938964844,0.0042739920318126,-1605.9415283203125,296.7490539550781,0.4532161653041839,0.050000000745058,0.2353845387697219,291.10772705078125,291.1499938964844,255.68121337890625,254.74270629882807,279.1261901855469,293.71246337890625,291.11016845703125,1.0,0.2700570523738861,0.5990316867828369,0.5990316867828369,1.0,1.0,-1.3402206897735596,0.5143032073974609,0.8259175419807434,0.1956163346767425,0.0,0.0,0.7410610318183899,68.16947937011719,52.0,6.263425350189209,-16205.6943359375,292.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73486328125,308.59527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.8671875,18000.0,0.0,0.0,0.3668759167194366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9359093308448792,0.9359186887741088,-9.355567271995824e-06,0.0,0.0003723324043676,0.0,0.0,109.14862060546876,0.0,0.0,0.0,0.5446009039878845,4.0,0.0,1.0
584940,293.0851745605469,297.1499938964844,293.1499938964844,0.1672108173370361,-3460.8173828125,304.1438293457031,0.8086053729057312,0.2435711473226547,0.2203754633665084,293.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.4617277979850769,0.050000000745058,0.0494719333946704,293.0395812988281,297.1499938964844,293.1499938964844,0.1506734490394592,-2477.46240234375,304.14019775390625,0.7860565185546875,0.2243314534425735,0.1578020602464676,293.1322937011719,297.1499938964844,293.1499938964844,0.3778650462627411,-6933.61376953125,304.1752624511719,0.9990000128746032,0.5348124504089355,0.4404297173023224,293.1153259277344,297.1499938964844,293.1499938964844,0.0042709284462034,-1602.3494873046875,296.7910461425781,0.4617277979850769,0.050000000745058,0.2346735596656799,291.1471252441406,291.1499938964844,255.6172637939453,254.68722534179688,279.1384582519531,293.7229919433594,291.1526184082031,1.0,0.2640631794929504,0.5984182953834534,0.5984182953834534,1.0,1.0,-1.3234741687774658,0.5068750381469727,0.8165991306304932,0.1913786977529525,0.0,0.0,0.7391374111175537,64.10169982910156,55.0,49.56917953491211,-16102.8271484375,275.9666442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411193847656,308.647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.314453125,18000.0,0.0,0.0,0.3684840500354767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9403070211410522,0.9403164982795716,-9.436303116672208e-06,0.0,0.0003739644598681,0.0,0.0,110.6314926147461,0.0,0.0,0.0,0.5465866327285767,4.0,0.0,1.0
585000,293.0851745605469,297.1499938964844,293.1499938964844,0.1672108173370361,-3460.8173828125,304.1438293457031,0.8086053729057312,0.2435711473226547,0.2203754633665084,293.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.4617277979850769,0.050000000745058,0.0494719333946704,293.0395812988281,297.1499938964844,293.1499938964844,0.1506734490394592,-2477.46240234375,304.14019775390625,0.7860565185546875,0.2243314534425735,0.1578020602464676,293.1322937011719,297.1499938964844,293.1499938964844,0.3778650462627411,-6933.61376953125,304.1752624511719,0.9990000128746032,0.5348124504089355,0.4404297173023224,293.1153259277344,297.1499938964844,293.1499938964844,0.0042709284462034,-1602.3494873046875,296.7910461425781,0.4617277979850769,0.050000000745058,0.2346735596656799,291.1471252441406,291.1499938964844,255.6172637939453,254.68722534179688,279.1384582519531,293.7229919433594,291.1526184082031,1.0,0.2640631794929504,0.5984182953834534,0.5984182953834534,1.0,1.0,-1.3234741687774658,0.5068750381469727,0.8165991306304932,0.1913786977529525,0.0,0.0,0.7391374111175537,64.10169982910156,55.0,49.56917953491211,-16102.8271484375,275.9666442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411193847656,308.647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.314453125,18000.0,0.0,0.0,0.3684840500354767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9403070211410522,0.9403164982795716,-9.436303116672208e-06,0.0,0.0003739644598681,0.0,0.0,110.6314926147461,0.0,0.0,0.0,0.5465866327285767,4.0,0.0,1.0
585060,293.0868835449219,297.1499938964844,293.1499938964844,0.1677046716213226,-3468.00537109375,304.14501953125,0.8160753846168518,0.2448753863573074,0.2215410023927688,293.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874389648437,0.4672166109085083,0.050000000745058,0.0493797287344932,293.0404357910156,297.1499938964844,293.1499938964844,0.1521944999694824,-2496.789794921875,304.1408996582031,0.7953017950057983,0.226958081126213,0.1595495343208313,293.0997009277344,297.1499938964844,293.1499938964844,0.3661080300807953,-6758.4765625,304.18585205078125,0.9990000128746032,0.5418612360954285,0.4303843677043915,293.1116943359375,297.1499938964844,293.1499938964844,0.0042713624425232,-1599.9049072265625,296.8380126953125,0.4672166109085083,0.050000000745058,0.2342361658811569,291.1910705566406,291.1499938964844,255.55360412597656,254.63194274902344,279.13555908203125,293.71014404296875,291.19354248046875,1.0,0.2609231173992157,0.5970093011856079,0.5970093011856079,1.0,1.0,-1.314268708229065,0.5022653937339783,0.8120033740997314,0.1883409470319748,0.0,0.0,0.7303589582443237,61.61443328857422,58.0,47.75653076171875,-16013.998046875,266.67486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138427734375,308.68817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.763671875,18000.0,0.0,0.0,0.369263231754303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9274784922599792,0.9274877905845642,-9.32889452087693e-06,0.0,0.0003747552400454,0.0,0.0,107.41183471679688,0.0,0.0,0.0,0.541067898273468,4.0,0.0,1.0
585120,293.0868835449219,297.1499938964844,293.1499938964844,0.1677046716213226,-3468.00537109375,304.14501953125,0.8160753846168518,0.2448753863573074,0.2215410023927688,293.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874389648437,0.4672166109085083,0.050000000745058,0.0493797287344932,293.0404357910156,297.1499938964844,293.1499938964844,0.1521944999694824,-2496.789794921875,304.1408996582031,0.7953017950057983,0.226958081126213,0.1595495343208313,293.0997009277344,297.1499938964844,293.1499938964844,0.3661080300807953,-6758.4765625,304.18585205078125,0.9990000128746032,0.5418612360954285,0.4303843677043915,293.1116943359375,297.1499938964844,293.1499938964844,0.0042713624425232,-1599.9049072265625,296.8380126953125,0.4672166109085083,0.050000000745058,0.2342361658811569,291.1910705566406,291.1499938964844,255.55360412597656,254.63194274902344,279.13555908203125,293.71014404296875,291.19354248046875,1.0,0.2609231173992157,0.5970093011856079,0.5970093011856079,1.0,1.0,-1.314268708229065,0.5022653937339783,0.8120033740997314,0.1883409470319748,0.0,0.0,0.7303589582443237,61.61443328857422,58.0,47.75653076171875,-16013.998046875,266.67486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138427734375,308.68817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.763671875,18000.0,0.0,0.0,0.369263231754303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9274784922599792,0.9274877905845642,-9.32889452087693e-06,0.0,0.0003747552400454,0.0,0.0,107.41183471679688,0.0,0.0,0.0,0.541067898273468,4.0,0.0,1.0
585180,293.0882873535156,297.1499938964844,293.1499938964844,0.168528139591217,-3481.357421875,304.145263671875,0.8198842406272888,0.2461807876825332,0.2225853502750396,293.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025451660156,0.4694131910800934,0.050000000745058,0.0493408516049385,293.0459899902344,297.1499938964844,293.1499938964844,0.153666004538536,-2515.824951171875,304.1415100097656,0.8003587126731873,0.2286150753498077,0.160898670554161,293.0699462890625,297.1499938964844,293.1499938964844,0.3608249425888061,-6683.19775390625,304.1824645996094,0.9990000128746032,0.5491825938224792,0.4260789453983307,293.10797119140625,297.1499938964844,293.1499938964844,0.0042837737128138,-1603.571533203125,296.86834716796875,0.4694131910800934,0.050000000745058,0.2340517491102218,291.2032470703125,291.1499938964844,255.4905242919922,254.5771026611328,279.1307678222656,293.67340087890625,291.20361328125,1.0,0.2597099542617798,0.5947874784469604,0.5947874784469604,1.0,1.0,-1.311703085899353,0.4998662173748016,0.8118368983268738,0.1862864345312118,0.0,0.0,0.7222274541854858,60.58562088012695,61.0,20.718360900878903,-15964.3994140625,263.3581237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224853515625,308.7281188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18187.7890625,18000.0,0.0,0.0,0.369310975074768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9094107747077942,0.9094198942184448,-9.135279469774105e-06,0.0,0.0003748036979231,0.0,0.0,102.62692260742188,0.0,0.0,0.0,0.5331680774688721,4.0,0.0,1.0
585240,293.0882873535156,297.1499938964844,293.1499938964844,0.168528139591217,-3481.357421875,304.145263671875,0.8198842406272888,0.2461807876825332,0.2225853502750396,293.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025451660156,0.4694131910800934,0.050000000745058,0.0493408516049385,293.0459899902344,297.1499938964844,293.1499938964844,0.153666004538536,-2515.824951171875,304.1415100097656,0.8003587126731873,0.2286150753498077,0.160898670554161,293.0699462890625,297.1499938964844,293.1499938964844,0.3608249425888061,-6683.19775390625,304.1824645996094,0.9990000128746032,0.5491825938224792,0.4260789453983307,293.10797119140625,297.1499938964844,293.1499938964844,0.0042837737128138,-1603.571533203125,296.86834716796875,0.4694131910800934,0.050000000745058,0.2340517491102218,291.2032470703125,291.1499938964844,255.4905242919922,254.5771026611328,279.1307678222656,293.67340087890625,291.20361328125,1.0,0.2597099542617798,0.5947874784469604,0.5947874784469604,1.0,1.0,-1.311703085899353,0.4998662173748016,0.8118368983268738,0.1862864345312118,0.0,0.0,0.7222274541854858,60.58562088012695,61.0,20.718360900878903,-15964.3994140625,263.3581237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224853515625,308.7281188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18187.7890625,18000.0,0.0,0.0,0.369310975074768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9094107747077942,0.9094198942184448,-9.135279469774105e-06,0.0,0.0003748036979231,0.0,0.0,102.62692260742188,0.0,0.0,0.0,0.5331680774688721,4.0,0.0,1.0
585300,293.088623046875,297.1499938964844,293.1499938964844,0.1691380590200424,-3491.468017578125,304.14501953125,0.8209959268569946,0.246895894408226,0.223232626914978,293.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.4697153568267822,0.050000000745058,0.0493354089558124,293.0488586425781,297.1499938964844,293.1499938964844,0.1542688012123108,-2523.649658203125,304.1419677734375,0.8015884160995483,0.2293703258037567,0.1613912880420684,293.0581359863281,297.1499938964844,293.1499938964844,0.3598958253860473,-6671.607421875,304.17822265625,0.9990000128746032,0.5525164008140564,0.4254731833934784,293.1060485839844,297.1499938964844,293.1499938964844,0.0042929793708026,-1606.8150634765625,296.8807678222656,0.4697153568267822,0.050000000745058,0.2340259253978729,291.2033386230469,291.1499938964844,255.4592742919922,254.5499420166016,279.1304016113281,293.66387939453125,291.20294189453125,1.0,0.2596822082996368,0.5937758088111877,0.5937758088111877,1.0,1.0,-1.3123056888580322,0.4995061457157135,0.8127995133399963,0.1857350319623947,0.0,0.0,0.7186466455459595,60.45573806762695,61.0,9.012035369873049,-15955.1298828125,263.3078308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813842773437,308.7492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18182.822265625,18000.0,0.0,0.0,0.3691174387931824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9007625579833984,0.9007716178894044,-9.039093129104003e-06,0.0,0.0003746072761714,0.0,0.0,100.35334777832033,0.0,0.0,0.0,0.5293618440628052,4.0,0.0,1.0
585360,293.08917236328125,297.1499938964844,293.1499938964844,0.1697771996259689,-3502.10888671875,304.144775390625,0.8215754628181458,0.2475674152374267,0.2238546460866928,293.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.4696040451526642,0.050000000745058,0.0493374057114124,293.0506591796875,297.1499938964844,293.1499938964844,0.1550211757421493,-2533.52099609375,304.1420593261719,0.8024384379386902,0.2302954196929931,0.1619764119386673,293.0487670898437,297.1499938964844,293.1499938964844,0.359916090965271,-6674.3046875,304.1730651855469,0.9990000128746032,0.5555257201194763,0.4256966114044189,293.1041259765625,297.1499938964844,293.1499938964844,0.0043038944713771,-1610.8656005859375,296.89166259765625,0.4696040451526642,0.050000000745058,0.2340354025363922,291.199951171875,291.1499938964844,255.42828369140625,254.52297973632807,279.1305847167969,293.6585693359375,291.19891357421875,1.0,0.2599780261516571,0.5928191542625427,0.5928191542625427,1.0,1.0,-1.3140356540679932,0.4996457099914551,0.8143898844718933,0.1854654401540756,0.0,0.0,0.7156399488449097,60.53228378295898,64.0,-1.58883535861969,-15956.2265625,264.1660461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389709472656,308.7693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18167.728515625,18000.0,0.0,0.0,0.3688190281391144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.892917811870575,0.892926812171936,-8.950233677751385e-06,0.0,0.0003743044217117,0.0,0.0,98.30372619628906,0.0,0.0,0.0,0.5259091854095459,4.0,0.0,1.0
585420,293.09051513671875,297.1499938964844,293.1499938964844,0.1711226552724838,-3524.599609375,304.1442565917969,0.821446418762207,0.2488391995429992,0.2250341773033142,293.7194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.4683647751808166,0.050000000745058,0.0493595115840435,293.0513000488281,297.1499938964844,293.1499938964844,0.1570731401443481,-2560.61767578125,304.1412353515625,0.8034721612930298,0.2326751053333282,0.1635255515575409,293.03717041015625,297.1499938964844,293.1499938964844,0.3623107373714447,-6714.72119140625,304.161376953125,0.9990000128746032,0.5604597330093384,0.428154855966568,293.10015869140625,297.1499938964844,293.1499938964844,0.0043300641700625,-1620.979248046875,296.9100646972656,0.4683647751808166,0.050000000745058,0.2341402620077133,291.1849975585937,291.1499938964844,255.3671875,254.46978759765625,279.13153076171875,293.6561889648437,291.1829528808594,1.0,0.2613755464553833,0.5910153985023499,0.5910153985023499,1.0,1.0,-1.3204126358032229,0.5011950731277466,0.8192175030708313,0.1856312006711959,0.0,0.0,0.7118777632713318,61.190860748291016,67.0,-18.426279067993164,-15989.9677734375,268.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391296386719,308.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.169921875,18000.0,0.0,0.0,0.3680514395236969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8812585473060608,0.8812673687934875,-8.812056876195129e-06,0.0,0.0003735254285857,0.0,0.0,95.25411224365234,0.0,0.0,0.0,0.5207585692405701,4.0,0.0,1.0
585480,293.09051513671875,297.1499938964844,293.1499938964844,0.1711226552724838,-3524.599609375,304.1442565917969,0.821446418762207,0.2488391995429992,0.2250341773033142,293.7194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.4683647751808166,0.050000000745058,0.0493595115840435,293.0513000488281,297.1499938964844,293.1499938964844,0.1570731401443481,-2560.61767578125,304.1412353515625,0.8034721612930298,0.2326751053333282,0.1635255515575409,293.03717041015625,297.1499938964844,293.1499938964844,0.3623107373714447,-6714.72119140625,304.161376953125,0.9990000128746032,0.5604597330093384,0.428154855966568,293.10015869140625,297.1499938964844,293.1499938964844,0.0043300641700625,-1620.979248046875,296.9100646972656,0.4683647751808166,0.050000000745058,0.2341402620077133,291.1849975585937,291.1499938964844,255.3671875,254.46978759765625,279.13153076171875,293.6561889648437,291.1829528808594,1.0,0.2613755464553833,0.5910153985023499,0.5910153985023499,1.0,1.0,-1.3204126358032229,0.5011950731277466,0.8192175030708313,0.1856312006711959,0.0,0.0,0.7118777632713318,61.190860748291016,67.0,-18.426279067993164,-15989.9677734375,268.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391296386719,308.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.169921875,18000.0,0.0,0.0,0.3680514395236969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8812585473060608,0.8812673687934875,-8.812056876195129e-06,0.0,0.0003735254285857,0.0,0.0,95.25411224365234,0.0,0.0,0.0,0.5207585692405701,4.0,0.0,1.0
585540,293.0919189453125,297.1499938964844,293.1499938964844,0.1725415587425232,-3548.35791015625,304.1438293457031,0.8200064897537231,0.2500578463077545,0.2261752486228943,293.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.4659727811813354,0.050000000745058,0.0494011379778385,293.048828125,297.1499938964844,293.1499938964844,0.1597768366336822,-2596.31298828125,304.1396484375,0.8039149045944214,0.2356750071048736,0.1655449122190475,293.03448486328125,297.1499938964844,293.1499938964844,0.3672235012054443,-6791.955078125,304.1494140625,0.9990000128746032,0.5638819336891174,0.4327449202537536,293.09619140625,297.1499938964844,293.1499938964844,0.0043606790713965,-1633.056884765625,296.9261169433594,0.4659727811813354,0.050000000745058,0.2343377321958542,291.16314697265625,291.1499938964844,255.3074951171875,254.4177703857422,279.13214111328125,293.6600036621094,291.16070556640625,1.0,0.2636415958404541,0.5892724990844727,0.5892724990844727,1.0,1.0,-1.3300018310546875,0.5041085481643677,0.8258932828903198,0.1865345537662506,0.0,0.0,0.7115397453308105,62.39613723754883,70.0,-28.636898040771484,-16064.162109375,274.7859802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2036437988281,308.8245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.935546875,18000.0,0.0,0.0,0.3673067986965179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8766434192657471,0.876652181148529,-8.745776540308725e-06,0.0,0.0003727696894202,0.0,0.0,93.97021484375,0.0,0.0,0.0,0.5186679363250732,4.0,0.0,1.0
585600,293.0919189453125,297.1499938964844,293.1499938964844,0.1725415587425232,-3548.35791015625,304.1438293457031,0.8200064897537231,0.2500578463077545,0.2261752486228943,293.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.4659727811813354,0.050000000745058,0.0494011379778385,293.048828125,297.1499938964844,293.1499938964844,0.1597768366336822,-2596.31298828125,304.1396484375,0.8039149045944214,0.2356750071048736,0.1655449122190475,293.03448486328125,297.1499938964844,293.1499938964844,0.3672235012054443,-6791.955078125,304.1494140625,0.9990000128746032,0.5638819336891174,0.4327449202537536,293.09619140625,297.1499938964844,293.1499938964844,0.0043606790713965,-1633.056884765625,296.9261169433594,0.4659727811813354,0.050000000745058,0.2343377321958542,291.16314697265625,291.1499938964844,255.3074951171875,254.4177703857422,279.13214111328125,293.6600036621094,291.16070556640625,1.0,0.2636415958404541,0.5892724990844727,0.5892724990844727,1.0,1.0,-1.3300018310546875,0.5041085481643677,0.8258932828903198,0.1865345537662506,0.0,0.0,0.7115397453308105,62.39613723754883,70.0,-28.636898040771484,-16064.162109375,274.7859802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2036437988281,308.8245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.935546875,18000.0,0.0,0.0,0.3673067986965179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8766434192657471,0.876652181148529,-8.745776540308725e-06,0.0,0.0003727696894202,0.0,0.0,93.97021484375,0.0,0.0,0.0,0.5186679363250732,4.0,0.0,1.0
585660,293.0933532714844,297.1499938964844,293.1499938964844,0.1740030497312545,-3572.81494140625,304.1434326171875,0.8175603151321411,0.2512397468090057,0.2272961884737014,293.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4625073969364166,0.050000000745058,0.0494589433073997,293.047607421875,297.1499938964844,293.1499938964844,0.1626510173082351,-2634.080322265625,304.1383361816406,0.8034051656723022,0.2384894639253616,0.1676415055990219,293.0394897460937,297.1499938964844,293.1499938964844,0.3741615712642669,-6898.19384765625,304.1380615234375,0.9990000128746032,0.5658074617385864,0.4390385150909424,293.0923767089844,297.1499938964844,293.1499938964844,0.0043944399803876,-1646.44921875,296.94122314453125,0.4625073969364166,0.050000000745058,0.2346119284629821,291.13775634765625,291.1499938964844,255.2494964599609,254.3671875,279.1282653808594,293.64068603515625,291.1351623535156,1.0,0.2665621042251587,0.5868794322013855,0.5868794322013855,1.0,1.0,-1.341816782951355,0.5075091123580933,0.8343076109886169,0.1874909698963165,0.0,0.0,0.7148475050926208,64.04854583740234,73.0,-34.02323532104492,-16172.9072265625,283.4076843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198791503906,308.826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.34375,18000.0,0.0,0.0,0.3668808043003082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8799160718917847,0.8799248337745667,-8.761780009081122e-06,0.0,0.0003723373811226,0.0,0.0,94.63241577148438,0.0,0.0,0.0,0.5200169682502747,4.0,0.0,1.0
585720,293.0933532714844,297.1499938964844,293.1499938964844,0.1740030497312545,-3572.81494140625,304.1434326171875,0.8175603151321411,0.2512397468090057,0.2272961884737014,293.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4625073969364166,0.050000000745058,0.0494589433073997,293.047607421875,297.1499938964844,293.1499938964844,0.1626510173082351,-2634.080322265625,304.1383361816406,0.8034051656723022,0.2384894639253616,0.1676415055990219,293.0394897460937,297.1499938964844,293.1499938964844,0.3741615712642669,-6898.19384765625,304.1380615234375,0.9990000128746032,0.5658074617385864,0.4390385150909424,293.0923767089844,297.1499938964844,293.1499938964844,0.0043944399803876,-1646.44921875,296.94122314453125,0.4625073969364166,0.050000000745058,0.2346119284629821,291.13775634765625,291.1499938964844,255.2494964599609,254.3671875,279.1282653808594,293.64068603515625,291.1351623535156,1.0,0.2665621042251587,0.5868794322013855,0.5868794322013855,1.0,1.0,-1.341816782951355,0.5075091123580933,0.8343076109886169,0.1874909698963165,0.0,0.0,0.7148475050926208,64.04854583740234,73.0,-34.02323532104492,-16172.9072265625,283.4076843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198791503906,308.826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.34375,18000.0,0.0,0.0,0.3668808043003082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8799160718917847,0.8799248337745667,-8.761780009081122e-06,0.0,0.0003723373811226,0.0,0.0,94.63241577148438,0.0,0.0,0.0,0.5200169682502747,4.0,0.0,1.0
585780,293.0942077636719,297.1499938964844,293.1499938964844,0.1748709082603454,-3587.298828125,304.143310546875,0.8156982064247131,0.2519330382347107,0.227960780262947,293.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.4600239992141723,0.050000000745058,0.0495004318654537,293.048095703125,297.1499938964844,293.1499938964844,0.1641906499862671,-2654.19873046875,304.1380920410156,0.8024095296859741,0.2399491369724273,0.1687328517436981,293.0457458496094,297.1499938964844,293.1499938964844,0.3791086673736572,-6972.875,304.1318054199219,0.9990000128746032,0.5662498474121094,0.4435001015663147,293.0902404785156,297.1499938964844,293.1499938964844,0.0044156438671052,-1654.79296875,296.9507751464844,0.4600239992141723,0.050000000745058,0.2348087280988693,291.1228332519531,291.1499938964844,255.21563720703125,254.337631225586,279.1257629394531,293.6251220703125,291.1203918457031,1.0,0.2685509920120239,0.5852704644203186,0.5852704644203186,1.0,1.0,-1.349565863609314,0.5097074508666992,0.8398584127426147,0.188092440366745,0.0,0.0,0.7184244990348816,65.22400665283203,73.0,-34.16019821166992,-16250.6796875,289.3438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2043762207031,308.8186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17904.458984375,18000.0,0.0,0.0,0.3668833673000335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8856695294380188,0.8856783509254456,-8.812410669634119e-06,0.0,0.0003723399713635,0.0,0.0,95.98448944091795,0.0,0.0,0.0,0.5224858522415161,4.0,0.0,1.0
585840,293.0947570800781,297.1499938964844,293.1499938964844,0.1754454374313354,-3596.87353515625,304.1432189941406,0.8143288493156433,0.2523886561393738,0.2284001857042312,293.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.4582775831222534,0.050000000745058,0.0495304353535175,293.0487670898437,297.1499938964844,293.1499938964844,0.1651573330163955,-2666.7958984375,304.1380615234375,0.8015314340591431,0.2408503592014312,0.1694075614213943,293.0511474609375,297.1499938964844,293.1499938964844,0.3826744556427002,-7026.30712890625,304.1278991699219,0.9990000128746032,0.5662534832954407,0.4466990232467651,293.0890197753906,297.1499938964844,293.1499938964844,0.0044295177794992,-1660.25537109375,296.9569396972656,0.4582775831222534,0.050000000745058,0.2349510639905929,291.1130676269531,291.1499938964844,255.1934814453125,254.3182830810547,279.1225280761719,293.6023254394531,291.110595703125,1.0,0.2699551582336426,0.5839076638221741,0.5839076638221741,1.0,1.0,-1.354949951171875,0.5110442638397217,0.8439056873321533,0.1883215457201004,0.0,0.0,0.7214344143867493,66.07109069824219,76.0,-34.253700256347656,-16306.7177734375,293.5730895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18359375,308.80841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.7734375,18000.0,0.0,0.0,0.3670200407505035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8909144401550293,0.890923261642456,-8.862054528435692e-06,0.0,0.0003724786802195,0.0,0.0,97.2553939819336,0.0,0.0,0.0,0.524760365486145,4.0,0.0,1.0
585900,293.095458984375,297.1499938964844,293.1499938964844,0.1761572808027267,-3608.71923828125,304.1431579589844,0.8124939799308777,0.2529507279396057,0.2289449125528335,293.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.4560210704803467,0.050000000745058,0.0495702847838401,293.04986572265625,297.1499938964844,293.1499938964844,0.1663104444742202,-2681.78857421875,304.1381530761719,0.8002420663833618,0.2419193387031555,0.1702038347721099,293.0591735839844,297.1499938964844,293.1499938964844,0.3873931765556335,-7096.5712890625,304.12335205078125,0.9990000128746032,0.5659311413764954,0.4509118199348449,293.0877990722656,297.1499938964844,293.1499938964844,0.0044467435218393,-1667.0267333984375,296.9642333984375,0.4560210704803467,0.050000000745058,0.2351400852203369,291.10107421875,291.1499938964844,255.16629028320312,254.29454040527344,279.1199035644531,293.574951171875,291.0987548828125,1.0,0.2717857360839844,0.5821982026100159,0.5821982026100159,1.0,1.0,-1.361891269683838,0.512783944606781,0.8491073846817017,0.1886343955993652,0.0,0.0,0.7259125113487244,67.1932144165039,76.0,-33.39839172363281,-16380.2998046875,299.13787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146240234375,308.791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.724609375,18000.0,0.0,0.0,0.3673629760742187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8990890383720398,0.8990979790687561,-8.94230561243603e-06,0.0,0.0003728267038241,0.0,0.0,99.27972412109376,0.0,0.0,0.0,0.5283270478248596,4.0,0.0,1.0
585960,293.0961608886719,297.1499938964844,293.1499938964844,0.1768504381179809,-3620.22216796875,304.1431579589844,0.8105459809303284,0.2535047829151153,0.2294845432043075,293.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.4537139236927032,0.050000000745058,0.0496123544871807,293.0511169433594,297.1499938964844,293.1499938964844,0.1674094498157501,-2696.035888671875,304.1383056640625,0.7987980842590332,0.2429437488317489,0.1709640473127365,293.0684509277344,297.1499938964844,293.1499938964844,0.3923307359218597,-7169.603515625,304.1192321777344,0.9990000128746032,0.5652613043785095,0.4553174674510956,293.0868530273437,297.1499938964844,293.1499938964844,0.0044637038372457,-1673.6407470703125,296.9715576171875,0.4537139236927032,0.050000000745058,0.2353396564722061,291.0900573730469,291.1499938964844,255.13970947265625,254.27130126953125,279.118408203125,293.5493469238281,291.0880126953125,1.0,0.2736854255199432,0.5805040001869202,0.5805040001869202,1.0,1.0,-1.3690301179885864,0.5145968794822693,0.8544332981109619,0.1889810711145401,0.0,0.0,0.7310180068016052,68.37562561035156,79.0,-31.47855758666992,-16456.974609375,304.9781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975036621094,308.76873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17800.5390625,18000.0,0.0,0.0,0.367906242609024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9088688492774964,0.9088778495788574,-9.041719749802724e-06,0.0,0.0003733780758921,0.0,0.0,101.76243591308594,0.0,0.0,0.0,0.5326148867607117,4.0,0.0,1.0
586020,293.0975341796875,297.1499938964844,293.1499938964844,0.1781811118125915,-3642.220458984375,304.1432189941406,0.8063692450523376,0.2545895576477051,0.2305478304624557,293.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.4490406513214111,0.050000000745058,0.0497020930051803,293.0538024902344,297.1499938964844,293.1499938964844,0.1694885045289993,-2722.8876953125,304.13873291015625,0.7956026196479797,0.2449015378952026,0.1724141985177993,293.0902709960937,297.1499938964844,293.1499938964844,0.4027255773544311,-7321.93017578125,304.1122131347656,0.9990000128746032,0.5629099011421204,0.4645746052265167,293.08551025390625,297.1499938964844,293.1499938964844,0.004496858920902,-1686.4161376953125,296.9868469238281,0.4490406513214111,0.050000000745058,0.2357653230428695,291.0710754394531,291.1499938964844,255.0884704589844,254.2265014648437,279.1177978515625,293.5039367675781,291.06939697265625,1.0,0.2776476740837097,0.5772355198860168,0.5772355198860168,1.0,1.0,-1.383778095245361,0.5184462666511536,0.8653318881988525,0.1898051798343658,0.0,0.0,0.7428489327430725,70.8921127319336,82.0,-26.83275604248047,-16616.142578125,317.3835754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97088623046875,308.7101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17741.7734375,18000.0,0.0,0.0,0.3696269989013672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93237566947937,0.9323849081993104,-9.291257811128162e-06,0.0,0.0003751244221348,0.0,0.0,107.9693832397461,0.0,0.0,0.0,0.5430134534835815,4.0,0.0,1.0
586080,293.0975341796875,297.1499938964844,293.1499938964844,0.1781811118125915,-3642.220458984375,304.1432189941406,0.8063692450523376,0.2545895576477051,0.2305478304624557,293.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.4490406513214111,0.050000000745058,0.0497020930051803,293.0538024902344,297.1499938964844,293.1499938964844,0.1694885045289993,-2722.8876953125,304.13873291015625,0.7956026196479797,0.2449015378952026,0.1724141985177993,293.0902709960937,297.1499938964844,293.1499938964844,0.4027255773544311,-7321.93017578125,304.1122131347656,0.9990000128746032,0.5629099011421204,0.4645746052265167,293.08551025390625,297.1499938964844,293.1499938964844,0.004496858920902,-1686.4161376953125,296.9868469238281,0.4490406513214111,0.050000000745058,0.2357653230428695,291.0710754394531,291.1499938964844,255.0884704589844,254.2265014648437,279.1177978515625,293.5039367675781,291.06939697265625,1.0,0.2776476740837097,0.5772355198860168,0.5772355198860168,1.0,1.0,-1.383778095245361,0.5184462666511536,0.8653318881988525,0.1898051798343658,0.0,0.0,0.7428489327430725,70.8921127319336,82.0,-26.83275604248047,-16616.142578125,317.3835754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97088623046875,308.7101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17741.7734375,18000.0,0.0,0.0,0.3696269989013672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93237566947937,0.9323849081993104,-9.291257811128162e-06,0.0,0.0003751244221348,0.0,0.0,107.9693832397461,0.0,0.0,0.0,0.5430134534835815,4.0,0.0,1.0
