time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586140,293.098876953125,297.1499938964844,293.1499938964844,0.179449126124382,-3663.094970703125,304.14337158203125,0.8019435405731201,0.2556449770927429,0.2315899580717086,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.4444065392017364,0.050000000745058,0.0497977994382381,293.0565795898437,297.1499938964844,293.1499938964844,0.171457439661026,-2748.2138671875,304.13922119140625,0.7921741604804993,0.246777132153511,0.1738039702177047,293.1157531738281,297.1499938964844,293.1499938964844,0.4136456549167633,-7480.1669921875,304.1066589355469,0.9990000128746032,0.5592653751373291,0.4742484390735626,293.0846252441406,297.1499938964844,293.1499938964844,0.0045296126045286,-1698.8546142578125,297.003173828125,0.4444065392017364,0.050000000745058,0.2362193167209625,291.05517578125,291.1499938964844,255.04005432128903,254.18411254882807,279.1191711425781,293.4669189453125,291.0538024902344,1.0,0.2817650437355041,0.5742109417915344,0.5742109417915344,1.0,1.0,-1.3989698886871338,0.5225856304168701,0.8763842582702637,0.1908352524042129,0.0,0.0,0.7565831542015076,73.57051849365234,85.0,-22.544906616210938,-16780.8125,330.6069641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8157958984375,308.6374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17694.138671875,18000.0,0.0,0.0,0.3722001910209656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9602230787277222,0.960232675075531,-9.600529665476644e-06,0.0,0.0003777358797378,0.0,0.0,115.72447967529295,0.0,0.0,0.0,0.5554625391960144,4.0,0.0,1.0
586200,293.098876953125,297.1499938964844,293.1499938964844,0.179449126124382,-3663.094970703125,304.14337158203125,0.8019435405731201,0.2556449770927429,0.2315899580717086,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.4444065392017364,0.050000000745058,0.0497977994382381,293.0565795898437,297.1499938964844,293.1499938964844,0.171457439661026,-2748.2138671875,304.13922119140625,0.7921741604804993,0.246777132153511,0.1738039702177047,293.1157531738281,297.1499938964844,293.1499938964844,0.4136456549167633,-7480.1669921875,304.1066589355469,0.9990000128746032,0.5592653751373291,0.4742484390735626,293.0846252441406,297.1499938964844,293.1499938964844,0.0045296126045286,-1698.8546142578125,297.003173828125,0.4444065392017364,0.050000000745058,0.2362193167209625,291.05517578125,291.1499938964844,255.04005432128903,254.18411254882807,279.1191711425781,293.4669189453125,291.0538024902344,1.0,0.2817650437355041,0.5742109417915344,0.5742109417915344,1.0,1.0,-1.3989698886871338,0.5225856304168701,0.8763842582702637,0.1908352524042129,0.0,0.0,0.7565831542015076,73.57051849365234,85.0,-22.544906616210938,-16780.8125,330.6069641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8157958984375,308.6374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17694.138671875,18000.0,0.0,0.0,0.3722001910209656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9602230787277222,0.960232675075531,-9.600529665476644e-06,0.0,0.0003777358797378,0.0,0.0,115.72447967529295,0.0,0.0,0.0,0.5554625391960144,4.0,0.0,1.0
586260,293.1002197265625,297.1499938964844,293.1499938964844,0.1806589365005493,-3682.937744140625,304.1435546875,0.7974697947502136,0.2566724419593811,0.2326110750436782,293.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04345703125,0.4399108588695526,0.050000000745058,0.0498980581760406,293.05926513671875,297.1499938964844,293.1499938964844,0.1733437478542328,-2772.390625,304.1396484375,0.7886545062065125,0.2485960274934768,0.1751537770032882,293.1439514160156,297.1499938964844,293.1499938964844,0.4249162673950195,-7641.80224609375,304.10235595703125,0.9990000128746032,0.5544154644012451,0.4841747581958771,293.0838317871094,297.1499938964844,293.1499938964844,0.0045624827034771,-1711.15625,297.02099609375,0.4399108588695526,0.050000000745058,0.2366949021816253,291.0419921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1216125488281,293.438720703125,291.0408935546875,1.0,0.2859785258769989,0.5714915990829468,0.5714915990829468,1.0,1.0,-1.4144231081008911,0.5269977450370789,0.8874253034591675,0.1920951306819915,0.0,0.0,0.771903395652771,76.37214660644531,73.0,-18.7130184173584,-16949.779296875,344.49871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6449584960937,308.5574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17656.400390625,18000.0,0.0,0.0,0.3755888640880584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9914554953575134,0.9914654493331908,-9.962147487385664e-06,0.0,0.0003811749629676,0.0,0.0,124.93390655517578,0.0,0.0,0.0,0.5695613026618958,4.0,0.0,1.0
586320,293.1002197265625,297.1499938964844,293.1499938964844,0.1806589365005493,-3682.937744140625,304.1435546875,0.7974697947502136,0.2566724419593811,0.2326110750436782,293.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04345703125,0.4399108588695526,0.050000000745058,0.0498980581760406,293.05926513671875,297.1499938964844,293.1499938964844,0.1733437478542328,-2772.390625,304.1396484375,0.7886545062065125,0.2485960274934768,0.1751537770032882,293.1439514160156,297.1499938964844,293.1499938964844,0.4249162673950195,-7641.80224609375,304.10235595703125,0.9990000128746032,0.5544154644012451,0.4841747581958771,293.0838317871094,297.1499938964844,293.1499938964844,0.0045624827034771,-1711.15625,297.02099609375,0.4399108588695526,0.050000000745058,0.2366949021816253,291.0419921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1216125488281,293.438720703125,291.0408935546875,1.0,0.2859785258769989,0.5714915990829468,0.5714915990829468,1.0,1.0,-1.4144231081008911,0.5269977450370789,0.8874253034591675,0.1920951306819915,0.0,0.0,0.771903395652771,76.37214660644531,73.0,-18.7130184173584,-16949.779296875,344.49871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6449584960937,308.5574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17656.400390625,18000.0,0.0,0.0,0.3755888640880584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9914554953575134,0.9914654493331908,-9.962147487385664e-06,0.0,0.0003811749629676,0.0,0.0,124.93390655517578,0.0,0.0,0.0,0.5695613026618958,4.0,0.0,1.0
586380,293.1011962890625,297.1499938964844,293.1499938964844,0.1814593374729156,-3695.625,304.1444091796875,0.8003085255622864,0.2577331364154815,0.2335177510976791,293.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.4412969052791595,0.050000000745058,0.0498662441968917,293.0614929199219,297.1499938964844,293.1499938964844,0.1748224347829818,-2790.96484375,304.14068603515625,0.7923393249511719,0.2504409849643707,0.1764046549797058,293.1632385253906,297.1499938964844,293.1499938964844,0.422760933637619,-7600.587890625,304.1224670410156,0.9990000128746032,0.5506115555763245,0.4810524880886078,293.0829467773437,297.1499938964844,293.1499938964844,0.0045815608464181,-1717.3056640625,297.04937744140625,0.4412969052791595,0.050000000745058,0.236543983221054,291.0470275878906,291.1499938964844,254.95278930664065,254.10757446289065,279.1306457519531,293.4230041503906,291.04986572265625,1.0,0.2845758199691772,0.5699785947799683,0.5699785947799683,1.0,1.0,-1.413058161735535,0.5252216458320618,0.8878365159034729,0.1907312422990799,0.0,0.0,0.7857968211174011,75.54654693603516,61.0,12.561283111572266,-16999.48046875,341.86968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.488525390625,308.5164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17664.873046875,18000.0,0.0,0.0,0.3795021176338196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233349800109863,1.0233453512191772,-1.0354103324061724e-05,0.0,0.0003851463843602,0.0,0.0,134.9746551513672,0.0,0.0,0.0,0.5840232968330383,4.0,0.0,1.0
586440,293.1011962890625,297.1499938964844,293.1499938964844,0.1814593374729156,-3695.625,304.1444091796875,0.8003085255622864,0.2577331364154815,0.2335177510976791,293.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.4412969052791595,0.050000000745058,0.0498662441968917,293.0614929199219,297.1499938964844,293.1499938964844,0.1748224347829818,-2790.96484375,304.14068603515625,0.7923393249511719,0.2504409849643707,0.1764046549797058,293.1632385253906,297.1499938964844,293.1499938964844,0.422760933637619,-7600.587890625,304.1224670410156,0.9990000128746032,0.5506115555763245,0.4810524880886078,293.0829467773437,297.1499938964844,293.1499938964844,0.0045815608464181,-1717.3056640625,297.04937744140625,0.4412969052791595,0.050000000745058,0.236543983221054,291.0470275878906,291.1499938964844,254.95278930664065,254.10757446289065,279.1306457519531,293.4230041503906,291.04986572265625,1.0,0.2845758199691772,0.5699785947799683,0.5699785947799683,1.0,1.0,-1.413058161735535,0.5252216458320618,0.8878365159034729,0.1907312422990799,0.0,0.0,0.7857968211174011,75.54654693603516,61.0,12.561283111572266,-16999.48046875,341.86968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.488525390625,308.5164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17664.873046875,18000.0,0.0,0.0,0.3795021176338196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233349800109863,1.0233453512191772,-1.0354103324061724e-05,0.0,0.0003851463843602,0.0,0.0,134.9746551513672,0.0,0.0,0.0,0.5840232968330383,4.0,0.0,1.0
586500,293.1015625,297.1499938964844,293.1499938964844,0.1815904229879379,-3697.260986328125,304.14520263671875,0.8041647672653198,0.258277952671051,0.2339462637901306,293.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.4439554512500763,0.050000000745058,0.049807421863079,293.0623779296875,297.1499938964844,293.1499938964844,0.1753071099519729,-2796.74658203125,304.1414794921875,0.7966099381446838,0.2513900697231293,0.1770157366991043,293.1637268066406,297.1499938964844,293.1499938964844,0.4167112112045288,-7506.7587890625,304.1385192871094,0.9990000128746032,0.5503414273262024,0.4752185046672821,293.08233642578125,297.1499938964844,293.1499938964844,0.0045842132531106,-1716.968017578125,297.0726928710937,0.4439554512500763,0.050000000745058,0.2362649589776992,291.0653381347656,291.1499938964844,254.93316650390625,254.09034729003903,279.1357421875,293.4190979003906,291.0697326660156,1.0,0.2823270261287689,0.5696495771408081,0.5696495771408081,1.0,1.0,-1.4069002866744995,0.5223936438560486,0.8845067024230957,0.1891901642084121,0.0,0.0,0.7896475791931152,73.95269012451172,61.0,34.76227569580078,-16977.8984375,335.17547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4346923828125,308.5144958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17725.193359375,18000.0,0.0,0.0,0.3814208507537842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0354914665222168,1.0355019569396973,-1.0519726856728084e-05,0.0,0.0003870936925522,0.0,0.0,139.07411193847656,0.0,0.0,0.0,0.5895807147026062,4.0,0.0,1.0
586560,293.10186767578125,297.1499938964844,293.1499938964844,0.1815942376852035,-3696.695068359375,304.14605712890625,0.8093189597129822,0.2588292956352234,0.2343610376119613,293.625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844421386719,0.4477882385253906,0.050000000745058,0.0497271306812763,293.0630798339844,297.1499938964844,293.1499938964844,0.1756774634122848,-2800.9697265625,304.1423645019531,0.8022533059120178,0.2523595094680786,0.1776245832443237,293.1576538085937,297.1499938964844,293.1499938964844,0.4080269336700439,-7374.53955078125,304.1564025878906,0.9990000128746032,0.5513523817062378,0.467136800289154,293.0814819335937,297.1499938964844,293.1499938964844,0.0045838789083063,-1715.1328125,297.1005554199219,0.4477882385253906,0.050000000745058,0.2358840852975845,291.0907592773437,291.1499938964844,254.9144897460937,254.07394409179688,279.1407775878906,293.4170227050781,291.0964660644531,1.0,0.2792225480079651,0.5695648789405823,0.5695648789405823,1.0,1.0,-1.3978766202926636,0.5185661315917969,0.8793104290962219,0.1872288286685943,0.0,0.0,0.7910796999931335,71.76708984375,64.0,55.48943328857422,-16928.5625,325.8160095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4042053222656,308.5258483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17809.236328125,18000.0,0.0,0.0,0.3831908702850342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0435341596603394,1.0435447692871094,-1.0640271284501068e-05,0.0,0.0003888900391757,0.0,0.0,141.92845153808594,0.0,0.0,0.0,0.5932871699333191,4.0,0.0,1.0
586620,293.1026611328125,297.1499938964844,293.1499938964844,0.1816301047801971,-3696.14306640625,304.14727783203125,0.815090537071228,0.2598877251148224,0.2352456301450729,293.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4519559741020202,0.050000000745058,0.049645222723484,293.0644226074219,297.1499938964844,293.1499938964844,0.1764772236347198,-2810.2587890625,304.1435546875,0.8091810941696167,0.2542929649353027,0.1789138317108154,293.13592529296875,297.1499938964844,293.1499938964844,0.3977315127849579,-7220.81103515625,304.1708068847656,0.9990000128746032,0.5555606484413147,0.4587441682815552,293.0791015625,297.1499938964844,293.1499938964844,0.0045901536941528,-1713.9083251953125,297.159423828125,0.4519559741020202,0.050000000745058,0.2354955673217773,291.14361572265625,291.1499938964844,254.8801422119141,254.0437164306641,279.14410400390625,293.4150390625,291.1475830078125,1.0,0.276599258184433,0.5691837668418884,0.5691837668418884,1.0,1.0,-1.3898383378982544,0.5149711966514587,0.8748671412467957,0.1852031350135803,0.0,0.0,0.7881622910499573,69.55561065673828,67.0,62.48891067504883,-16881.912109375,316.9449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4082336425781,308.5517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.861328125,18000.0,0.0,0.0,0.386149138212204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0462206602096558,1.046231389045715,-1.0716115866671316e-05,0.0,0.0003918922739103,0.0,0.0,143.22647094726562,0.0,0.0,0.0,0.5946428775787354,4.0,0.0,1.0
586680,293.1026611328125,297.1499938964844,293.1499938964844,0.1816301047801971,-3696.14306640625,304.14727783203125,0.815090537071228,0.2598877251148224,0.2352456301450729,293.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4519559741020202,0.050000000745058,0.049645222723484,293.0644226074219,297.1499938964844,293.1499938964844,0.1764772236347198,-2810.2587890625,304.1435546875,0.8091810941696167,0.2542929649353027,0.1789138317108154,293.13592529296875,297.1499938964844,293.1499938964844,0.3977315127849579,-7220.81103515625,304.1708068847656,0.9990000128746032,0.5555606484413147,0.4587441682815552,293.0791015625,297.1499938964844,293.1499938964844,0.0045901536941528,-1713.9083251953125,297.159423828125,0.4519559741020202,0.050000000745058,0.2354955673217773,291.14361572265625,291.1499938964844,254.8801422119141,254.0437164306641,279.14410400390625,293.4150390625,291.1475830078125,1.0,0.276599258184433,0.5691837668418884,0.5691837668418884,1.0,1.0,-1.3898383378982544,0.5149711966514587,0.8748671412467957,0.1852031350135803,0.0,0.0,0.7881622910499573,69.55561065673828,67.0,62.48891067504883,-16881.912109375,316.9449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4082336425781,308.5517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.861328125,18000.0,0.0,0.0,0.386149138212204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0462206602096558,1.046231389045715,-1.0716115866671316e-05,0.0,0.0003918922739103,0.0,0.0,143.22647094726562,0.0,0.0,0.0,0.5946428775787354,4.0,0.0,1.0
586740,293.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,304.14752197265625,0.8178626894950867,0.0,0.2361322194337844,293.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.4535814821720123,0.0,0.0496146418154239,293.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1437683105469,0.8129514455795288,0.0,0.1802221536636352,293.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1712951660156,0.9990000128746032,0.0,0.4555721282958984,293.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.20880126953125,0.4535814821720123,0.0,0.2353505045175552,291.1737976074219,294.1499938964844,254.8500061035156,254.01715087890625,279.1442565917969,293.4120483398437,291.17584228515625,0.0,0.0,0.5686318278312683,0.5686318278312683,1.0,1.0,-1.3884518146514893,0.51398104429245,0.8744707703590393,0.1845204085111618,0.0,0.0,0.0,68.75822448730469,60.0,43.00922775268555,-16871.677734375,314.4419860839844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4695739746094,308.58795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.62890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0386841297149658,1.0386948585510254,-1.0642584129527675e-05,0.0,0.0,0.0,0.0,140.90953063964844,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,304.14752197265625,0.8178626894950867,0.0,0.2361322194337844,293.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.4535814821720123,0.0,0.0496146418154239,293.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1437683105469,0.8129514455795288,0.0,0.1802221536636352,293.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1712951660156,0.9990000128746032,0.0,0.4555721282958984,293.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.20880126953125,0.4535814821720123,0.0,0.2353505045175552,291.1737976074219,294.1499938964844,254.8500061035156,254.01715087890625,279.1442565917969,293.4120483398437,291.17584228515625,0.0,0.0,0.5686318278312683,0.5686318278312683,1.0,1.0,-1.3884518146514893,0.51398104429245,0.8744707703590393,0.1845204085111618,0.0,0.0,0.0,68.75822448730469,60.0,43.00922775268555,-16871.677734375,314.4419860839844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4695739746094,308.58795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.62890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0386841297149658,1.0386948585510254,-1.0642584129527675e-05,0.0,0.0,0.0,0.0,140.90953063964844,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63214111328125,0.0,0.0,0.0009576454758644,293.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0002794628671836,292.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6569519042969,0.0,0.0,0.0007324877078644,292.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0081787109375,0.0,0.0,0.0020414374303072,292.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9071960449219,0.0,0.0,0.0013256515376269,291.2077331542969,294.1499938964844,254.8247985839844,253.99490356445312,272.8146667480469,279.241455078125,291.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064054876565933,2.0326433869399807e-08,0.0064054676331579,-0.0469818301498889,0.0,0.0,0.0,-0.0416528210043907,60.0,-323.9330139160156,-0.0,-2.6329328193241963e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.194559186057681e-18,-9.195907490456144e-18,1.3487413138069572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63214111328125,0.0,0.0,0.0009576454758644,293.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0002794628671836,292.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6569519042969,0.0,0.0,0.0007324877078644,292.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0081787109375,0.0,0.0,0.0020414374303072,292.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9071960449219,0.0,0.0,0.0013256515376269,291.2077331542969,294.1499938964844,254.8247985839844,253.99490356445312,272.8146667480469,279.241455078125,291.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064054876565933,2.0326433869399807e-08,0.0064054676331579,-0.0469818301498889,0.0,0.0,0.0,-0.0416528210043907,60.0,-323.9330139160156,-0.0,-2.6329328193241963e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.194559186057681e-18,-9.195907490456144e-18,1.3487413138069572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6004333496094,0.0,0.0,0.0001287592604057,293.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0001138576917583,292.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251220703125,0.0,0.0,9.977833542507142e-05,291.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97662353515625,0.0,0.0,0.0001663827424636,292.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8807678222656,0.0,0.0,0.000540091888979,291.2080383300781,294.1499938964844,254.81417846679688,253.98550415039065,272.4052429199219,271.3995056152344,291.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587717501446,1.7712540767433893e-08,0.0012587540550157,-0.0452621169388294,0.0,0.0,0.0,-0.0143885184079408,60.0,-165.82354736328125,-0.0,-1.0170553821353678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4105973676420228e-20,-2.5767262539156406e-20,1.6612892666329704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903625488281,0.0,0.0,0.0001037620822899,293.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0001086339543689,292.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148681640625,0.0,0.0,8.069317846093327e-05,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.970703125,0.0,0.0,0.0001101599555113,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8623046875,0.0,0.0,0.0005153127131052,291.2081604003906,294.1499938964844,254.8048095703125,253.9772186279297,272.2265930175781,266.0407409667969,291.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023612460121,1.7299212728971725e-08,0.0011023439001291,-0.0443346351385116,0.0,0.0,0.0,-0.0134093426167964,60.0,-78.46791076660156,-0.0,-7.800434786986443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.433052318012564e-21,-8.025711007566515e-21,2.5926584876055587e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809631347656,0.0,0.0,0.0001027468824759,293.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0001081800219253,292.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053161621094,0.0,0.0,7.991398888407275e-05,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9655456542969,0.0,0.0,0.0001082192393369,292.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.84423828125,0.0,0.0,0.000513159437105,291.2082824707031,294.1499938964844,254.7966461181641,253.97000122070312,272.0565185546875,262.4704895019531,291.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947458213195,1.6930135515735856e-08,0.0010947288246825,-0.0433746688067913,0.0,0.0,0.0,-0.0132037987932562,60.0,-45.79451751708984,-0.0,-7.693081727211394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9343896361298825e-21,7.530113498373611e-21,-2.595724266140512e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5716857910156,0.0,0.0,0.0001024184821289,293.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0001078488785424,292.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958557128906,0.0,0.0,7.965881377458572e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9604797363281,0.0,0.0,0.0001078526474884,292.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.82635498046875,0.0,0.0,0.0005115886451676,291.2083740234375,294.1499938964844,254.78965759277344,253.9638061523437,271.8887023925781,260.0784606933594,291.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913225123658,1.6542301750632763e-08,0.0010913059813901,-0.0423609986901283,0.0,0.0,0.0,-0.0130109619349241,60.0,-33.915401458740234,-0.0,-7.645042643389388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9319395982413336e-21,7.532560305087891e-21,-2.6006205048981647e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.55340576171875,0.0,0.0,0.0001017512622638,293.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0001071468141162,291.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5772705078125,0.0,0.0,7.913987064966932e-05,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9504699707031,0.0,0.0,0.0001071493097697,292.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7911071777344,0.0,0.0,0.0005082583520561,291.2085876464844,294.1499938964844,254.7789764404297,253.95431518554688,271.55938720703125,257.3641357421875,291.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084214891307,1.5711437484355883e-08,0.0010841991752386,-0.0401894487440586,0.0,0.0,0.0,-0.012599111534655,60.0,-27.91262435913086,-0.0,-7.54578195483191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931853972123238e-21,7.53264270003172e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.55340576171875,0.0,0.0,0.0001017512622638,293.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0001071468141162,291.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5772705078125,0.0,0.0,7.913987064966932e-05,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9504699707031,0.0,0.0,0.0001071493097697,292.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7911071777344,0.0,0.0,0.0005082583520561,291.2085876464844,294.1499938964844,254.7789764404297,253.95431518554688,271.55938720703125,257.3641357421875,291.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084214891307,1.5711437484355883e-08,0.0010841991752386,-0.0401894487440586,0.0,0.0,0.0,-0.012599111534655,60.0,-27.91262435913086,-0.0,-7.54578195483191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931853972123238e-21,7.53264270003172e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,0.0001010373453027,293.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0001063950694515,291.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5590209960937,0.0,0.0,7.85845986683853e-05,290.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94061279296875,0.0,0.0,0.0001063975068973,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7565612792969,0.0,0.0,0.0005046923761256,291.2087707519531,294.1499938964844,254.7723999023437,253.94842529296875,271.2383728027344,256.0881652832031,291.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076606917195,1.4821744720450173e-08,0.0010765920160338,-0.0378632768988609,0.0,0.0,0.0,-0.0121580734848976,60.0,-26.967309951782227,-0.0,-7.440253568802292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,0.0001010373453027,293.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0001063950694515,291.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5590209960937,0.0,0.0,7.85845986683853e-05,290.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94061279296875,0.0,0.0,0.0001063975068973,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7565612792969,0.0,0.0,0.0005046923761256,291.2087707519531,294.1499938964844,254.7723999023437,253.94842529296875,271.2383728027344,256.0881652832031,291.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076606917195,1.4821744720450173e-08,0.0010765920160338,-0.0378632768988609,0.0,0.0,0.0,-0.0121580734848976,60.0,-26.967309951782227,-0.0,-7.440253568802292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5179138183594,0.0,0.0,0.0001002916906145,293.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0001056099063134,291.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411376953125,0.0,0.0,7.800465391483158e-05,290.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.93096923828125,0.0,0.0,0.0001056123001035,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.72271728515625,0.0,0.0,0.000500967958942,291.2089233398437,294.1499938964844,254.76954650878903,253.94583129882807,270.9256896972656,255.4677124023437,291.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686608729884,1.3892527128689382e-08,0.0010686469031497,-0.0354331210255622,0.0,0.0,0.0,-0.0116974413394927,60.0,-26.67215156555176,-0.0,-7.3308292769525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5179138183594,0.0,0.0,0.0001002916906145,293.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0001056099063134,291.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411376953125,0.0,0.0,7.800465391483158e-05,290.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.93096923828125,0.0,0.0,0.0001056123001035,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.72271728515625,0.0,0.0,0.000500967958942,291.2089233398437,294.1499938964844,254.76954650878903,253.94583129882807,270.9256896972656,255.4677124023437,291.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686608729884,1.3892527128689382e-08,0.0010686469031497,-0.0354331210255622,0.0,0.0,0.0,-0.0116974413394927,60.0,-26.67215156555176,-0.0,-7.3308292769525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5007019042969,0.0,0.0,9.953057451639324e-05,293.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0001048084523063,291.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235900878906,0.0,0.0,7.741266745142639e-05,290.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9215393066406,0.0,0.0,0.0001048107951646,292.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6895446777344,0.0,0.0,0.0004971661837771,291.2090759277344,294.1499938964844,254.77003479003903,253.9461669921875,270.6211853027344,255.1551055908203,291.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605498682707,1.2944044058826876e-08,0.00106053694617,-0.0329519435763359,0.0,0.0,0.0,-0.0112272584810853,60.0,-26.45325469970703,-0.0,-7.21997182040468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5007019042969,0.0,0.0,9.953057451639324e-05,293.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0001048084523063,291.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235900878906,0.0,0.0,7.741266745142639e-05,290.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9215393066406,0.0,0.0,0.0001048107951646,292.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6895446777344,0.0,0.0,0.0004971661837771,291.2090759277344,294.1499938964844,254.77003479003903,253.9461669921875,270.6211853027344,255.1551055908203,291.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605498682707,1.2944044058826876e-08,0.00106053694617,-0.0329519435763359,0.0,0.0,0.0,-0.0112272584810853,60.0,-26.45325469970703,-0.0,-7.21997182040468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4922180175781,0.0,0.0,9.914916881825776e-05,293.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0001044068412738,291.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.51495361328125,0.0,0.0,7.711601938353851e-05,290.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168701171875,0.0,0.0,0.0001044091550284,292.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6732177734375,0.0,0.0,0.0004952611052431,291.2091369628906,294.1499938964844,254.7714233398437,253.9473419189453,270.4719543457031,255.06130981445312,291.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564854601398,1.2468756693806426e-08,0.0010564730037003,-0.0317083932459354,0.0,0.0,0.0,-0.0109916487708687,60.0,-26.34676742553711,-0.0,-7.164738491383106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837951660156,0.0,0.0,9.87696839729324e-05,293.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0001040072456817,291.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50640869140625,0.0,0.0,7.682087016291916e-05,290.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122619628906,0.0,0.0,0.0001040095376083,292.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6570739746094,0.0,0.0,0.0004933655727654,291.20916748046875,294.1499938964844,254.7735137939453,253.9491424560547,270.32470703125,254.9932556152344,291.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524414246901,1.1995862081448653e-08,0.001052429433912,-0.0304709561169147,0.0,0.0,0.0,-0.0107572246342897,60.0,-26.24025535583496,-0.0,-7.109993305220996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4672546386719,0.0,0.0,9.80231779976748e-05,293.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0001032211803249,291.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48956298828125,0.0,0.0,7.624024874530733e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90313720703125,0.0,0.0,0.0001032234213198,292.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6252136230469,0.0,0.0,0.000489636848215,291.2092590332031,294.1499938964844,254.77960205078125,253.95440673828125,270.0360717773437,254.90724182128903,291.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444861836731,1.1065614202721008e-08,0.0010444751242175,-0.0280363541096448,0.0,0.0,0.0,-0.0102960802614688,60.0,-26.02768898010254,-0.0,-7.002913093856479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4672546386719,0.0,0.0,9.80231779976748e-05,293.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0001032211803249,291.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48956298828125,0.0,0.0,7.624024874530733e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90313720703125,0.0,0.0,0.0001032234213198,292.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6252136230469,0.0,0.0,0.000489636848215,291.2092590332031,294.1499938964844,254.77960205078125,253.95440673828125,270.0360717773437,254.90724182128903,291.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444861836731,1.1065614202721008e-08,0.0010444751242175,-0.0280363541096448,0.0,0.0,0.0,-0.0102960802614688,60.0,-26.02768898010254,-0.0,-7.002913093856479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510192871094,0.0,0.0,9.730408055474982e-05,293.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.000102463971416,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4730529785156,0.0,0.0,7.568095315946266e-05,290.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8941955566406,0.0,0.0,0.0001024661687551,292.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5940246582031,0.0,0.0,0.0004860449698753,291.2093200683594,294.1499938964844,254.7879180908203,253.961654663086,269.7550048828125,254.8614959716797,291.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368229122832,1.0169523889658194e-08,0.0010368127841502,-0.025690684095025,0.0,0.0,0.0,-0.0098518682643771,60.0,-25.81836128234864,-0.0,-6.900533122689012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510192871094,0.0,0.0,9.730408055474982e-05,293.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.000102463971416,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4730529785156,0.0,0.0,7.568095315946266e-05,290.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8941955566406,0.0,0.0,0.0001024661687551,292.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5940246582031,0.0,0.0,0.0004860449698753,291.2093200683594,294.1499938964844,254.7879180908203,253.961654663086,269.7550048828125,254.8614959716797,291.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368229122832,1.0169523889658194e-08,0.0010368127841502,-0.025690684095025,0.0,0.0,0.0,-0.0098518682643771,60.0,-25.81836128234864,-0.0,-6.900533122689012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4350891113281,0.0,0.0,9.662881348049268e-05,293.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0001017529211821,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.45684814453125,0.0,0.0,7.515574543504044e-05,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88543701171875,0.0,0.0,0.0001017550821416,292.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5633850097656,0.0,0.0,0.000482672068756,291.2093505859375,294.1499938964844,254.798095703125,253.9705352783203,269.48126220703125,254.83795166015625,291.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296268155798,9.328063654834295e-09,0.001029617502354,-0.023487638682127,0.0,0.0,0.0,-0.00943473726511,60.0,-25.616439819335938,-0.0,-6.805079522109736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4350891113281,0.0,0.0,9.662881348049268e-05,293.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0001017529211821,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.45684814453125,0.0,0.0,7.515574543504044e-05,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88543701171875,0.0,0.0,0.0001017550821416,292.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5633850097656,0.0,0.0,0.000482672068756,291.2093505859375,294.1499938964844,254.798095703125,253.9705352783203,269.48126220703125,254.83795166015625,291.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296268155798,9.328063654834295e-09,0.001029617502354,-0.023487638682127,0.0,0.0,0.0,-0.00943473726511,60.0,-25.616439819335938,-0.0,-6.805079522109736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4194641113281,0.0,0.0,9.601182682672516e-05,293.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0001011032363749,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.44091796875,0.0,0.0,7.467586692655459e-05,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768005371094,0.0,0.0,0.0001011053536785,292.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5333557128906,0.0,0.0,0.0004795902350451,291.2093200683594,294.1499938964844,254.8097686767578,253.98074340820312,269.2145080566406,254.8271331787109,291.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230515617877,8.559223552140338e-09,0.0010230430634692,-0.0214744228869676,0.0,0.0,0.0,-0.0090536046773195,60.0,-25.426437377929688,-0.0,-6.718445177966714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4194641113281,0.0,0.0,9.601182682672516e-05,293.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0001011032363749,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.44091796875,0.0,0.0,7.467586692655459e-05,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768005371094,0.0,0.0,0.0001011053536785,292.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5333557128906,0.0,0.0,0.0004795902350451,291.2093200683594,294.1499938964844,254.8097686767578,253.98074340820312,269.2145080566406,254.8271331787109,291.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230515617877,8.559223552140338e-09,0.0010230430634692,-0.0214744228869676,0.0,0.0,0.0,-0.0090536046773195,60.0,-25.426437377929688,-0.0,-6.718445177966714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
