time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588300,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117431640625,0.0,0.0,9.572832641424613e-05,293.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0001008047183859,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330444335937,0.0,0.0,7.445536903105676e-05,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8725280761719,0.0,0.0,0.0001008068138617,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5185546875,0.0,0.0,0.0004781741881743,291.2093200683594,294.1499938964844,254.8160552978516,253.9862365722656,269.0836486816406,254.82481384277344,291.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200303513556,8.205948809347774e-09,0.0010200220858678,-0.0205492842942476,0.0,0.0,0.0,-0.0088784778490662,60.0,-25.337059020996094,-0.0,-6.678823183392525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4040832519531,0.0,0.0,9.546255751047283e-05,293.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0001005248705041,291.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4252624511719,0.0,0.0,7.424865907523781e-05,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8683166503906,0.0,0.0,0.000100526944152,292.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5038452148437,0.0,0.0,0.0004768467042595,291.20928955078125,294.1499938964844,254.8225555419922,253.991928100586,268.9543762207031,254.823959350586,291.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171979665756,7.87476839292367e-09,0.0010171900503337,-0.0196819547563791,0.0,0.0,0.0,-0.0087143033742904,60.0,-25.251882553100582,-0.0,-6.641785432748294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3889465332031,0.0,0.0,9.498577855993062e-05,293.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.0001000228221528,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098815917969,0.0,0.0,7.387782534351572e-05,290.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.85992431640625,0.0,0.0,0.0001000248666969,292.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.474853515625,0.0,0.0,0.0004744652251247,291.2091979980469,294.1499938964844,254.83609008789065,254.0037841796875,268.7005615234375,254.8254852294922,291.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121166706085,7.280635649919985e-09,0.0010121094528585,-0.0181258730590343,0.0,0.0,0.0,-0.0084197772666811,60.0,-25.095027923583984,-0.0,-6.57559837691224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3889465332031,0.0,0.0,9.498577855993062e-05,293.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.0001000228221528,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098815917969,0.0,0.0,7.387782534351572e-05,290.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.85992431640625,0.0,0.0,0.0001000248666969,292.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.474853515625,0.0,0.0,0.0004744652251247,291.2091979980469,294.1499938964844,254.83609008789065,254.0037841796875,268.7005615234375,254.8254852294922,291.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121166706085,7.280635649919985e-09,0.0010121094528585,-0.0181258730590343,0.0,0.0,0.0,-0.0084197772666811,60.0,-25.095027923583984,-0.0,-6.57559837691224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740539550781,0.0,0.0,9.458216663915664e-05,293.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.959783346857876e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39471435546875,0.0,0.0,7.35639114282094e-05,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516845703125,0.0,0.0,9.959984163288028e-05,292.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4463195800781,0.0,0.0,0.0004724492609966,291.2090759277344,294.1499938964844,254.8500061035156,254.0159606933593,268.45269775390625,254.8300018310547,290.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078152408823,6.777679750769039e-09,0.0010078084887936,-0.0168084893375635,0.0,0.0,0.0,-0.0081704491749405,60.0,-24.9569034576416,-0.0,-6.519827167039693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740539550781,0.0,0.0,9.458216663915664e-05,293.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.959783346857876e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39471435546875,0.0,0.0,7.35639114282094e-05,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516845703125,0.0,0.0,9.959984163288028e-05,292.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4463195800781,0.0,0.0,0.0004724492609966,291.2090759277344,294.1499938964844,254.8500061035156,254.0159606933593,268.45269775390625,254.8300018310547,290.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078152408823,6.777679750769039e-09,0.0010078084887936,-0.0168084893375635,0.0,0.0,0.0,-0.0081704491749405,60.0,-24.9569034576416,-0.0,-6.519827167039693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.359375,0.0,0.0,9.424929885426536e-05,293.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.924733603838833e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797607421875,0.0,0.0,7.33050110284239e-05,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435363769531,0.0,0.0,9.924931509885936e-05,292.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4182434082031,0.0,0.0,0.0004707866464741,291.2089233398437,294.1499938964844,254.8639068603516,254.0281524658203,268.2104187011719,254.83648681640625,290.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042674839496,6.362866677989132e-09,0.0010042610811069,-0.0157219097018241,0.0,0.0,0.0,-0.0079648159444332,60.0,-24.83762550354004,-0.0,-6.474008529266939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.359375,0.0,0.0,9.424929885426536e-05,293.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.924733603838833e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797607421875,0.0,0.0,7.33050110284239e-05,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435363769531,0.0,0.0,9.924931509885936e-05,292.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4182434082031,0.0,0.0,0.0004707866464741,291.2089233398437,294.1499938964844,254.8639068603516,254.0281524658203,268.2104187011719,254.83648681640625,290.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042674839496,6.362866677989132e-09,0.0010042610811069,-0.0157219097018241,0.0,0.0,0.0,-0.0079648159444332,60.0,-24.83762550354004,-0.0,-6.474008529266939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448791503906,0.0,0.0,9.398238034918904e-05,293.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.896628762362524e-05,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3650207519531,0.0,0.0,7.309740612981841e-05,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8354797363281,0.0,0.0,9.896823030430824e-05,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905639648437,0.0,0.0,0.0004694534582085,291.208740234375,294.1499938964844,254.87744140625,254.0400238037109,267.9734802246094,254.84423828125,290.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014225263148,6.030223875796992e-09,0.0010014164727181,-0.0148505326360464,0.0,0.0,0.0,-0.0077999159693717,60.0,-24.73650932312012,-0.0,-6.437382893409449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448791503906,0.0,0.0,9.398238034918904e-05,293.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.896628762362524e-05,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3650207519531,0.0,0.0,7.309740612981841e-05,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8354797363281,0.0,0.0,9.896823030430824e-05,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905639648437,0.0,0.0,0.0004694534582085,291.208740234375,294.1499938964844,254.87744140625,254.0400238037109,267.9734802246094,254.84423828125,290.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014225263148,6.030223875796992e-09,0.0010014164727181,-0.0148505326360464,0.0,0.0,0.0,-0.0077999159693717,60.0,-24.73650932312012,-0.0,-6.437382893409449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33770751953125,0.0,0.0,9.387172758579254e-05,293.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.884977771434932e-05,291.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35772705078125,0.0,0.0,7.301134610315785e-05,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314819335937,0.0,0.0,9.885170584311707e-05,292.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768615722656,0.0,0.0,0.0004689007764682,291.2086181640625,294.1499938964844,254.8839569091797,254.0457458496093,267.8569030761719,254.8484344482422,290.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002430062741,5.892319965283832e-09,0.001000237185508,-0.0144892754033207,0.0,0.0,0.0,-0.0077315531671047,60.0,-24.692419052124023,-0.0,-6.422229148483893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.33056640625,0.0,0.0,9.377513924846426e-05,293.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.874807437881827e-05,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504638671875,0.0,0.0,7.29362218407914e-05,290.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275146484375,0.0,0.0,9.87499879556708e-05,292.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632507324219,0.0,0.0,0.0004684183513745,291.2084655761719,294.1499938964844,254.8902282714844,254.0512542724609,267.7415771484375,254.852783203125,290.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992134291678,5.771938926812936e-09,0.000999207724817,-0.0141739165410399,0.0,0.0,0.0,-0.007671876810491,60.0,-24.65238571166992,-0.0,-6.4090158957697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,9.362056152895092e-05,292.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.85853184829466e-05,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360900878906,0.0,0.0,7.281599391717464e-05,290.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196105957031,0.0,0.0,9.858721023192628e-05,292.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363037109375,0.0,0.0,0.000467646314064,291.20819091796875,294.1499938964844,254.9019012451172,254.0615234375,267.514404296875,254.8617706298828,290.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975655702874,5.579271711297906e-09,0.0009975599823519,-0.0136691834777593,0.0,0.0,0.0,-0.0075763664208352,60.0,-24.58370780944824,-0.0,-6.387895723491965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,9.362056152895092e-05,292.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.85853184829466e-05,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360900878906,0.0,0.0,7.281599391717464e-05,290.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196105957031,0.0,0.0,9.858721023192628e-05,292.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363037109375,0.0,0.0,0.000467646314064,291.20819091796875,294.1499938964844,254.9019012451172,254.0615234375,267.514404296875,254.8617706298828,290.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975655702874,5.579271711297906e-09,0.0009975599823519,-0.0136691834777593,0.0,0.0,0.0,-0.0075763664208352,60.0,-24.58370780944824,-0.0,-6.387895723491965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3024597167969,0.0,0.0,9.351105836685748e-05,292.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.847003093454988e-05,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218688964844,0.0,0.0,7.2730821557343e-05,290.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117980957031,0.0,0.0,9.84718935796991e-05,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,0.0004670994239859,291.20782470703125,294.1499938964844,254.91207885742188,254.0704803466797,267.291748046875,254.8708648681641,290.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963980410248,5.442764461349725e-09,0.0009963925695046,-0.0133115677163004,0.0,0.0,0.0,-0.0075086960569024,60.0,-24.52887916564941,-0.0,-6.372953720301666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3024597167969,0.0,0.0,9.351105836685748e-05,292.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.847003093454988e-05,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218688964844,0.0,0.0,7.2730821557343e-05,290.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117980957031,0.0,0.0,9.84718935796991e-05,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,0.0004670994239859,291.20782470703125,294.1499938964844,254.91207885742188,254.0704803466797,267.291748046875,254.8708648681641,290.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963980410248,5.442764461349725e-09,0.0009963925695046,-0.0133115677163004,0.0,0.0,0.0,-0.0075086960569024,60.0,-24.52887916564941,-0.0,-6.372953720301666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28863525390625,0.0,0.0,9.34332056203857e-05,292.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.838806727202608e-05,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.30780029296875,0.0,0.0,7.267027103807777e-05,290.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,9.838990081334488e-05,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833557128906,0.0,0.0,0.0004667106259148,291.2074279785156,294.1499938964844,254.9203948974609,254.0778350830078,267.07342529296875,254.8798065185547,290.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955677669495,5.3456945536822795e-09,0.0009955624118447,-0.0130572644993662,0.0,0.0,0.0,-0.0074605755507946,60.0,-24.485469818115234,-0.0,-6.362338922372146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28863525390625,0.0,0.0,9.34332056203857e-05,292.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.838806727202608e-05,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.30780029296875,0.0,0.0,7.267027103807777e-05,290.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,9.838990081334488e-05,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833557128906,0.0,0.0,0.0004667106259148,291.2074279785156,294.1499938964844,254.9203948974609,254.0778350830078,267.07342529296875,254.8798065185547,290.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955677669495,5.3456945536822795e-09,0.0009955624118447,-0.0130572644993662,0.0,0.0,0.0,-0.0074605755507946,60.0,-24.485469818115234,-0.0,-6.362338922372146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2749328613281,0.0,0.0,9.337341907666996e-05,292.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.83251302386634e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938842773437,0.0,0.0,7.262377039296553e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963562011719,0.0,0.0,9.832694922806696e-05,292.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2573547363281,0.0,0.0,0.000466412078822,291.2070007324219,294.1499938964844,254.92648315429688,254.08322143554688,266.8592224121094,254.88824462890625,290.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949301602318,5.2711395248650206e-09,0.0009949249215424,-0.0128619438037276,0.0,0.0,0.0,-0.0074236169457435,60.0,-24.45003700256348,-0.0,-6.354191839363922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2749328613281,0.0,0.0,9.337341907666996e-05,292.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.83251302386634e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938842773437,0.0,0.0,7.262377039296553e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963562011719,0.0,0.0,9.832694922806696e-05,292.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2573547363281,0.0,0.0,0.000466412078822,291.2070007324219,294.1499938964844,254.92648315429688,254.08322143554688,266.8592224121094,254.88824462890625,290.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949301602318,5.2711395248650206e-09,0.0009949249215424,-0.0128619438037276,0.0,0.0,0.0,-0.0074236169457435,60.0,-24.45003700256348,-0.0,-6.354191839363922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2681579589844,0.0,0.0,9.334796050097792e-05,292.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.829833288677035e-05,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2869567871094,0.0,0.0,7.260397251229733e-05,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7925109863281,0.0,0.0,9.830013732425869e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444763183594,0.0,0.0,0.0004662849823944,291.2067565917969,294.1499938964844,254.92857360839844,254.0850982666016,266.7536315917969,254.89219665527344,290.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994658563286,5.239386258182321e-09,0.0009946533245965,-0.0127787552773952,0.0,0.0,0.0,-0.0074078757315874,60.0,-24.434513092041016,-0.0,-6.350723680270677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613830566406,0.0,0.0,9.33248593355529e-05,292.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.827401663642377e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2800598144531,0.0,0.0,7.25860008969903e-05,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886962890625,0.0,0.0,9.827580652199686e-05,292.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,0.0004661696148104,291.2064819335937,294.1499938964844,254.92996215820312,254.0863494873047,266.6490173339844,254.89588928222656,290.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944121120497,5.210566644819892e-09,0.0009944068733602,-0.0127032529562711,0.0,0.0,0.0,-0.0073935892432928,60.0,-24.420190811157227,-0.0,-6.347576686493994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2479553222656,0.0,0.0,9.328527812613174e-05,292.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.823235450312497e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.26641845703125,0.0,0.0,7.255521632032469e-05,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7810974121094,0.0,0.0,9.82341225608252e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,0.0004659719998016,291.2059326171875,294.1499938964844,254.93045043945312,254.0868682861328,266.4426574707031,254.90237426757807,290.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939897572621,5.161191030111922e-09,0.000993984634988,-0.0125738959759473,0.0,0.0,0.0,-0.0073691122233867,60.0,-24.39490509033203,-0.0,-6.342187219843255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2479553222656,0.0,0.0,9.328527812613174e-05,292.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.823235450312497e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.26641845703125,0.0,0.0,7.255521632032469e-05,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7810974121094,0.0,0.0,9.82341225608252e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,0.0004659719998016,291.2059326171875,294.1499938964844,254.93045043945312,254.0868682861328,266.4426574707031,254.90237426757807,290.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939897572621,5.161191030111922e-09,0.000993984634988,-0.0125738959759473,0.0,0.0,0.0,-0.0073691122233867,60.0,-24.39490509033203,-0.0,-6.342187219843255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2346496582031,0.0,0.0,9.325521386926994e-05,292.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.820071863941848e-05,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528686523437,0.0,0.0,7.25318313925527e-05,290.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735595703125,0.0,0.0,9.820246486924587e-05,292.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810913085937,0.0,0.0,0.000465821911348,291.2052917480469,294.1499938964844,254.92759704589844,254.08447265625,266.2399597167969,254.90737915039065,290.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936688002198,5.123665491879592e-09,0.0009936636779457,-0.0124755846336483,0.0,0.0,0.0,-0.0073505099862813,60.0,-24.37418937683105,-0.0,-6.338092362057068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2346496582031,0.0,0.0,9.325521386926994e-05,292.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.820071863941848e-05,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528686523437,0.0,0.0,7.25318313925527e-05,290.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735595703125,0.0,0.0,9.820246486924587e-05,292.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810913085937,0.0,0.0,0.000465821911348,291.2052917480469,294.1499938964844,254.92759704589844,254.08447265625,266.2399597167969,254.90737915039065,290.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936688002198,5.123665491879592e-09,0.0009936636779457,-0.0124755846336483,0.0,0.0,0.0,-0.0073505099862813,60.0,-24.37418937683105,-0.0,-6.338092362057068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.221435546875,0.0,0.0,9.32365655899048e-05,292.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.818109538173304e-05,291.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.23944091796875,0.0,0.0,7.251733040902764e-05,290.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660827636719,0.0,0.0,9.81828197836876e-05,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561889648437,0.0,0.0,0.0004657288372982,291.2046203613281,294.1499938964844,254.9210205078125,254.07882690429688,266.0408020019531,254.9105529785156,290.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934694971889,5.1003605783250805e-09,0.0009934643749147,-0.0124145289883017,0.0,0.0,0.0,-0.0073389569297432,60.0,-24.35858726501465,-0.0,-6.33555004014852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.221435546875,0.0,0.0,9.32365655899048e-05,292.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.818109538173304e-05,291.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.23944091796875,0.0,0.0,7.251733040902764e-05,290.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660827636719,0.0,0.0,9.81828197836876e-05,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561889648437,0.0,0.0,0.0004657288372982,291.2046203613281,294.1499938964844,254.9210205078125,254.07882690429688,266.0408020019531,254.9105529785156,290.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934694971889,5.1003605783250805e-09,0.0009934643749147,-0.0124145289883017,0.0,0.0,0.0,-0.0073389569297432,60.0,-24.35858726501465,-0.0,-6.33555004014852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083740234375,0.0,0.0,9.323176345787942e-05,292.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.81760531431064e-05,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.22613525390625,0.0,0.0,7.251359056681395e-05,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75860595703125,0.0,0.0,9.817775571718812e-05,292.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1315612792969,0.0,0.0,0.0004657049430534,291.2038879394531,294.1499938964844,254.91033935546875,254.0695953369141,265.8450622558594,254.91151428222656,290.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934176923707,5.094313415554552e-09,0.0009934126865118,-0.0123986862599849,0.0,0.0,0.0,-0.0073359590023756,60.0,-24.34891700744629,-0.0,-6.334890656489733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083740234375,0.0,0.0,9.323176345787942e-05,292.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.81760531431064e-05,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.22613525390625,0.0,0.0,7.251359056681395e-05,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75860595703125,0.0,0.0,9.817775571718812e-05,292.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1315612792969,0.0,0.0,0.0004657049430534,291.2038879394531,294.1499938964844,254.91033935546875,254.0695953369141,265.8450622558594,254.91151428222656,290.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934176923707,5.094313415554552e-09,0.0009934126865118,-0.0123986862599849,0.0,0.0,0.0,-0.0073359590023756,60.0,-24.34891700744629,-0.0,-6.334890656489733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2018737792969,0.0,0.0,9.32353432290256e-05,292.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.817983664106578e-05,291.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21954345703125,0.0,0.0,7.251637725858018e-05,290.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548828125,0.0,0.0,9.818153193918988e-05,292.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,0.0004657228710129,291.2034912109375,294.1499938964844,254.90335083007807,254.06353759765625,265.7483825683594,254.9110565185547,290.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934556437656,5.098746758136485e-09,0.0009934505214914,-0.0124103017151355,0.0,0.0,0.0,-0.0073381564579904,60.0,-24.346582412719727,-0.0,-6.33537382555005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.19537353515625,0.0,0.0,9.324333223048598e-05,292.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.81882549240254e-05,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21295166015625,0.0,0.0,7.252259092638269e-05,290.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7511901855469,0.0,0.0,9.818993567023426e-05,292.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.107177734375,0.0,0.0,0.0004657628014683,291.2030639648437,294.1499938964844,254.89520263671875,254.05645751953125,265.6524963378906,254.909896850586,290.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935403941199,5.108662826103227e-09,0.0009935352718457,-0.0124362800270318,0.0,0.0,0.0,-0.0073430719785392,60.0,-24.346059799194336,-0.0,-6.336455982136613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1824951171875,0.0,0.0,9.32737166294828e-05,292.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.82202691375278e-05,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1998596191406,0.0,0.0,7.254622323671356e-05,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438049316406,0.0,0.0,9.822192805586384e-05,292.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830383300781,0.0,0.0,0.0004659146652556,291.2021789550781,294.1499938964844,254.8751983642578,254.03909301757807,265.4629821777344,254.90528869628903,290.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938635630533,5.146457482396727e-09,0.0009938584407791,-0.0125352963805198,0.0,0.0,0.0,-0.0073618073947727,60.0,-24.35091209411621,-0.0,-6.34057926163223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1824951171875,0.0,0.0,9.32737166294828e-05,292.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.82202691375278e-05,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1998596191406,0.0,0.0,7.254622323671356e-05,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438049316406,0.0,0.0,9.822192805586384e-05,292.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830383300781,0.0,0.0,0.0004659146652556,291.2021789550781,294.1499938964844,254.8751983642578,254.03909301757807,265.4629821777344,254.90528869628903,290.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938635630533,5.146457482396727e-09,0.0009938584407791,-0.0125352963805198,0.0,0.0,0.0,-0.0073618073947727,60.0,-24.35091209411621,-0.0,-6.34057926163223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.16973876953125,0.0,0.0,9.332462650490923e-05,292.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.827390022110194e-05,291.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1868591308594,0.0,0.0,7.258581899804994e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364501953125,0.0,0.0,9.827554458752276e-05,292.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05914306640625,0.0,0.0,0.0004661690618377,291.20123291015625,294.1499938964844,254.8500061035156,254.01715087890625,265.2763061523437,254.89724731445312,290.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944054763764,5.209828124463911e-09,0.0009944002376869,-0.0127013185992836,0.0,0.0,0.0,-0.0073932213708758,60.0,-24.364227294921875,-0.0,-6.347496395164853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.16973876953125,0.0,0.0,9.332462650490923e-05,292.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.827390022110194e-05,291.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1868591308594,0.0,0.0,7.258581899804994e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364501953125,0.0,0.0,9.827554458752276e-05,292.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05914306640625,0.0,0.0,0.0004661690618377,291.20123291015625,294.1499938964844,254.8500061035156,254.01715087890625,265.2763061523437,254.89724731445312,290.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944054763764,5.209828124463911e-09,0.0009944002376869,-0.0127013185992836,0.0,0.0,0.0,-0.0073932213708758,60.0,-24.364227294921875,-0.0,-6.347496395164853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15704345703125,0.0,0.0,9.339273674413562e-05,292.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.834563388722016e-05,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1739501953125,0.0,0.0,7.263879524543881e-05,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291259765625,0.0,0.0,9.834725642576814e-05,292.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03546142578125,0.0,0.0,0.0004665093729272,291.2002258300781,294.1499938964844,254.8212280273437,253.9920349121093,265.0923767089844,254.8853912353516,290.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995130627416,5.294625182727941e-09,0.0009951252723112,-0.0129234725609421,0.0,0.0,0.0,-0.0074352570809423,60.0,-24.385910034179688,-0.0,-6.35675760918275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15704345703125,0.0,0.0,9.339273674413562e-05,292.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.834563388722016e-05,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1739501953125,0.0,0.0,7.263879524543881e-05,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291259765625,0.0,0.0,9.834725642576814e-05,292.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03546142578125,0.0,0.0,0.0004665093729272,291.2002258300781,294.1499938964844,254.8212280273437,253.9920349121093,265.0923767089844,254.8853912353516,290.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995130627416,5.294625182727941e-09,0.0009951252723112,-0.0129234725609421,0.0,0.0,0.0,-0.0074352570809423,60.0,-24.385910034179688,-0.0,-6.35675760918275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1444396972656,0.0,0.0,9.34708004933782e-05,292.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.842785948421806e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611633300781,0.0,0.0,7.269951311172917e-05,290.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7218017578125,0.0,0.0,9.84294674708508e-05,292.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.011962890625,0.0,0.0,0.0004668993933591,291.1991577148437,294.1499938964844,254.79087829589844,253.9654235839844,264.9109802246094,254.86990356445312,290.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959618328139,5.3918283171583425e-09,0.0009959564777091,-0.0131781259551644,0.0,0.0,0.0,-0.0074834427796304,60.0,-24.41257095336914,-0.0,-6.367382354710571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
