time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590640,291.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1444396972656,0.0,0.0,9.34708004933782e-05,292.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.842785948421806e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611633300781,0.0,0.0,7.269951311172917e-05,290.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7218017578125,0.0,0.0,9.84294674708508e-05,292.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.011962890625,0.0,0.0,0.0004668993933591,291.1991577148437,294.1499938964844,254.79087829589844,253.9654235839844,264.9109802246094,254.86990356445312,290.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959618328139,5.3918283171583425e-09,0.0009959564777091,-0.0131781259551644,0.0,0.0,0.0,-0.0074834427796304,60.0,-24.41257095336914,-0.0,-6.367382354710571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1381530761719,0.0,0.0,9.351372136734426e-05,292.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.847306500887498e-05,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.15478515625,0.0,0.0,7.273289520526305e-05,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181701660156,0.0,0.0,9.847465844359248e-05,292.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00030517578125,0.0,0.0,0.000467113830382,291.1985778808594,294.1499938964844,254.775146484375,253.9515838623047,264.8212280273437,254.86085510253903,290.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964188793674,5.445273121296168e-09,0.0009964135242626,-0.0133181400597095,0.0,0.0,0.0,-0.0075099365785717,60.0,-24.427410125732425,-0.0,-6.37322798979767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13189697265625,0.0,0.0,9.355920337839052e-05,292.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.852096991380677e-05,291.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484069824219,0.0,0.0,7.276827091118321e-05,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7145080566406,0.0,0.0,9.852255607256666e-05,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887084960937,0.0,0.0,0.0004673410439863,291.1979675292969,294.1499938964844,254.75906372070312,253.9374084472656,264.73211669921875,254.8509826660156,290.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969032835215,5.501912259120445e-09,0.0009968978120014,-0.013466521166265,0.0,0.0,0.0,-0.0075380140915513,60.0,-24.44318008422852,-0.0,-6.379426054081705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1194763183594,0.0,0.0,9.365770529257134e-05,292.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.86247105174698e-05,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357727050781,0.0,0.0,7.284487946890295e-05,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7072448730469,0.0,0.0,9.862627484835684e-05,292.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96563720703125,0.0,0.0,0.0004678331606555,291.1967468261719,294.1499938964844,254.7258758544922,253.9081115722656,264.5556335449219,254.82891845703125,290.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979523019865,5.6245772483976e-09,0.000997946714051,-0.0137878721579909,0.0,0.0,0.0,-0.0075988215394318,60.0,-24.47743034362793,-0.0,-6.392859575043985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1194763183594,0.0,0.0,9.365770529257134e-05,292.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.86247105174698e-05,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357727050781,0.0,0.0,7.284487946890295e-05,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7072448730469,0.0,0.0,9.862627484835684e-05,292.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96563720703125,0.0,0.0,0.0004678331606555,291.1967468261719,294.1499938964844,254.7258758544922,253.9081115722656,264.5556335449219,254.82891845703125,290.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979523019865,5.6245772483976e-09,0.000997946714051,-0.0137878721579909,0.0,0.0,0.0,-0.0075988215394318,60.0,-24.47743034362793,-0.0,-6.392859575043985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070861816406,0.0,0.0,9.376584785059094e-05,292.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.873860835796222e-05,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231994628906,0.0,0.0,7.292899681488052e-05,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6999816894531,0.0,0.0,9.874015813693404e-05,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427490234375,0.0,0.0,0.0004683734441641,291.1954345703125,294.1499938964844,254.69143676757807,253.87762451171875,264.3814697265625,254.8038787841797,290.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991041151806,5.759262400317766e-09,0.0009990982944145,-0.0141407093033194,0.0,0.0,0.0,-0.0076655880548059,60.0,-24.515214920043945,-0.0,-6.407625363635816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070861816406,0.0,0.0,9.376584785059094e-05,292.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.873860835796222e-05,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231994628906,0.0,0.0,7.292899681488052e-05,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6999816894531,0.0,0.0,9.874015813693404e-05,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427490234375,0.0,0.0,0.0004683734441641,291.1954345703125,294.1499938964844,254.69143676757807,253.87762451171875,264.3814697265625,254.8038787841797,290.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991041151806,5.759262400317766e-09,0.0009990982944145,-0.0141407093033194,0.0,0.0,0.0,-0.0076655880548059,60.0,-24.515214920043945,-0.0,-6.407625363635816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.09478759765625,0.0,0.0,9.388295438839124e-05,292.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.886194311548024e-05,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1106872558594,0.0,0.0,7.302007725229487e-05,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927490234375,0.0,0.0,9.886347834253684e-05,292.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200744628906,0.0,0.0,0.000468958489364,291.19403076171875,294.1499938964844,254.65586853027344,253.84605407714844,264.2095947265625,254.776107788086,290.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003513889387,5.905111510884353e-09,0.0010003454517573,-0.014522785320878,0.0,0.0,0.0,-0.0077378889545798,60.0,-24.556293487548828,-0.0,-6.423633891472491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.09478759765625,0.0,0.0,9.388295438839124e-05,292.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.886194311548024e-05,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1106872558594,0.0,0.0,7.302007725229487e-05,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927490234375,0.0,0.0,9.886347834253684e-05,292.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200744628906,0.0,0.0,0.000468958489364,291.19403076171875,294.1499938964844,254.65586853027344,253.84605407714844,264.2095947265625,254.776107788086,290.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003513889387,5.905111510884353e-09,0.0010003454517573,-0.014522785320878,0.0,0.0,0.0,-0.0077378889545798,60.0,-24.556293487548828,-0.0,-6.423633891472491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0825500488281,0.0,0.0,9.400813723914324e-05,292.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.899378346744923e-05,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982360839844,0.0,0.0,7.311744411708787e-05,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854858398437,0.0,0.0,9.8995296866633e-05,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8975524902344,0.0,0.0,0.0004695838724728,291.19256591796875,294.1499938964844,254.6192779541016,253.81349182128903,264.0398864746094,254.7457733154297,290.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016846936196,6.061021462500093e-09,0.0010016786400228,-0.0149312121793627,0.0,0.0,0.0,-0.0078151766210794,60.0,-24.60039710998535,-0.0,-6.440769340088083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0825500488281,0.0,0.0,9.400813723914324e-05,292.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.899378346744923e-05,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982360839844,0.0,0.0,7.311744411708787e-05,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854858398437,0.0,0.0,9.8995296866633e-05,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8975524902344,0.0,0.0,0.0004695838724728,291.19256591796875,294.1499938964844,254.6192779541016,253.81349182128903,264.0398864746094,254.7457733154297,290.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016846936196,6.061021462500093e-09,0.0010016786400228,-0.0149312121793627,0.0,0.0,0.0,-0.0078151766210794,60.0,-24.60039710998535,-0.0,-6.440769340088083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0764465332031,0.0,0.0,9.407343168277292e-05,292.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.90625485428609e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.092041015625,0.0,0.0,7.316823030123487e-05,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.681884765625,0.0,0.0,9.906405466608704e-05,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863525390625,0.0,0.0,0.0004699100682046,291.1918029785156,294.1499938964844,254.60061645507807,253.796875,263.95587158203125,254.72970581054688,290.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023801587522,6.142346187232306e-09,0.0010023741051554,-0.0151442484930157,0.0,0.0,0.0,-0.0078554917126894,60.0,-24.62350273132324,-0.0,-6.449716494216774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07037353515625,0.0,0.0,9.414032683707774e-05,292.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.913299436448142e-05,291.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858764648437,0.0,0.0,7.322025339817628e-05,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6782531738281,0.0,0.0,9.913449321174994e-05,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8752136230469,0.0,0.0,0.0004702442383859,291.1910095214844,294.1499938964844,254.58175659179688,253.78005981445312,263.87237548828125,254.7130889892578,290.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030927369371,6.225659099357017e-09,0.0010030864505097,-0.015362492762506,0.0,0.0,0.0,-0.0078967912122607,60.0,-24.64722442626953,-0.0,-6.4588888903927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0582275390625,0.0,0.0,9.42782571655698e-05,292.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.92782588582486e-05,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.07354736328125,0.0,0.0,7.33275301172398e-05,290.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710510253906,0.0,0.0,9.927973587764428e-05,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8530578613281,0.0,0.0,0.0004709333006758,291.1893615722656,294.1499938964844,254.5434417724609,253.745849609375,263.70684814453125,254.67832946777344,290.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045618982985,6.397455898365933e-09,0.0010045554954558,-0.0158125180751085,0.0,0.0,0.0,-0.0079819550737738,60.0,-24.696325302124023,-0.0,-6.477823433215235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0582275390625,0.0,0.0,9.42782571655698e-05,292.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.92782588582486e-05,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.07354736328125,0.0,0.0,7.33275301172398e-05,290.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710510253906,0.0,0.0,9.927973587764428e-05,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8530578613281,0.0,0.0,0.0004709333006758,291.1893615722656,294.1499938964844,254.5434417724609,253.745849609375,263.70684814453125,254.67832946777344,290.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045618982985,6.397455898365933e-09,0.0010045554954558,-0.0158125180751085,0.0,0.0,0.0,-0.0079819550737738,60.0,-24.696325302124023,-0.0,-6.477823433215235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0461730957031,0.0,0.0,9.442058217246084e-05,292.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.942815086105838e-05,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0613098144531,0.0,0.0,7.34382338123396e-05,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.663818359375,0.0,0.0,9.942961332853884e-05,292.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8310546875,0.0,0.0,0.0004716443363577,291.1876525878906,294.1499938964844,254.50442504882807,253.7109832763672,263.5433654785156,254.6416931152344,290.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060779750347,6.5747300936891415e-09,0.0010060713393613,-0.0162768829613924,0.0,0.0,0.0,-0.008069833740592,60.0,-24.74735641479492,-0.0,-6.497390359072598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0461730957031,0.0,0.0,9.442058217246084e-05,292.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.942815086105838e-05,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0613098144531,0.0,0.0,7.34382338123396e-05,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.663818359375,0.0,0.0,9.942961332853884e-05,292.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8310546875,0.0,0.0,0.0004716443363577,291.1876525878906,294.1499938964844,254.50442504882807,253.7109832763672,263.5433654785156,254.6416931152344,290.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060779750347,6.5747300936891415e-09,0.0010060713393613,-0.0162768829613924,0.0,0.0,0.0,-0.008069833740592,60.0,-24.74735641479492,-0.0,-6.497390359072598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341491699219,0.0,0.0,9.45658393902704e-05,292.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,9.958112059393898e-05,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491027832031,0.0,0.0,7.355120760621503e-05,290.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6565856933594,0.0,0.0,9.95825757854618e-05,291.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8092041015625,0.0,0.0,0.0004723699821624,291.18585205078125,294.1499938964844,254.4648284912109,253.6755523681641,263.3818664550781,254.60340881347656,290.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076252510771,6.7556538141388955e-09,0.0010076183825731,-0.0167507957667112,0.0,0.0,0.0,-0.0081595219671726,60.0,-24.79985809326172,-0.0,-6.517390715998772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341491699219,0.0,0.0,9.45658393902704e-05,292.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,9.958112059393898e-05,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491027832031,0.0,0.0,7.355120760621503e-05,290.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6565856933594,0.0,0.0,9.95825757854618e-05,291.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8092041015625,0.0,0.0,0.0004723699821624,291.18585205078125,294.1499938964844,254.4648284912109,253.6755523681641,263.3818664550781,254.60340881347656,290.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076252510771,6.7556538141388955e-09,0.0010076183825731,-0.0167507957667112,0.0,0.0,0.0,-0.0081595219671726,60.0,-24.79985809326172,-0.0,-6.517390715998772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0221862792969,0.0,0.0,9.471251541981474e-05,292.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.973558917408808e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0369567871094,0.0,0.0,7.366528734564781e-05,290.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493530273437,0.0,0.0,9.973702253773808e-05,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875366210937,0.0,0.0,0.000473102700198,291.1839599609375,294.1499938964844,254.4247589111328,253.6396484375,263.2222900390625,254.563720703125,290.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009187544696,6.938344121465434e-09,0.001009180676192,-0.017229326069355,0.0,0.0,0.0,-0.0082500856369733,60.0,-24.853364944458008,-0.0,-6.537617025514919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0221862792969,0.0,0.0,9.471251541981474e-05,292.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.973558917408808e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0369567871094,0.0,0.0,7.366528734564781e-05,290.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493530273437,0.0,0.0,9.973702253773808e-05,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875366210937,0.0,0.0,0.000473102700198,291.1839599609375,294.1499938964844,254.4247589111328,253.6396484375,263.2222900390625,254.563720703125,290.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009187544696,6.938344121465434e-09,0.001009180676192,-0.017229326069355,0.0,0.0,0.0,-0.0082500856369733,60.0,-24.853364944458008,-0.0,-6.537617025514919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162353515625,0.0,0.0,9.47859007283114e-05,292.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.981288167182356e-05,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308837890625,0.0,0.0,7.372236723313108e-05,290.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457214355469,0.0,0.0,9.981430775951594e-05,291.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767639160156,0.0,0.0,0.0004734693502541,291.1829833984375,294.1499938964844,254.4045867919922,253.6215667724609,263.1432189941406,254.5434112548828,290.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099692735821,7.029755888510181e-09,0.0010099622886627,-0.0174687597900629,0.0,0.0,0.0,-0.0082954009994864,60.0,-24.88035011291504,-0.0,-6.547749364926858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102844238281,0.0,0.0,9.485908230999485e-05,292.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.9889948614873e-05,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248413085937,0.0,0.0,7.377928704954684e-05,290.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421203613281,0.0,0.0,9.989136742660776e-05,291.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7660217285156,0.0,0.0,0.0004738348943646,291.1819763183594,294.1499938964844,254.38433837890625,253.6033935546875,263.06463623046875,254.52284240722656,290.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010748790577,7.120901646118227e-09,0.0010107416892424,-0.0177074968814849,0.0,0.0,0.0,-0.0083405841141939,60.0,-24.90740394592285,-0.0,-6.557860388056724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984130859375,0.0,0.0,9.500405576545744e-05,292.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0001000426273094,291.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127868652344,0.0,0.0,7.389204256469384e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,0.0001000440242933,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7446594238281,0.0,0.0,0.0004745591431856,291.1799011230469,294.1499938964844,254.3436584472656,253.56689453125,262.9088134765625,254.4810485839844,290.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012293039821,7.301477200627459e-09,0.0010122858220711,-0.018180463463068,0.0,0.0,0.0,-0.0084300991147756,60.0,-24.96149063110352,-0.0,-6.577914746230817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984130859375,0.0,0.0,9.500405576545744e-05,292.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0001000426273094,291.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127868652344,0.0,0.0,7.389204256469384e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,0.0001000440242933,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7446594238281,0.0,0.0,0.0004745591431856,291.1799011230469,294.1499938964844,254.3436584472656,253.56689453125,262.9088134765625,254.4810485839844,290.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012293039821,7.301477200627459e-09,0.0010122858220711,-0.018180463463068,0.0,0.0,0.0,-0.0084300991147756,60.0,-24.96149063110352,-0.0,-6.577914746230817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866027832031,0.0,0.0,9.514601697446778e-05,292.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,0.0001001921336865,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00079345703125,0.0,0.0,7.400245522148907e-05,290.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62762451171875,0.0,0.0,0.0001001935233944,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7234191894531,0.0,0.0,0.0004752683453261,291.177734375,294.1499938964844,254.30284118652344,253.5302581787109,262.7548217773437,254.4385528564453,290.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138052748516,7.478302421759508e-09,0.001013797824271,-0.018643595278263,0.0,0.0,0.0,-0.008517756126821,60.0,-25.01517677307129,-0.0,-6.597581858613921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866027832031,0.0,0.0,9.514601697446778e-05,292.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,0.0001001921336865,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00079345703125,0.0,0.0,7.400245522148907e-05,290.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62762451171875,0.0,0.0,0.0001001935233944,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7234191894531,0.0,0.0,0.0004752683453261,291.177734375,294.1499938964844,254.30284118652344,253.5302581787109,262.7548217773437,254.4385528564453,290.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138052748516,7.478302421759508e-09,0.001013797824271,-0.018643595278263,0.0,0.0,0.0,-0.008517756126821,60.0,-25.01517677307129,-0.0,-6.597581858613921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.97479248046875,0.0,0.0,9.528365626465528e-05,292.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.000100337085314,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.98883056640625,0.0,0.0,7.410950638586655e-05,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.620361328125,0.0,0.0,0.00010033846047,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7023620605469,0.0,0.0,0.0004759559524245,291.17547607421875,294.1499938964844,254.2620086669922,253.4935607910156,262.6026306152344,254.39556884765625,290.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152714094147,7.649737732151607e-09,0.0010152637260034,-0.0190925989300012,0.0,0.0,0.0,-0.0086027402430772,60.0,-25.06801986694336,-0.0,-6.616677694637474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.97479248046875,0.0,0.0,9.528365626465528e-05,292.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.000100337085314,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.98883056640625,0.0,0.0,7.410950638586655e-05,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.620361328125,0.0,0.0,0.00010033846047,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7023620605469,0.0,0.0,0.0004759559524245,291.17547607421875,294.1499938964844,254.2620086669922,253.4935607910156,262.6026306152344,254.39556884765625,290.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152714094147,7.649737732151607e-09,0.0010152637260034,-0.0190925989300012,0.0,0.0,0.0,-0.0086027402430772,60.0,-25.06801986694336,-0.0,-6.616677694637474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96307373046875,0.0,0.0,9.541578037897124e-05,292.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0001004762307275,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9768981933594,0.0,0.0,7.421227201120928e-05,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61309814453125,0.0,0.0,0.0001004775913315,291.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6814270019531,0.0,0.0,0.0004766159981954,291.1731262207031,294.1499938964844,254.2212677001953,253.4569396972656,262.4522399902344,254.3523101806641,290.4320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166787542402,7.814302982467325e-09,0.0010166709544137,-0.0195236001163721,0.0,0.0,0.0,-0.0086843194440007,60.0,-25.11960792541504,-0.0,-6.635034566215836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96307373046875,0.0,0.0,9.541578037897124e-05,292.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0001004762307275,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9768981933594,0.0,0.0,7.421227201120928e-05,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61309814453125,0.0,0.0,0.0001004775913315,291.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6814270019531,0.0,0.0,0.0004766159981954,291.1731262207031,294.1499938964844,254.2212677001953,253.4569396972656,262.4522399902344,254.3523101806641,290.4320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166787542402,7.814302982467325e-09,0.0010166709544137,-0.0195236001163721,0.0,0.0,0.0,-0.0086843194440007,60.0,-25.11960792541504,-0.0,-6.635034566215836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95721435546875,0.0,0.0,9.547944500809535e-05,292.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0001005432786769,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.970947265625,0.0,0.0,7.426179217873141e-05,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094665527344,0.0,0.0,0.000100544632005,291.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710205078125,0.0,0.0,0.0004769340448547,291.1719055175781,294.1499938964844,254.20095825195312,253.43869018554688,262.37774658203125,254.33062744140625,290.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173569899052,7.893599551778152e-09,0.0010173490736633,-0.0197312738746404,0.0,0.0,0.0,-0.00872362870723,60.0,-25.144794464111328,-0.0,-6.643888639246144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95135498046875,0.0,0.0,9.554134885547684e-05,292.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0001006084785331,291.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96502685546875,0.0,0.0,7.430993719026446e-05,290.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058349609375,0.0,0.0,0.0001006098173093,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66064453125,0.0,0.0,0.0004772433021571,291.170654296875,294.1499938964844,254.1807098388672,253.4205017089844,262.3036804199219,254.30894470214844,290.4142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018016366288,7.970706761284418e-09,0.0010180084500461,-0.0199332144111394,0.0,0.0,0.0,-0.0087618520483374,60.0,-25.16953659057617,-0.0,-6.65250468045997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.939697265625,0.0,0.0,9.565949585521594e-05,292.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001007329046842,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95318603515625,0.0,0.0,7.440182525897399e-05,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985412597656,0.0,0.0,0.0001007342289085,291.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400146484375,0.0,0.0,0.0004778335278388,291.1681213378906,294.1499938964844,254.1404571533203,253.3843231201172,262.1568298339844,254.2656707763672,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019274815917,8.117854832789817e-09,0.0010192666668444,-0.020318578928709,0.0,0.0,0.0,-0.0088347969576716,60.0,-25.2175350189209,-0.0,-6.66896156076291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.939697265625,0.0,0.0,9.565949585521594e-05,292.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001007329046842,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95318603515625,0.0,0.0,7.440182525897399e-05,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985412597656,0.0,0.0,0.0001007342289085,291.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400146484375,0.0,0.0,0.0004778335278388,291.1681213378906,294.1499938964844,254.1404571533203,253.3843231201172,262.1568298339844,254.2656707763672,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019274815917,8.117854832789817e-09,0.0010192666668444,-0.020318578928709,0.0,0.0,0.0,-0.0088347969576716,60.0,-25.2175350189209,-0.0,-6.66896156076291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280700683594,0.0,0.0,9.576949378242716e-05,292.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0001008487524813,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413757324219,0.0,0.0,7.448738324455917e-05,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912170410156,0.0,0.0,0.0001008500621537,291.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195068359375,0.0,0.0,0.0004783830663654,291.1654968261719,294.1499938964844,254.10064697265625,253.34852600097656,262.0116882324219,254.2226409912109,290.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204464197158,8.25485901856382e-09,0.0010204382706433,-0.0206773709505796,0.0,0.0,0.0,-0.0089027127251029,60.0,-25.2633056640625,-0.0,-6.68430217842797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280700683594,0.0,0.0,9.576949378242716e-05,292.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0001008487524813,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413757324219,0.0,0.0,7.448738324455917e-05,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912170410156,0.0,0.0,0.0001008500621537,291.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195068359375,0.0,0.0,0.0004783830663654,291.1654968261719,294.1499938964844,254.10064697265625,253.34852600097656,262.0116882324219,254.2226409912109,290.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204464197158,8.25485901856382e-09,0.0010204382706433,-0.0206773709505796,0.0,0.0,0.0,-0.0089027127251029,60.0,-25.2633056640625,-0.0,-6.68430217842797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164733886719,0.0,0.0,9.587080421624704e-05,292.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0001009554471238,291.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296264648437,0.0,0.0,7.456618186552078e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839233398437,0.0,0.0,0.0001009567422443,291.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59912109375,0.0,0.0,0.0004788891819771,291.16278076171875,294.1499938964844,254.06134033203125,253.313217163086,261.8682861328125,254.1800079345703,290.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215255897492,8.381035421223261e-09,0.001021517207846,-0.0210078004747629,0.0,0.0,0.0,-0.0089652622118592,60.0,-25.30652618408203,-0.0,-6.698445531583276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164733886719,0.0,0.0,9.587080421624704e-05,292.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0001009554471238,291.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296264648437,0.0,0.0,7.456618186552078e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839233398437,0.0,0.0,0.0001009567422443,291.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59912109375,0.0,0.0,0.0004788891819771,291.16278076171875,294.1499938964844,254.06134033203125,253.313217163086,261.8682861328125,254.1800079345703,290.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215255897492,8.381035421223261e-09,0.001021517207846,-0.0210078004747629,0.0,0.0,0.0,-0.0089652622118592,60.0,-25.30652618408203,-0.0,-6.698445531583276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
