time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592980,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049072265625,0.0,0.0,9.596302697900684e-05,292.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.000101052573882,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179077148437,0.0,0.0,7.46379082556814e-05,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765686035156,0.0,0.0,0.0001010538544505,291.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57891845703125,0.0,0.0,0.000479349924717,291.1599426269531,294.1499938964844,254.022705078125,253.27850341796875,261.7266540527344,254.137924194336,290.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225077858194,8.495886660853103e-09,0.0010224992875009,-0.0213085655122995,0.0,0.0,0.0,-0.0090221967548131,60.0,-25.347002029418945,-0.0,-6.711333355724491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049072265625,0.0,0.0,9.596302697900684e-05,292.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.000101052573882,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179077148437,0.0,0.0,7.46379082556814e-05,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765686035156,0.0,0.0,0.0001010538544505,291.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57891845703125,0.0,0.0,0.000479349924717,291.1599426269531,294.1499938964844,254.022705078125,253.27850341796875,261.7266540527344,254.137924194336,290.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225077858194,8.495886660853103e-09,0.0010224992875009,-0.0213085655122995,0.0,0.0,0.0,-0.0090221967548131,60.0,-25.347002029418945,-0.0,-6.711333355724491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8991394042969,0.0,0.0,9.60055913310498e-05,292.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.0001010974083328,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120483398437,0.0,0.0,7.467102113878354e-05,290.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,0.0001010986816254,291.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.56884765625,0.0,0.0,0.0004795625864062,291.1584777832031,294.1499938964844,254.003646850586,253.2613983154297,261.6565246582031,254.1171417236328,290.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229611070826,8.548899366189744e-09,0.0010229526087641,-0.0214473903179168,0.0,0.0,0.0,-0.0090484758839011,60.0,-25.366090774536133,-0.0,-6.717285572221955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934020996094,0.0,0.0,9.604578372091056e-05,292.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001011397398542,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9062194824219,0.0,0.0,7.470227865269408e-05,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692138671875,0.0,0.0,0.0001011410058708,291.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.558837890625,0.0,0.0,0.0004797633737325,291.1570129394531,294.1499938964844,253.9848022460937,253.2444763183593,261.5868835449219,254.0965576171875,290.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233892826363,8.598951772853525e-09,0.0010233806679025,-0.0215784590691328,0.0,0.0,0.0,-0.009073288179934,60.0,-25.384441375732425,-0.0,-6.722908096890023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.88189697265625,0.0,0.0,9.611924178898336e-05,292.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001012171051115,291.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8945617675781,0.0,0.0,7.475940947188064e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5618591308594,0.0,0.0,0.0001012183493003,291.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53887939453125,0.0,0.0,0.0004801303439307,291.15399169921875,294.1499938964844,253.94776916503903,253.2112579345703,261.4488220214844,254.05596923828125,290.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241714771836,8.690420827406342e-09,0.0010241627460345,-0.0218179859220981,0.0,0.0,0.0,-0.0091186314821243,60.0,-25.41903686523437,-0.0,-6.733189650276472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.88189697265625,0.0,0.0,9.611924178898336e-05,292.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001012171051115,291.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8945617675781,0.0,0.0,7.475940947188064e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5618591308594,0.0,0.0,0.0001012183493003,291.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53887939453125,0.0,0.0,0.0004801303439307,291.15399169921875,294.1499938964844,253.94776916503903,253.2112579345703,261.4488220214844,254.05596923828125,290.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241714771836,8.690420827406342e-09,0.0010241627460345,-0.0218179859220981,0.0,0.0,0.0,-0.0091186314821243,60.0,-25.41903686523437,-0.0,-6.733189650276472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8704528808594,0.0,0.0,9.618300100555643e-05,292.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001012842622003,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829345703125,0.0,0.0,7.480900239897892e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544738769531,0.0,0.0,0.0001012854918371,291.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.51904296875,0.0,0.0,0.0004804489144589,291.15087890625,294.1499938964844,253.9117126464844,253.178955078125,261.3124389648437,254.01626586914065,290.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248505277559,8.769815096343336e-09,0.0010248416801914,-0.0220258887857198,0.0,0.0,0.0,-0.0091579891741275,60.0,-25.4504623413086,-0.0,-6.742120461922242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8704528808594,0.0,0.0,9.618300100555643e-05,292.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001012842622003,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829345703125,0.0,0.0,7.480900239897892e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544738769531,0.0,0.0,0.0001012854918371,291.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.51904296875,0.0,0.0,0.0004804489144589,291.15087890625,294.1499938964844,253.9117126464844,253.178955078125,261.3124389648437,254.01626586914065,290.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248505277559,8.769815096343336e-09,0.0010248416801914,-0.0220258887857198,0.0,0.0,0.0,-0.0091579891741275,60.0,-25.4504623413086,-0.0,-6.742120461922242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590393066406,0.0,0.0,9.62371486821212e-05,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0001013412911561,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8713684082031,0.0,0.0,7.485111564164981e-05,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470886230469,0.0,0.0,0.000101342513517,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993591308594,0.0,0.0,0.0004807194636669,291.14764404296875,294.1499938964844,253.8767547607422,253.1476593017578,261.1778259277344,253.97760009765625,290.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254271328449,8.837234943825933e-09,0.0010254182852804,-0.0222024321556091,0.0,0.0,0.0,-0.0091914115473628,60.0,-25.47859573364257,-0.0,-6.749708347797424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590393066406,0.0,0.0,9.62371486821212e-05,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0001013412911561,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8713684082031,0.0,0.0,7.485111564164981e-05,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470886230469,0.0,0.0,0.000101342513517,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993591308594,0.0,0.0,0.0004807194636669,291.14764404296875,294.1499938964844,253.8767547607422,253.1476593017578,261.1778259277344,253.97760009765625,290.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254271328449,8.837234943825933e-09,0.0010254182852804,-0.0222024321556091,0.0,0.0,0.0,-0.0091914115473628,60.0,-25.47859573364257,-0.0,-6.749708347797424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8476257324219,0.0,0.0,9.628169209463522e-05,292.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001013882065308,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598022460937,0.0,0.0,7.488575647585094e-05,290.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5396728515625,0.0,0.0,0.0001013894143397,291.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4798278808594,0.0,0.0,0.0004809420206584,291.14434814453125,294.1499938964844,253.84298706054688,253.11749267578125,261.0449523925781,253.94004821777344,290.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259012924507,8.892681258032553e-09,0.0010258923284709,-0.0223476197570562,0.0,0.0,0.0,-0.0092188967391848,60.0,-25.503381729125977,-0.0,-6.755951886816548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8476257324219,0.0,0.0,9.628169209463522e-05,292.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001013882065308,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598022460937,0.0,0.0,7.488575647585094e-05,290.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5396728515625,0.0,0.0,0.0001013894143397,291.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4798278808594,0.0,0.0,0.0004809420206584,291.14434814453125,294.1499938964844,253.84298706054688,253.11749267578125,261.0449523925781,253.94004821777344,290.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259012924507,8.892681258032553e-09,0.0010258923284709,-0.0223476197570562,0.0,0.0,0.0,-0.0092188967391848,60.0,-25.503381729125977,-0.0,-6.755951886816548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8419494628906,0.0,0.0,9.630034764995798e-05,292.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001014078661683,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85406494140625,0.0,0.0,7.490027201129124e-05,290.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53594970703125,0.0,0.0,0.0001014090667013,291.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700927734375,0.0,0.0,0.0004810352693311,291.14263916015625,294.1499938964844,253.8265838623047,253.1028594970703,260.9792175292969,253.9217529296875,290.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260998969897,8.915908900064551e-09,0.0010260910494253,-0.022408440709114,0.0,0.0,0.0,-0.0092304116114974,60.0,-25.51445960998535,-0.0,-6.758568105169617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362731933594,0.0,0.0,9.631660213926808e-05,292.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001014249864965,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482971191406,0.0,0.0,7.491291034966707e-05,290.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322265625,0.0,0.0,0.0001014261797536,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603881835937,0.0,0.0,0.0004811164690181,291.14093017578125,294.1499938964844,253.8105316162109,253.0885467529297,260.9139099121094,253.9037628173828,290.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262728901579,8.936135387216382e-09,0.0010262640425935,-0.0224614068865776,0.0,0.0,0.0,-0.0092404382303357,60.0,-25.52469062805176,-0.0,-6.760847526265934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.824951171875,0.0,0.0,9.634184243623169e-05,292.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001014515801216,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368225097656,0.0,0.0,7.493254815926775e-05,290.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5247802734375,0.0,0.0,0.0001014527515508,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44110107421875,0.0,0.0,0.0004812426050193,291.1374206542969,294.1499938964844,253.7794952392578,253.0609436035156,260.7845458984375,253.8687896728516,290.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265414603054,8.96753604706646e-09,0.0010265324963256,-0.0225436296314001,0.0,0.0,0.0,-0.0092560052871704,60.0,-25.54257583618164,-0.0,-6.764386029090019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.824951171875,0.0,0.0,9.634184243623169e-05,292.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001014515801216,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368225097656,0.0,0.0,7.493254815926775e-05,290.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5247802734375,0.0,0.0,0.0001014527515508,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44110107421875,0.0,0.0,0.0004812426050193,291.1374206542969,294.1499938964844,253.7794952392578,253.0609436035156,260.7845458984375,253.8687896728516,290.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265414603054,8.96753604706646e-09,0.0010265324963256,-0.0225436296314001,0.0,0.0,0.0,-0.0092560052871704,60.0,-25.54257583618164,-0.0,-6.764386029090019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8136291503906,0.0,0.0,9.635718015488236e-05,292.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001014677472994,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253479003906,0.0,0.0,7.49444734537974e-05,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5173034667969,0.0,0.0,0.0001014689041767,291.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42193603515625,0.0,0.0,0.0004813192936126,291.1338195800781,294.1499938964844,253.75,253.03477478027344,260.656982421875,253.83523559570312,290.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267045581713,8.986603461380582e-09,0.0010266955941915,-0.02259355597198,0.0,0.0,0.0,-0.0092654572799801,60.0,-25.55679512023925,-0.0,-6.766534710322959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8136291503906,0.0,0.0,9.635718015488236e-05,292.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001014677472994,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253479003906,0.0,0.0,7.49444734537974e-05,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5173034667969,0.0,0.0,0.0001014689041767,291.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42193603515625,0.0,0.0,0.0004813192936126,291.1338195800781,294.1499938964844,253.75,253.03477478027344,260.656982421875,253.83523559570312,290.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267045581713,8.986603461380582e-09,0.0010266955941915,-0.02259355597198,0.0,0.0,0.0,-0.0092654572799801,60.0,-25.55679512023925,-0.0,-6.766534710322959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023681640625,0.0,0.0,9.635592141421512e-05,292.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0001014664303511,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139343261719,0.0,0.0,7.49434984754771e-05,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097961425781,0.0,0.0,0.0001014675799524,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40289306640625,0.0,0.0,0.0004813130653928,291.1300964355469,294.1499938964844,253.72149658203125,253.0095367431641,260.53125,253.8031616210937,290.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266908211633,8.984987864835148e-09,0.0010266818571835,-0.0225893259048461,0.0,0.0,0.0,-0.009264656342566,60.0,-25.5666446685791,-0.0,-6.766352811382603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023681640625,0.0,0.0,9.635592141421512e-05,292.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0001014664303511,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139343261719,0.0,0.0,7.49434984754771e-05,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097961425781,0.0,0.0,0.0001014675799524,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40289306640625,0.0,0.0,0.0004813130653928,291.1300964355469,294.1499938964844,253.72149658203125,253.0095367431641,260.53125,253.8031616210937,290.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266908211633,8.984987864835148e-09,0.0010266818571835,-0.0225893259048461,0.0,0.0,0.0,-0.009264656342566,60.0,-25.5666446685791,-0.0,-6.766352811382603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911071777344,0.0,0.0,9.633157606003806e-05,292.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001014408044284,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80255126953125,0.0,0.0,7.492455915780738e-05,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5022888183594,0.0,0.0,0.0001014419322018,291.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3840026855469,0.0,0.0,0.000481191498693,291.12628173828125,294.1499938964844,253.69338989257807,252.9846649169922,260.4072570800781,253.77232360839844,290.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264310985803,8.954605057454046e-09,0.0010264221346005,-0.0225097686052322,0.0,0.0,0.0,-0.0092495959252119,60.0,-25.570798873901367,-0.0,-6.762928705938975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911071777344,0.0,0.0,9.633157606003806e-05,292.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001014408044284,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80255126953125,0.0,0.0,7.492455915780738e-05,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5022888183594,0.0,0.0,0.0001014419322018,291.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3840026855469,0.0,0.0,0.000481191498693,291.12628173828125,294.1499938964844,253.69338989257807,252.9846649169922,260.4072570800781,253.77232360839844,290.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264310985803,8.954605057454046e-09,0.0010264221346005,-0.0225097686052322,0.0,0.0,0.0,-0.0092495959252119,60.0,-25.570798873901367,-0.0,-6.762928705938975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7854919433594,0.0,0.0,9.63109778240323e-05,292.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0001014191220747,291.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968444824219,0.0,0.0,7.490853749914095e-05,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49853515625,0.0,0.0,0.0001014202425722,291.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746032714844,0.0,0.0,0.0004810886457562,291.1243591308594,294.1499938964844,253.6794891357422,252.9723663330078,260.345947265625,253.75732421875,290.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026211422868,8.928918937556318e-09,0.0010262025753036,-0.0224425103515386,0.0,0.0,0.0,-0.0092368628829717,60.0,-25.570436477661133,-0.0,-6.76003395483349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799072265625,0.0,0.0,9.628480620449408e-05,292.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0001013915680232,291.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911682128906,0.0,0.0,7.488817936973646e-05,290.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947509765625,0.0,0.0,0.0001013926812447,291.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.365234375,0.0,0.0,0.0004809579404536,291.12237548828125,294.1499938964844,253.6656951904297,252.96017456054688,260.2850646972656,253.7425842285156,290.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259323753416,8.896288150594955e-09,0.0010259235277771,-0.0223570652306079,0.0,0.0,0.0,-0.0092206867411732,60.0,-25.56854057312012,-0.0,-6.756358317261403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7687072753906,0.0,0.0,9.621568460715936e-05,292.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0001013187938951,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77984619140625,0.0,0.0,7.483441731892526e-05,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872131347656,0.0,0.0,0.0001013198925647,291.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465881347656,0.0,0.0,0.0004806127108167,291.1183776855469,294.1499938964844,253.6384429931641,252.93609619140625,260.1646728515625,253.71376037597656,290.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251955827698,8.810120633029328e-09,0.0010251868516206,-0.0221314318478107,0.0,0.0,0.0,-0.0091779716312885,60.0,-25.56018829345703,-0.0,-6.7466558562046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7687072753906,0.0,0.0,9.621568460715936e-05,292.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0001013187938951,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77984619140625,0.0,0.0,7.483441731892526e-05,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872131347656,0.0,0.0,0.0001013198925647,291.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465881347656,0.0,0.0,0.0004806127108167,291.1183776855469,294.1499938964844,253.6384429931641,252.93609619140625,260.1646728515625,253.71376037597656,290.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251955827698,8.810120633029328e-09,0.0010251868516206,-0.0221314318478107,0.0,0.0,0.0,-0.0091779716312885,60.0,-25.56018829345703,-0.0,-6.7466558562046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.757568359375,0.0,0.0,9.612397116143256e-05,292.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0001012222273857,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685546875,0.0,0.0,7.476308383047581e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796447753906,0.0,0.0,0.0001012233115034,291.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280639648437,0.0,0.0,0.0004801546456292,291.1142883300781,294.1499938964844,253.61163330078125,252.9124298095703,260.0460510253906,253.685791015625,290.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242181597277,8.695808517700243e-09,0.0010242094285786,-0.0218320917338132,0.0,0.0,0.0,-0.009121305309236,60.0,-25.545467376708984,-0.0,-6.73379503268734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.757568359375,0.0,0.0,9.612397116143256e-05,292.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0001012222273857,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685546875,0.0,0.0,7.476308383047581e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796447753906,0.0,0.0,0.0001012233115034,291.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280639648437,0.0,0.0,0.0004801546456292,291.1142883300781,294.1499938964844,253.61163330078125,252.9124298095703,260.0460510253906,253.685791015625,290.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242181597277,8.695808517700243e-09,0.0010242094285786,-0.0218320917338132,0.0,0.0,0.0,-0.009121305309236,60.0,-25.545467376708984,-0.0,-6.73379503268734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464599609375,0.0,0.0,9.600940393283965e-05,292.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0001011015992844,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572937011719,0.0,0.0,7.467398245353252e-05,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720458984375,0.0,0.0,0.0001011026688502,291.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096923828125,0.0,0.0,0.0004795824352186,291.110107421875,294.1499938964844,253.58531188964844,252.88922119140625,259.92919921875,253.6586456298828,290.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229970794171,8.553024954949251e-09,0.0010229885810986,-0.0214581917971372,0.0,0.0,0.0,-0.0090505247935652,60.0,-25.524356842041016,-0.0,-6.71774884608567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464599609375,0.0,0.0,9.600940393283965e-05,292.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0001011015992844,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572937011719,0.0,0.0,7.467398245353252e-05,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720458984375,0.0,0.0,0.0001011026688502,291.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096923828125,0.0,0.0,0.0004795824352186,291.110107421875,294.1499938964844,253.58531188964844,252.88922119140625,259.92919921875,253.6586456298828,290.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229970794171,8.553024954949251e-09,0.0010229885810986,-0.0214581917971372,0.0,0.0,0.0,-0.0090505247935652,60.0,-25.524356842041016,-0.0,-6.71774884608567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353515625,0.0,0.0,9.587194654159248e-05,292.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0001009568586596,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460632324219,0.0,0.0,7.45670695323497e-05,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644470214844,0.0,0.0,0.0001009579136734,291.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914428710937,0.0,0.0,0.0004788958758581,291.1058349609375,294.1499938964844,253.5594940185547,252.8664703369141,259.8141784667969,253.6322784423828,290.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215322254225,8.38171576589275e-09,0.0010215238435193,-0.0210095830261707,0.0,0.0,0.0,-0.0089656030759215,60.0,-25.496797561645508,-0.0,-6.698522270198738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353515625,0.0,0.0,9.587194654159248e-05,292.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0001009568586596,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460632324219,0.0,0.0,7.45670695323497e-05,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644470214844,0.0,0.0,0.0001009579136734,291.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914428710937,0.0,0.0,0.0004788958758581,291.1058349609375,294.1499938964844,253.5594940185547,252.8664703369141,259.8141784667969,253.6322784423828,290.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215322254225,8.38171576589275e-09,0.0010215238435193,-0.0210095830261707,0.0,0.0,0.0,-0.0089656030759215,60.0,-25.496797561645508,-0.0,-6.698522270198738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298278808594,0.0,0.0,9.579473407939076e-05,292.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0001008755571092,291.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.740478515625,0.0,0.0,7.450701377820224e-05,290.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,0.0001008766048471,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2823791503906,0.0,0.0,0.0004785102210007,291.1036682128906,294.1499938964844,253.54676818847656,252.8552703857422,259.7573547363281,253.619384765625,290.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207092855125,8.285494956794537e-09,0.0010207010200247,-0.0207576006650924,0.0,0.0,0.0,-0.00891790445894,60.0,-25.480545043945312,-0.0,-6.687734810384427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72430419921875,0.0,0.0,9.571201371727513e-05,292.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0001007884566206,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348937988281,0.0,0.0,7.444267976097763e-05,290.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45684814453125,0.0,0.0,0.0001007894970825,291.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2733459472656,0.0,0.0,0.0004780970339197,291.1014709472656,294.1499938964844,253.5341796875,252.8441925048828,259.7009582519531,253.6067047119141,290.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198277886956,8.18241208122572e-09,0.0010198196396231,-0.0204876456409692,0.0,0.0,0.0,-0.0088668037205934,60.0,-25.46273422241211,-0.0,-6.67618778038559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132873535156,0.0,0.0,9.55307696131058e-05,292.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0001005976082524,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7237243652344,0.0,0.0,7.430170808220282e-05,290.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44921875,0.0,0.0,0.0001005986341624,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2554016113281,0.0,0.0,0.0004771917592734,291.0970153808594,294.1499938964844,253.5094146728516,252.8224334716797,259.5895080566406,253.5818786621093,290.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178963420912,7.956551861809658e-09,0.0010178884258493,-0.0198961421847343,0.0,0.0,0.0,-0.0087548401206731,60.0,-25.42260932922364,-0.0,-6.650922301787432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132873535156,0.0,0.0,9.55307696131058e-05,292.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0001005976082524,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7237243652344,0.0,0.0,7.430170808220282e-05,290.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44921875,0.0,0.0,0.0001005986341624,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2554016113281,0.0,0.0,0.0004771917592734,291.0970153808594,294.1499938964844,253.5094146728516,252.8224334716797,259.5895080566406,253.5818786621093,290.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178963420912,7.956551861809658e-09,0.0010178884258493,-0.0198961421847343,0.0,0.0,0.0,-0.0087548401206731,60.0,-25.42260932922364,-0.0,-6.650922301787432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70233154296875,0.0,0.0,9.533022239338608e-05,292.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,0.0001003864381345,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7126159667969,0.0,0.0,7.414572610286996e-05,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415588378906,0.0,0.0,0.0001003874494927,291.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.237548828125,0.0,0.0,0.0004761900345329,291.09246826171875,294.1499938964844,253.48521423339844,252.8011779785156,259.4798583984375,253.557846069336,290.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157591896131,7.706644211680214e-09,0.0010157515062019,-0.0192416384816169,0.0,0.0,0.0,-0.0086309555917978,60.0,-25.37656593322754,-0.0,-6.623022841267813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70233154296875,0.0,0.0,9.533022239338608e-05,292.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,0.0001003864381345,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7126159667969,0.0,0.0,7.414572610286996e-05,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415588378906,0.0,0.0,0.0001003874494927,291.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.237548828125,0.0,0.0,0.0004761900345329,291.09246826171875,294.1499938964844,253.48521423339844,252.8011779785156,259.4798583984375,253.557846069336,290.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157591896131,7.706644211680214e-09,0.0010157515062019,-0.0192416384816169,0.0,0.0,0.0,-0.0086309555917978,60.0,-25.37656593322754,-0.0,-6.623022841267813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913757324219,0.0,0.0,9.51133988564834e-05,292.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0001001581258606,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015686035156,0.0,0.0,7.397708395728841e-05,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,0.0001001591226668,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2198791503906,0.0,0.0,0.0004751070227939,291.0878295898437,294.1499938964844,253.46157836914065,252.78048706054688,259.3719482421875,253.5346069335937,290.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134485783055,7.436458115961386e-09,0.0010134412441402,-0.0185339991003274,0.0,0.0,0.0,-0.008497018367052,60.0,-25.325380325317383,-0.0,-6.59292496152375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
