time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595320,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913757324219,0.0,0.0,9.51133988564834e-05,292.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0001001581258606,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015686035156,0.0,0.0,7.397708395728841e-05,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,0.0001001591226668,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2198791503906,0.0,0.0,0.0004751070227939,291.0878295898437,294.1499938964844,253.46157836914065,252.78048706054688,259.3719482421875,253.5346069335937,290.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134485783055,7.436458115961386e-09,0.0010134412441402,-0.0185339991003274,0.0,0.0,0.0,-0.008497018367052,60.0,-25.325380325317383,-0.0,-6.59292496152375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.68048095703125,0.0,0.0,9.488436626270412e-05,292.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,9.991695696953684e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905212402344,0.0,0.0,7.379895396297798e-05,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4262390136719,0.0,0.0,9.991793922381476e-05,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20233154296875,0.0,0.0,0.0004739630385302,291.0831298828125,294.1499938964844,253.4385528564453,252.7603454589844,259.26580810546875,253.5121459960937,289.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110080474987,7.1510668497865035e-09,0.0010110008297488,-0.0177865047007799,0.0,0.0,0.0,-0.0083555439487099,60.0,-25.26988983154297,-0.0,-6.561208465427626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.68048095703125,0.0,0.0,9.488436626270412e-05,292.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,9.991695696953684e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905212402344,0.0,0.0,7.379895396297798e-05,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4262390136719,0.0,0.0,9.991793922381476e-05,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20233154296875,0.0,0.0,0.0004739630385302,291.0831298828125,294.1499938964844,253.4385528564453,252.7603454589844,259.26580810546875,253.5121459960937,289.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110080474987,7.1510668497865035e-09,0.0010110008297488,-0.0177865047007799,0.0,0.0,0.0,-0.0083555439487099,60.0,-25.26988983154297,-0.0,-6.561208465427626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.675048828125,0.0,0.0,9.476679406361654e-05,292.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.979315655073152e-05,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850280761719,0.0,0.0,7.370750972768292e-05,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42242431640625,0.0,0.0,9.97941315290518e-05,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.193603515625,0.0,0.0,0.0004733757814392,291.0807189941406,294.1499938964844,253.42727661132807,252.75048828125,259.21337890625,253.501220703125,289.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097550693899,7.004562263546177e-09,0.0010097480844706,-0.0174027699977159,0.0,0.0,0.0,-0.0082829184830188,60.0,-25.240869522094727,-0.0,-6.544956221432585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.66961669921875,0.0,0.0,9.46481159189716e-05,292.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.96681847027503e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795349121094,0.0,0.0,7.361519965343177e-05,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4185791015625,0.0,0.0,9.966915240511298e-05,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849060058594,0.0,0.0,0.0004727829655166,291.07830810546875,294.1499938964844,253.4161376953125,252.74078369140625,259.1614074707031,253.4904937744141,289.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084903333336,6.856675227595588e-09,0.0010084834648296,-0.0170154068619012,0.0,0.0,0.0,-0.0082096066325902,60.0,-25.21125602722168,-0.0,-6.528571105945957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6587829589844,0.0,0.0,9.441046859137714e-05,292.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,9.941794269252568e-05,291.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6685791015625,0.0,0.0,7.343036122620106e-05,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.410888671875,0.0,0.0,9.941889584297314e-05,291.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676330566406,0.0,0.0,0.0004715959075838,291.07342529296875,294.1499938964844,253.3943786621093,252.7218170166016,259.0587463378906,253.4696350097656,289.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059578344225,6.560546772504949e-09,0.0010059513151645,-0.0162397306412458,0.0,0.0,0.0,-0.0080628097057342,60.0,-25.1510009765625,-0.0,-6.495823612340247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6587829589844,0.0,0.0,9.441046859137714e-05,292.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,9.941794269252568e-05,291.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6685791015625,0.0,0.0,7.343036122620106e-05,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.410888671875,0.0,0.0,9.941889584297314e-05,291.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676330566406,0.0,0.0,0.0004715959075838,291.07342529296875,294.1499938964844,253.3943786621093,252.7218170166016,259.0587463378906,253.4696350097656,289.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059578344225,6.560546772504949e-09,0.0010059513151645,-0.0162397306412458,0.0,0.0,0.0,-0.0080628097057342,60.0,-25.1510009765625,-0.0,-6.495823612340247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6479797363281,0.0,0.0,9.417744149686769e-05,292.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.917256829794496e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576538085937,0.0,0.0,7.324912439798936e-05,290.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031982421875,0.0,0.0,9.91735068964772e-05,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1504821777344,0.0,0.0,0.0004704319580923,291.0684509277344,294.1499938964844,253.373275756836,252.7034912109375,258.9577941894531,253.4495391845703,289.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034745791926,6.270181263090535e-09,0.0010034682927653,-0.0154791194945573,0.0,0.0,0.0,-0.0079188682138919,60.0,-25.09058380126953,-0.0,-6.463793056354916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6479797363281,0.0,0.0,9.417744149686769e-05,292.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.917256829794496e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576538085937,0.0,0.0,7.324912439798936e-05,290.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031982421875,0.0,0.0,9.91735068964772e-05,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1504821777344,0.0,0.0,0.0004704319580923,291.0684509277344,294.1499938964844,253.373275756836,252.7034912109375,258.9577941894531,253.4495391845703,289.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034745791926,6.270181263090535e-09,0.0010034682927653,-0.0154791194945573,0.0,0.0,0.0,-0.0079188682138919,60.0,-25.09058380126953,-0.0,-6.463793056354916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63720703125,0.0,0.0,9.395551751367748e-05,292.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.893888636725023e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64678955078125,0.0,0.0,7.307651685550809e-05,290.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954772949219,0.0,0.0,9.893980313790962e-05,291.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1334533691406,0.0,0.0,0.0004693234513979,291.0634155273437,294.1499938964844,253.35284423828125,252.685791015625,258.8585205078125,253.43019104003903,289.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011096019297,5.993647800295321e-09,0.0010011036647483,-0.0147547181695699,0.0,0.0,0.0,-0.0077817840501666,60.0,-25.031726837158203,-0.0,-6.433361932067784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63720703125,0.0,0.0,9.395551751367748e-05,292.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.893888636725023e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64678955078125,0.0,0.0,7.307651685550809e-05,290.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954772949219,0.0,0.0,9.893980313790962e-05,291.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1334533691406,0.0,0.0,0.0004693234513979,291.0634155273437,294.1499938964844,253.35284423828125,252.685791015625,258.8585205078125,253.43019104003903,289.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011096019297,5.993647800295321e-09,0.0010011036647483,-0.0147547181695699,0.0,0.0,0.0,-0.0077817840501666,60.0,-25.031726837158203,-0.0,-6.433361932067784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264953613281,0.0,0.0,9.375073568662629e-05,292.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.87232560873963e-05,291.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63592529296875,0.0,0.0,7.2917238867376e-05,290.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877258300781,0.0,0.0,9.872416558209808e-05,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1165466308594,0.0,0.0,0.0004683005972765,291.05828857421875,294.1499938964844,253.3331298828125,252.6687469482422,258.7608642578125,253.4115447998047,289.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989273967221,5.7384781371183635e-09,0.000998921575956,-0.0140862595289945,0.0,0.0,0.0,-0.0076552899554371,60.0,-24.976083755493164,-0.0,-6.405345231996763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264953613281,0.0,0.0,9.375073568662629e-05,292.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.87232560873963e-05,291.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63592529296875,0.0,0.0,7.2917238867376e-05,290.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877258300781,0.0,0.0,9.872416558209808e-05,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1165466308594,0.0,0.0,0.0004683005972765,291.05828857421875,294.1499938964844,253.3331298828125,252.6687469482422,258.7608642578125,253.4115447998047,289.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989273967221,5.7384781371183635e-09,0.000998921575956,-0.0140862595289945,0.0,0.0,0.0,-0.0076552899554371,60.0,-24.976083755493164,-0.0,-6.405345231996763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211242675781,0.0,0.0,9.365662845084444e-05,292.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.862415754469112e-05,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304931640625,0.0,0.0,7.284404273377731e-05,290.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838806152344,0.0,0.0,9.862505976343527e-05,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.108154296875,0.0,0.0,0.0004678305413108,291.0556945800781,294.1499938964844,253.32354736328125,252.6604919433593,258.7126770019531,253.4024810791016,289.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979243623092,5.6212074994732575e-09,0.0009979187743738,-0.0137790441513061,0.0,0.0,0.0,-0.0075971558690071,60.0,-24.950027465820312,-0.0,-6.39249009282139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61578369140625,0.0,0.0,9.356854570796712e-05,292.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.85314036370255e-05,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6250915527344,0.0,0.0,7.277553959283978e-05,290.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800048828125,0.0,0.0,9.853230585576966e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0997619628906,0.0,0.0,0.0004673905787058,291.0530700683594,294.1499938964844,253.3141326904297,252.65240478515625,258.6648864746094,253.3935546875,289.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969857055693,5.511449074901975e-09,0.0009969801176339,-0.0134915048256516,0.0,0.0,0.0,-0.0075427456758916,60.0,-24.925262451171875,-0.0,-6.380469841360539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051025390625,0.0,0.0,9.341316763311625e-05,292.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.836779645411298e-05,291.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6142883300781,0.0,0.0,7.265468593686819e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722229003906,0.0,0.0,9.836867684498428e-05,291.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830993652344,0.0,0.0,0.000466614466859,291.0477600097656,294.1499938964844,253.2958831787109,252.63674926757807,258.57037353515625,253.37612915039065,289.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953296976163,5.317827955764187e-09,0.0009953244589269,-0.0129842590540647,0.0,0.0,0.0,-0.0074467626400291,60.0,-24.88031005859375,-0.0,-6.359292825663942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051025390625,0.0,0.0,9.341316763311625e-05,292.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.836779645411298e-05,291.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6142883300781,0.0,0.0,7.265468593686819e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722229003906,0.0,0.0,9.836867684498428e-05,291.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830993652344,0.0,0.0,0.000466614466859,291.0477600097656,294.1499938964844,253.2958831787109,252.63674926757807,258.57037353515625,253.37612915039065,289.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953296976163,5.317827955764187e-09,0.0009953244589269,-0.0129842590540647,0.0,0.0,0.0,-0.0074467626400291,60.0,-24.88031005859375,-0.0,-6.359292825663942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59442138671875,0.0,0.0,9.328789747087284e-05,292.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,9.823589789448306e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.603515625,0.0,0.0,7.255725358845666e-05,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36444091796875,0.0,0.0,9.823676373343916e-05,291.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665283203125,0.0,0.0,0.0004659887927118,291.0423583984375,294.1499938964844,253.27838134765625,252.621810913086,258.4774169921875,253.3592071533203,289.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939946467056,5.161725713520582e-09,0.0009939894080162,-0.0125752966850996,0.0,0.0,0.0,-0.0073693785816431,60.0,-24.842514038085938,-0.0,-6.342245484347586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59442138671875,0.0,0.0,9.328789747087284e-05,292.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,9.823589789448306e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.603515625,0.0,0.0,7.255725358845666e-05,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36444091796875,0.0,0.0,9.823676373343916e-05,291.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665283203125,0.0,0.0,0.0004659887927118,291.0423583984375,294.1499938964844,253.27838134765625,252.621810913086,258.4774169921875,253.3592071533203,289.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939946467056,5.161725713520582e-09,0.0009939894080162,-0.0125752966850996,0.0,0.0,0.0,-0.0073693785816431,60.0,-24.842514038085938,-0.0,-6.342245484347586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837707519531,0.0,0.0,9.319442324340343e-05,292.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,9.81374687398784e-05,291.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927429199219,0.0,0.0,7.248455221997574e-05,290.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565979003906,0.0,0.0,9.813832730287686e-05,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.050048828125,0.0,0.0,0.0004655219090636,291.0368957519531,294.1499938964844,253.26168823242188,252.6076202392578,258.38592529296875,253.3427276611328,289.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929982479661,5.045232676081923e-09,0.0009929932421073,-0.0122701013460755,0.0,0.0,0.0,-0.0073116300627589,60.0,-24.81239128112793,-0.0,-6.329538138061255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837707519531,0.0,0.0,9.319442324340343e-05,292.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,9.81374687398784e-05,291.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927429199219,0.0,0.0,7.248455221997574e-05,290.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565979003906,0.0,0.0,9.813832730287686e-05,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.050048828125,0.0,0.0,0.0004655219090636,291.0368957519531,294.1499938964844,253.26168823242188,252.6076202392578,258.38592529296875,253.3427276611328,289.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929982479661,5.045232676081923e-09,0.0009929932421073,-0.0122701013460755,0.0,0.0,0.0,-0.0073116300627589,60.0,-24.81239128112793,-0.0,-6.329538138061255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731201171875,0.0,0.0,9.313318150816484e-05,292.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.807298920350148e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820007324219,0.0,0.0,7.243691652547568e-05,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487548828125,0.0,0.0,9.807383321458474e-05,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336608886719,0.0,0.0,0.0004652160278055,291.03131103515625,294.1499938964844,253.24578857421875,252.5941925048828,258.2958374023437,253.3265991210937,289.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992345274426,4.9688968495331665e-09,0.0009923403849825,-0.0120701091364026,0.0,0.0,0.0,-0.0072737880982458,60.0,-24.790245056152344,-0.0,-6.32121839316824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731201171875,0.0,0.0,9.313318150816484e-05,292.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.807298920350148e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820007324219,0.0,0.0,7.243691652547568e-05,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487548828125,0.0,0.0,9.807383321458474e-05,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336608886719,0.0,0.0,0.0004652160278055,291.03131103515625,294.1499938964844,253.24578857421875,252.5941925048828,258.2958374023437,253.3265991210937,289.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992345274426,4.9688968495331665e-09,0.0009923403849825,-0.0120701091364026,0.0,0.0,0.0,-0.0072737880982458,60.0,-24.790245056152344,-0.0,-6.32121839316824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677795410156,0.0,0.0,9.311451867688449e-05,292.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.80533441179432e-05,291.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765991210937,0.0,0.0,7.242240099003538e-05,290.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448181152344,0.0,0.0,9.805418085306884e-05,291.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0254821777344,0.0,0.0,0.0004651228373404,291.02850341796875,294.1499938964844,253.23814392089844,252.5877685546875,258.2513427734375,253.31866455078125,289.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992146320641,4.9456314599183315e-09,0.0009921413147822,-0.0120091559365391,0.0,0.0,0.0,-0.0072622541338205,60.0,-24.78217315673828,-0.0,-6.318683887229781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624694824219,0.0,0.0,9.31029935600236e-05,292.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.804120782064274e-05,291.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712280273437,0.0,0.0,7.241343701025471e-05,290.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,9.804204455576836e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.017333984375,0.0,0.0,0.0004650652699638,291.0256652832031,294.1499938964844,253.230712890625,252.58154296875,258.2071228027344,253.310791015625,289.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920232696458,4.931253183571016e-09,0.000992018263787,-0.0119714867323637,0.0,0.0,0.0,-0.0072551262564957,60.0,-24.775876998901367,-0.0,-6.317117851040166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55181884765625,0.0,0.0,9.310182940680534e-05,292.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,9.803999273572116e-05,291.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604858398437,0.0,0.0,7.241253479151055e-05,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329467773437,0.0,0.0,9.80408221948892e-05,291.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010681152344,0.0,0.0,0.0004650595074053,291.0199279785156,294.1499938964844,253.2164764404297,252.56968688964844,258.11968994140625,253.2952423095703,289.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920105803757,4.929775698769845e-09,0.0009920055745169,-0.0119676161557435,0.0,0.0,0.0,-0.0072543937712907,60.0,-24.76890754699707,-0.0,-6.316956557839148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55181884765625,0.0,0.0,9.310182940680534e-05,292.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,9.803999273572116e-05,291.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604858398437,0.0,0.0,7.241253479151055e-05,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329467773437,0.0,0.0,9.80408221948892e-05,291.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010681152344,0.0,0.0,0.0004650595074053,291.0199279785156,294.1499938964844,253.2164764404297,252.56968688964844,258.11968994140625,253.2952423095703,289.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920105803757,4.929775698769845e-09,0.0009920055745169,-0.0119676161557435,0.0,0.0,0.0,-0.0072543937712907,60.0,-24.76890754699707,-0.0,-6.316956557839148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411682128906,0.0,0.0,9.312734619015828e-05,292.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,9.806687012314796e-05,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497131347656,0.0,0.0,7.243238360388204e-05,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32501220703125,0.0,0.0,9.806769230635835e-05,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848937988281,0.0,0.0,0.0004651870112866,291.0140686035156,294.1499938964844,253.2031097412109,252.55865478515625,258.0336303710937,253.27996826171875,289.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922821773216,4.961537403147531e-09,0.0009922771714627,-0.0120508288964629,0.0,0.0,0.0,-0.0072701382450759,60.0,-24.76902961730957,-0.0,-6.3204169009623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411682128906,0.0,0.0,9.312734619015828e-05,292.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,9.806687012314796e-05,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497131347656,0.0,0.0,7.243238360388204e-05,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32501220703125,0.0,0.0,9.806769230635835e-05,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848937988281,0.0,0.0,0.0004651870112866,291.0140686035156,294.1499938964844,253.2031097412109,252.55865478515625,258.0336303710937,253.27996826171875,289.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922821773216,4.961537403147531e-09,0.0009922771714627,-0.0120508288964629,0.0,0.0,0.0,-0.0072701382450759,60.0,-24.76902961730957,-0.0,-6.3204169009623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5304870605469,0.0,0.0,9.317478543380275e-05,292.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.811683412408456e-05,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389404296875,0.0,0.0,7.246927998494357e-05,290.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,9.811764175537974e-05,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96875,0.0,0.0,0.0004654240328818,291.0081481933594,294.1499938964844,253.1906280517578,252.5484619140625,257.9487609863281,253.2649688720703,289.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992787303403,5.020610149841786e-09,0.0009927821811288,-0.0122055932879447,0.0,0.0,0.0,-0.0072994218207895,60.0,-24.77482032775879,-0.0,-6.326854418148288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5304870605469,0.0,0.0,9.317478543380275e-05,292.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.811683412408456e-05,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389404296875,0.0,0.0,7.246927998494357e-05,290.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,9.811764175537974e-05,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96875,0.0,0.0,0.0004654240328818,291.0081481933594,294.1499938964844,253.1906280517578,252.5484619140625,257.9487609863281,253.2649688720703,289.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992787303403,5.020610149841786e-09,0.0009927821811288,-0.0122055932879447,0.0,0.0,0.0,-0.0072994218207895,60.0,-24.77482032775879,-0.0,-6.326854418148288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51983642578125,0.0,0.0,9.324033453594892e-05,292.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,9.818586840992792e-05,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281677246094,0.0,0.0,7.252026261994615e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089599609375,0.0,0.0,9.81866687652655e-05,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.95269775390625,0.0,0.0,0.0004657514800783,291.0021057128906,294.1499938964844,253.17906188964844,252.53912353515625,257.8651428222656,253.25030517578125,289.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934853296726,5.102246181110104e-09,0.0009934802073985,-0.0124194687232375,0.0,0.0,0.0,-0.007339890114963,60.0,-24.78544235229492,-0.0,-6.335756097541889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51983642578125,0.0,0.0,9.324033453594892e-05,292.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,9.818586840992792e-05,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281677246094,0.0,0.0,7.252026261994615e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089599609375,0.0,0.0,9.81866687652655e-05,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.95269775390625,0.0,0.0,0.0004657514800783,291.0021057128906,294.1499938964844,253.17906188964844,252.53912353515625,257.8651428222656,253.25030517578125,289.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934853296726,5.102246181110104e-09,0.0009934802073985,-0.0124194687232375,0.0,0.0,0.0,-0.007339890114963,60.0,-24.78544235229492,-0.0,-6.335756097541889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5144958496094,0.0,0.0,9.327828593086453e-05,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,9.822583524510264e-05,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.52276611328125,0.0,0.0,7.25497811799869e-05,290.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049011230469,0.0,0.0,9.82266283244826e-05,291.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446716308594,0.0,0.0,0.0004659410915337,290.9990539550781,294.1499938964844,253.1736297607422,252.5347900390625,257.82379150390625,253.2431182861328,289.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938896400853,5.149515480695754e-09,0.0009938844013959,-0.0125433085486292,0.0,0.0,0.0,-0.0073633226566016,60.0,-24.79218292236328,-0.0,-6.340913216718036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091247558594,0.0,0.0,9.331939509138464e-05,292.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,9.826912719290704e-05,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5173645019531,0.0,0.0,7.258175173774362e-05,290.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3008728027344,0.0,0.0,9.826992027228698e-05,291.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9366455078125,0.0,0.0,0.0004661464190576,290.9959716796875,294.1499938964844,253.16842651367188,252.5306701660156,257.7827453613281,253.2360382080078,289.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943274781107,5.200714969788578e-09,0.0009943222394213,-0.0126774441450834,0.0,0.0,0.0,-0.0073887035250663,60.0,-24.79973220825196,-0.0,-6.346501635334789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984130859375,0.0,0.0,9.340747055830434e-05,292.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,9.836188837653026e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065612792969,0.0,0.0,7.265025487868115e-05,290.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.292724609375,0.0,0.0,9.836266690399498e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.920654296875,0.0,0.0,0.0004665864398702,290.98974609375,294.1499938964844,253.15872192382807,252.5231170654297,257.70147705078125,253.2222442626953,289.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952656691893,5.310424544546777e-09,0.0009952603140845,-0.0129648642614483,0.0,0.0,0.0,-0.0074430890381336,60.0,-24.81640243530273,-0.0,-6.35848422803065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984130859375,0.0,0.0,9.340747055830434e-05,292.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,9.836188837653026e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065612792969,0.0,0.0,7.265025487868115e-05,290.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.292724609375,0.0,0.0,9.836266690399498e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.920654296875,0.0,0.0,0.0004665864398702,290.98974609375,294.1499938964844,253.15872192382807,252.5231170654297,257.70147705078125,253.2222442626953,289.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952656691893,5.310424544546777e-09,0.0009952603140845,-0.0129648642614483,0.0,0.0,0.0,-0.0074430890381336,60.0,-24.81640243530273,-0.0,-6.35848422803065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877014160156,0.0,0.0,9.349966421723366e-05,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,9.845897875493392e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957275390625,0.0,0.0,7.272195944096893e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845458984375,0.0,0.0,9.845975000644104e-05,291.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9047241210937,0.0,0.0,0.0004670470079872,290.9834289550781,294.1499938964844,253.1499938964844,252.5164794921875,257.6214904785156,253.2091064453125,289.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425257576519016e-09,0.0009962422773241,-0.0132657038047909,0.0,0.0,0.0,-0.0075000142678618,60.0,-24.834232330322266,-0.0,-6.371038807628794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877014160156,0.0,0.0,9.349966421723366e-05,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,9.845897875493392e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957275390625,0.0,0.0,7.272195944096893e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845458984375,0.0,0.0,9.845975000644104e-05,291.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9047241210937,0.0,0.0,0.0004670470079872,290.9834289550781,294.1499938964844,253.1499938964844,252.5164794921875,257.6214904785156,253.2091064453125,289.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425257576519016e-09,0.0009962422773241,-0.0132657038047909,0.0,0.0,0.0,-0.0075000142678618,60.0,-24.834232330322266,-0.0,-6.371038807628794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
