time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597660,291.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769592285156,0.0,0.0,9.359772957395762e-05,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.856225369730964e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848937988281,0.0,0.0,7.279823330463842e-05,290.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763061523437,0.0,0.0,9.856301767285912e-05,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887939453125,0.0,0.0,0.0004675368836615,290.9769897460937,294.1499938964844,253.14453125,252.51251220703125,257.5425720214844,253.19677734375,289.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997292343527,5.5474100868480045e-09,0.0009972868720069,-0.013585714623332,0.0,0.0,0.0,-0.0075605679303407,60.0,-24.8520565032959,-0.0,-6.384406958659383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769592285156,0.0,0.0,9.359772957395762e-05,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.856225369730964e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848937988281,0.0,0.0,7.279823330463842e-05,290.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763061523437,0.0,0.0,9.856301767285912e-05,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887939453125,0.0,0.0,0.0004675368836615,290.9769897460937,294.1499938964844,253.14453125,252.51251220703125,257.5425720214844,253.19677734375,289.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997292343527,5.5474100868480045e-09,0.0009972868720069,-0.013585714623332,0.0,0.0,0.0,-0.0075605679303407,60.0,-24.8520565032959,-0.0,-6.384406958659383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661865234375,0.0,0.0,9.370680345455185e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,9.867712651612236e-05,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739990234375,0.0,0.0,7.28830709704198e-05,290.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680053710937,0.0,0.0,9.867787593975665e-05,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8729248046875,0.0,0.0,0.0004680817946791,290.9704895019531,294.1499938964844,253.14431762695312,252.5127410888672,257.4649353027344,253.1861572265625,289.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984542848542,5.6832814010476795e-09,0.0009984485805034,-0.0139416614547371,0.0,0.0,0.0,-0.0076279225759208,60.0,-24.86930274963379,-0.0,-6.399292828973557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661865234375,0.0,0.0,9.370680345455185e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,9.867712651612236e-05,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739990234375,0.0,0.0,7.28830709704198e-05,290.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680053710937,0.0,0.0,9.867787593975665e-05,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8729248046875,0.0,0.0,0.0004680817946791,290.9704895019531,294.1499938964844,253.14431762695312,252.5127410888672,257.4649353027344,253.1861572265625,289.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984542848542,5.6832814010476795e-09,0.0009984485805034,-0.0139416614547371,0.0,0.0,0.0,-0.0076279225759208,60.0,-24.86930274963379,-0.0,-6.399292828973557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607849121094,0.0,0.0,9.376549860462546e-05,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,9.873893577605486e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46856689453125,0.0,0.0,7.292872032849118e-05,290.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26385498046875,0.0,0.0,9.873968519968912e-05,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8650207519531,0.0,0.0,0.000468375015771,290.9671936035156,294.1499938964844,253.1460723876953,252.51434326171875,257.4266662597656,253.181869506836,289.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990795515477,5.756395804468184e-09,0.0009990738471969,-0.0141331991180777,0.0,0.0,0.0,-0.0076641668565571,60.0,-24.87767791748047,-0.0,-6.407310593203874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45538330078125,0.0,0.0,9.382645657751708e-05,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152282714844,0.0,0.0,9.88031315500848e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631042480469,0.0,0.0,7.29761304683052e-05,290.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,9.880387369776145e-05,291.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570861816406,0.0,0.0,0.0004686795000452,290.9638671875,294.1499938964844,253.1490173339844,252.5168609619141,257.3887023925781,253.1782073974609,289.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997289162129,5.832326621657557e-09,0.0009997230954468,-0.0143321137875318,0.0,0.0,0.0,-0.007701807655394,60.0,-24.885915756225582,-0.0,-6.415642417323397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4445495605469,0.0,0.0,9.39542951527983e-05,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,9.893775859382004e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45220947265625,0.0,0.0,7.307556370506063e-05,290.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25128173828125,0.0,0.0,9.893849346553908e-05,291.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412780761719,0.0,0.0,0.0004693181253969,290.9571533203125,294.1499938964844,253.15821838378903,252.5245819091797,257.31378173828125,253.1732177734375,289.5855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991570350971642e-09,0.0010010848054662,-0.0147492764517664,0.0,0.0,0.0,-0.0077807484194636,60.0,-24.901805877685547,-0.0,-6.433133847849605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4445495605469,0.0,0.0,9.39542951527983e-05,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,9.893775859382004e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45220947265625,0.0,0.0,7.307556370506063e-05,290.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25128173828125,0.0,0.0,9.893849346553908e-05,291.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412780761719,0.0,0.0,0.0004693181253969,290.9571533203125,294.1499938964844,253.15821838378903,252.5245819091797,257.31378173828125,253.1732177734375,289.5855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991570350971642e-09,0.0010010848054662,-0.0147492764517664,0.0,0.0,0.0,-0.0077807484194636,60.0,-24.901805877685547,-0.0,-6.433133847849605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337158203125,0.0,0.0,9.408778714714572e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,9.907833737088367e-05,291.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412536621094,0.0,0.0,7.317939162021503e-05,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24285888671875,0.0,0.0,9.907906496664508e-05,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82550048828125,0.0,0.0,0.0004699849814642,290.9503479003906,294.1499938964844,253.17156982421875,252.5355682373047,257.24029541015625,253.1716461181641,289.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002512872219,6.157862220135257e-09,0.001002506702207,-0.0151848942041397,0.0,0.0,0.0,-0.0078631835058331,60.0,-24.91655921936035,-0.0,-6.45142463895354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337158203125,0.0,0.0,9.408778714714572e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,9.907833737088367e-05,291.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412536621094,0.0,0.0,7.317939162021503e-05,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24285888671875,0.0,0.0,9.907906496664508e-05,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82550048828125,0.0,0.0,0.0004699849814642,290.9503479003906,294.1499938964844,253.17156982421875,252.5355682373047,257.24029541015625,253.1716461181641,289.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002512872219,6.157862220135257e-09,0.001002506702207,-0.0151848942041397,0.0,0.0,0.0,-0.0078631835058331,60.0,-24.91655921936035,-0.0,-6.45142463895354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228210449219,0.0,0.0,9.422333096154034e-05,292.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,9.922107710735872e-05,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302673339844,0.0,0.0,7.328481297008693e-05,290.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2343444824219,0.0,0.0,9.922179742716251e-05,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097229003906,0.0,0.0,0.0004706620820797,290.94342041015625,294.1499938964844,253.1886749267578,252.54953002929688,257.168212890625,253.1737823486328,289.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003956887871,6.326712043147609e-09,0.0010039506014436,-0.0156272053718566,0.0,0.0,0.0,-0.0079468861222267,60.0,-24.92960548400879,-0.0,-6.470023095062062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228210449219,0.0,0.0,9.422333096154034e-05,292.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,9.922107710735872e-05,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302673339844,0.0,0.0,7.328481297008693e-05,290.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2343444824219,0.0,0.0,9.922179742716251e-05,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097229003906,0.0,0.0,0.0004706620820797,290.94342041015625,294.1499938964844,253.1886749267578,252.54953002929688,257.168212890625,253.1737823486328,289.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003956887871,6.326712043147609e-09,0.0010039506014436,-0.0156272053718566,0.0,0.0,0.0,-0.0079468861222267,60.0,-24.92960548400879,-0.0,-6.470023095062062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41192626953125,0.0,0.0,9.435675747226924e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,9.936158312484622e-05,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192810058594,0.0,0.0,7.338858995353803e-05,290.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,9.93622961686924e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939758300781,0.0,0.0,0.000471328588901,290.9364013671875,294.1499938964844,253.2091827392578,252.566162109375,257.09771728515625,253.1800079345703,289.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053783189505,6.492916870826093e-09,0.0010053717996925,-0.0160625763237476,0.0,0.0,0.0,-0.0080292774364352,60.0,-24.94007110595703,-0.0,-6.488356518730144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41192626953125,0.0,0.0,9.435675747226924e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,9.936158312484622e-05,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192810058594,0.0,0.0,7.338858995353803e-05,290.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,9.93622961686924e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939758300781,0.0,0.0,0.000471328588901,290.9364013671875,294.1499938964844,253.2091827392578,252.566162109375,257.09771728515625,253.1800079345703,289.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053783189505,6.492916870826093e-09,0.0010053717996925,-0.0160625763237476,0.0,0.0,0.0,-0.0080292774364352,60.0,-24.94007110595703,-0.0,-6.488356518730144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064636230469,0.0,0.0,9.442124428460374e-05,292.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,9.9429496913217e-05,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41375732421875,0.0,0.0,7.34387431293726e-05,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,9.94302099570632e-05,291.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861328125,0.0,0.0,0.0004716507392004,290.932861328125,294.1499938964844,253.2205810546875,252.57537841796875,257.0630798339844,253.1847076416016,289.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060654021799,6.57324994435271e-09,0.0010060587665066,-0.0162730049341917,0.0,0.0,0.0,-0.0080691007897257,60.0,-24.94404411315918,-0.0,-6.497226934243372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009704589844,0.0,0.0,9.448378114029764e-05,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,9.94953588815406e-05,291.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082336425781,0.0,0.0,7.348738290602341e-05,290.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,9.949605737347156e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782897949219,0.0,0.0,0.0004719631397165,290.9292907714844,294.1499938964844,253.23269653320312,252.58514404296875,257.02880859375,253.19029235839844,289.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067315306514,6.651150297187769e-09,0.0010067248949781,-0.0164770595729351,0.0,0.0,0.0,-0.0081077180802822,60.0,-24.947160720825195,-0.0,-6.50583444894437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900146484375,0.0,0.0,9.46000509429723e-05,292.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,9.961780597222968e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,7.35778157832101e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,9.961850446416064e-05,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,0.0004725439648609,290.9220886230469,294.1499938964844,253.25885009765625,252.60617065429688,256.96148681640625,253.20428466796875,289.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007970306091,6.795990437069577e-09,0.001007963437587,-0.0168564524501562,0.0,0.0,0.0,-0.0081795183941721,60.0,-24.95012092590332,-0.0,-6.521853634922081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900146484375,0.0,0.0,9.46000509429723e-05,292.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,9.961780597222968e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,7.35778157832101e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,9.961850446416064e-05,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,0.0004725439648609,290.9220886230469,294.1499938964844,253.25885009765625,252.60617065429688,256.96148681640625,253.20428466796875,289.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007970306091,6.795990437069577e-09,0.001007963437587,-0.0168564524501562,0.0,0.0,0.0,-0.0081795183941721,60.0,-24.95012092590332,-0.0,-6.521853634922081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789978027344,0.0,0.0,9.4701572379563e-05,292.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,9.97247188934125e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861083984375,0.0,0.0,7.365678175119683e-05,290.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.972541010938583e-05,291.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469177246094,0.0,0.0,0.0004730511282104,290.9147644042969,294.1499938964844,253.28726196289065,252.62893676757807,256.8957824707031,253.221923828125,289.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090518044307,6.9224515009125315e-09,0.0010090449359267,-0.0171876978129148,0.0,0.0,0.0,-0.0082422085106372,60.0,-24.947898864746094,-0.0,-6.535856300615708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789978027344,0.0,0.0,9.4701572379563e-05,292.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,9.97247188934125e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861083984375,0.0,0.0,7.365678175119683e-05,290.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.972541010938583e-05,291.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469177246094,0.0,0.0,0.0004730511282104,290.9147644042969,294.1499938964844,253.28726196289065,252.62893676757807,256.8957824707031,253.221923828125,289.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090518044307,6.9224515009125315e-09,0.0010090449359267,-0.0171876978129148,0.0,0.0,0.0,-0.0082422085106372,60.0,-24.947898864746094,-0.0,-6.535856300615708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36798095703125,0.0,0.0,9.478545689489692e-05,292.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,9.981306357076392e-05,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749694824219,0.0,0.0,7.372202526312321e-05,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.981374023482203e-05,291.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312927246094,0.0,0.0,0.0004734701942652,290.9073486328125,294.1499938964844,253.3175506591797,252.65313720703125,256.83172607421875,253.2427520751953,289.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099454084411,7.026940362919731e-09,0.0010099384235218,-0.0174613855779171,0.0,0.0,0.0,-0.0082940058782696,60.0,-24.94003868103028,-0.0,-6.54743743666586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36798095703125,0.0,0.0,9.478545689489692e-05,292.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,9.981306357076392e-05,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749694824219,0.0,0.0,7.372202526312321e-05,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.981374023482203e-05,291.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312927246094,0.0,0.0,0.0004734701942652,290.9073486328125,294.1499938964844,253.3175506591797,252.65313720703125,256.83172607421875,253.2427520751953,289.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099454084411,7.026940362919731e-09,0.0010099384235218,-0.0174613855779171,0.0,0.0,0.0,-0.0082940058782696,60.0,-24.94003868103028,-0.0,-6.54743743666586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35693359375,0.0,0.0,9.484993643127382e-05,292.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,9.988097008317708e-05,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36383056640625,0.0,0.0,7.377217116300017e-05,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,9.98816394712776e-05,291.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156677246094,0.0,0.0,0.0004737923154607,290.8998413085937,294.1499938964844,253.34933471679688,252.678451538086,256.769287109375,253.26638793945312,289.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106323752552,7.1072494556290175e-09,0.0010106252739205,-0.01767173781991,0.0,0.0,0.0,-0.0083338180556893,60.0,-24.92619132995605,-0.0,-6.556345510944085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35693359375,0.0,0.0,9.484993643127382e-05,292.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,9.988097008317708e-05,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36383056640625,0.0,0.0,7.377217116300017e-05,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,9.98816394712776e-05,291.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156677246094,0.0,0.0,0.0004737923154607,290.8998413085937,294.1499938964844,253.34933471679688,252.678451538086,256.769287109375,253.26638793945312,289.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106323752552,7.1072494556290175e-09,0.0010106252739205,-0.01767173781991,0.0,0.0,0.0,-0.0083338180556893,60.0,-24.92619132995605,-0.0,-6.556345510944085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514099121094,0.0,0.0,9.487445640843362e-05,292.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,9.990679245674984e-05,291.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582763671875,0.0,0.0,7.379124144790694e-05,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,9.990746184485032e-05,291.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7078857421875,0.0,0.0,0.0004739148134831,290.8960266113281,294.1499938964844,253.36569213867188,252.69143676757807,256.7387390136719,253.2792053222656,289.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010893494822,7.137784141519887e-09,0.0010108863934874,-0.0177517142146825,0.0,0.0,0.0,-0.0083489548414945,60.0,-24.91678237915039,-0.0,-6.559734089250925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458557128906,0.0,0.0,9.489474905421956e-05,292.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,9.992816194426268e-05,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526916503906,0.0,0.0,7.38070229999721e-05,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.992882405640556e-05,291.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001037597656,0.0,0.0,0.0004740161530207,290.8922119140625,294.1499938964844,253.3822631835937,252.7045745849609,256.70855712890625,253.2925262451172,289.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111096780747,7.163050153025097e-09,0.0010111024603247,-0.0178178939968347,0.0,0.0,0.0,-0.0083614801988005,60.0,-24.906089782714844,-0.0,-6.56253860142897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,9.492132085142656e-05,292.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,9.995615255320443e-05,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34149169921875,0.0,0.0,7.3827693995554e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.995680738938972e-05,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845397949219,0.0,0.0,0.0004741489537991,290.884521484375,294.1499938964844,253.4159393310547,252.7312164306641,256.6494445800781,253.3206024169922,289.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113925673067,7.196135243248136e-09,0.0010113854659721,-0.0179045516997575,0.0,0.0,0.0,-0.0083778807893395,60.0,-24.880447387695312,-0.0,-6.56621210737285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,9.492132085142656e-05,292.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,9.995615255320443e-05,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34149169921875,0.0,0.0,7.3827693995554e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.995680738938972e-05,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845397949219,0.0,0.0,0.0004741489537991,290.884521484375,294.1499938964844,253.4159393310547,252.7312164306641,256.6494445800781,253.3206024169922,289.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113925673067,7.196135243248136e-09,0.0010113854659721,-0.0179045516997575,0.0,0.0,0.0,-0.0083778807893395,60.0,-24.880447387695312,-0.0,-6.56621210737285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236389160156,0.0,0.0,9.493147808825596e-05,292.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,9.996685548685492e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302917480469,0.0,0.0,7.3835595685523e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.996750304708256e-05,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690368652344,0.0,0.0,0.0004741997108794,290.8767395019531,294.1499938964844,253.4499969482422,252.758056640625,256.59197998046875,253.35025024414065,289.388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115007171407,7.208764696287062e-09,0.0010114934993907,-0.0179376304149627,0.0,0.0,0.0,-0.0083841420710086,60.0,-24.84976387023925,-0.0,-6.567614718733239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236389160156,0.0,0.0,9.493147808825596e-05,292.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,9.996685548685492e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302917480469,0.0,0.0,7.3835595685523e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.996750304708256e-05,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690368652344,0.0,0.0,0.0004741997108794,290.8767395019531,294.1499938964844,253.4499969482422,252.758056640625,256.59197998046875,253.35025024414065,289.388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115007171407,7.208764696287062e-09,0.0010114934993907,-0.0179376304149627,0.0,0.0,0.0,-0.0083841420710086,60.0,-24.84976387023925,-0.0,-6.567614718733239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125,0.0,0.0,9.493123070569708e-05,292.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,9.996660810429604e-05,291.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190612792969,0.0,0.0,7.383540651062503e-05,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.996724838856608e-05,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.653564453125,0.0,0.0,0.0004741985467262,290.8688659667969,294.1499938964844,253.4840545654297,252.7848052978516,256.5362243652344,253.38107299804688,289.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114978067576,7.208435626182563e-09,0.001011490705423,-0.0179367680102586,0.0,0.0,0.0,-0.0083839790895581,60.0,-24.81528854370117,-0.0,-6.56757777051098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125,0.0,0.0,9.493123070569708e-05,292.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,9.996660810429604e-05,291.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190612792969,0.0,0.0,7.383540651062503e-05,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.996724838856608e-05,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.653564453125,0.0,0.0,0.0004741985467262,290.8688659667969,294.1499938964844,253.4840545654297,252.7848052978516,256.5362243652344,253.38107299804688,289.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114978067576,7.208435626182563e-09,0.001011490705423,-0.0179367680102586,0.0,0.0,0.0,-0.0083839790895581,60.0,-24.81528854370117,-0.0,-6.56757777051098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30133056640625,0.0,0.0,9.4970477221068e-05,292.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,0.0001000079355435,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30780029296875,0.0,0.0,7.386592187685892e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0001000085685518,291.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6381225585937,0.0,0.0,0.0004743945901282,290.86090087890625,294.1499938964844,253.51773071289065,252.8111572265625,256.4820861816406,253.4127655029297,289.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119156213477,7.2573018705668355e-09,0.0010119082871824,-0.018064759671688,0.0,0.0,0.0,-0.0084082018584012,60.0,-24.784868240356445,-0.0,-6.573005606469452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30133056640625,0.0,0.0,9.4970477221068e-05,292.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,0.0001000079355435,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30780029296875,0.0,0.0,7.386592187685892e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0001000085685518,291.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6381225585937,0.0,0.0,0.0004743945901282,290.86090087890625,294.1499938964844,253.51773071289065,252.8111572265625,256.4820861816406,253.4127655029297,289.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119156213477,7.2573018705668355e-09,0.0010119082871824,-0.018064759671688,0.0,0.0,0.0,-0.0084082018584012,60.0,-24.784868240356445,-0.0,-6.573005606469452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29571533203125,0.0,0.0,9.499338193563744e-05,292.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,0.0001000320626189,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021850585937,0.0,0.0,7.388374069705606e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0001000326883513,291.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304016113281,0.0,0.0,0.0004745090263895,290.8568725585937,294.1499938964844,253.5343170166016,252.82408142089844,256.45556640625,253.4288787841797,289.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121596278622,7.2858306054968125e-09,0.0010121522936969,-0.0181394815444946,0.0,0.0,0.0,-0.0084223449230194,60.0,-24.772306442260746,-0.0,-6.576176048156412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901306152344,0.0,0.0,9.500181477051228e-05,292.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257507324219,0.0,0.0,0.0001000409465632,291.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2965393066406,0.0,0.0,7.389030361082405e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0001000415722955,291.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226806640625,0.0,0.0,0.000474551168736,290.85284423828125,294.1499938964844,253.5506591796875,252.8367919921875,256.429443359375,253.445068359375,289.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122495004907,7.296328874417668e-09,0.0010122422827407,-0.0181669779121875,0.0,0.0,0.0,-0.0084275500848889,60.0,-24.75884437561035,-0.0,-6.57734275932853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789306640625,0.0,0.0,9.496816346654668e-05,292.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,0.0001000055126496,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852478027344,0.0,0.0,7.386412471532822e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.000100006131106,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072998046875,0.0,0.0,0.0004743830941151,290.8446960449219,294.1499938964844,253.5824584960937,252.8614501953125,256.3783569335937,253.47726440429688,289.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118909412994,7.254372214049454e-09,0.0010118836071342,-0.0180570855736732,0.0,0.0,0.0,-0.0084067517891526,60.0,-24.72305488586425,-0.0,-6.572680177896474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789306640625,0.0,0.0,9.496816346654668e-05,292.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,0.0001000055126496,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852478027344,0.0,0.0,7.386412471532822e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.000100006131106,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072998046875,0.0,0.0,0.0004743830941151,290.8446960449219,294.1499938964844,253.5824584960937,252.8614501953125,256.3783569335937,253.47726440429688,289.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118909412994,7.254372214049454e-09,0.0010118836071342,-0.0180570855736732,0.0,0.0,0.0,-0.0084067517891526,60.0,-24.72305488586425,-0.0,-6.572680177896474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677001953125,0.0,0.0,9.488148498348892e-05,292.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,9.991424303734676e-05,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27392578125,0.0,0.0,7.379671296803281e-05,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.991485421778634e-05,291.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919494628906,0.0,0.0,0.0004739501455333,290.83648681640625,294.1499938964844,253.6127471923828,252.88479614257807,256.3287658691406,253.5087432861328,289.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109673021361,7.146355951448413e-09,0.0010109600843861,-0.0177741665393114,0.0,0.0,0.0,-0.0083532063290476,60.0,-24.674036026000977,-0.0,-6.560685505974106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
