time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600000,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677001953125,0.0,0.0,9.488148498348892e-05,292.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,9.991424303734676e-05,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27392578125,0.0,0.0,7.379671296803281e-05,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.991485421778634e-05,291.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919494628906,0.0,0.0,0.0004739501455333,290.83648681640625,294.1499938964844,253.6127471923828,252.88479614257807,256.3287658691406,253.5087432861328,289.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109673021361,7.146355951448413e-09,0.0010109600843861,-0.0177741665393114,0.0,0.0,0.0,-0.0083532063290476,60.0,-24.674036026000977,-0.0,-6.560685505974106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,9.477695857640356e-05,292.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,9.9804179626517e-05,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626342773437,0.0,0.0,7.371541141765192e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.980477625504136e-05,291.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57666015625,0.0,0.0,0.0004734280519187,290.82818603515625,294.1499938964844,253.6411590576172,252.90655517578125,256.28057861328125,253.5391540527344,289.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098533239215,7.0160992571288724e-09,0.0010098463390022,-0.017432989552617,0.0,0.0,0.0,-0.0082886349409818,60.0,-24.617401123046875,-0.0,-6.546235198356953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,9.477695857640356e-05,292.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,9.9804179626517e-05,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626342773437,0.0,0.0,7.371541141765192e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.980477625504136e-05,291.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57666015625,0.0,0.0,0.0004734280519187,290.82818603515625,294.1499938964844,253.6411590576172,252.90655517578125,256.28057861328125,253.5391540527344,289.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098533239215,7.0160992571288724e-09,0.0010098463390022,-0.017432989552617,0.0,0.0,0.0,-0.0082886349409818,60.0,-24.617401123046875,-0.0,-6.546235198356953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452087402344,0.0,0.0,9.46791988098994e-05,292.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,9.970124665414914e-05,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513122558594,0.0,0.0,7.36393776605837e-05,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,9.97018360067159e-05,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614013671875,0.0,0.0,0.0004729397769551,290.8197937011719,294.1499938964844,253.66729736328125,252.9264373779297,256.23388671875,253.56814575195312,289.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088115232065,6.89428247824253e-09,0.0010088046547025,-0.0171139128506183,0.0,0.0,0.0,-0.0082282470539212,60.0,-24.560565948486328,-0.0,-6.532735596920247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452087402344,0.0,0.0,9.46791988098994e-05,292.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,9.970124665414914e-05,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513122558594,0.0,0.0,7.36393776605837e-05,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,9.97018360067159e-05,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614013671875,0.0,0.0,0.0004729397769551,290.8197937011719,294.1499938964844,253.66729736328125,252.9264373779297,256.23388671875,253.56814575195312,289.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088115232065,6.89428247824253e-09,0.0010088046547025,-0.0171139128506183,0.0,0.0,0.0,-0.0082282470539212,60.0,-24.560565948486328,-0.0,-6.532735596920247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23956298828125,0.0,0.0,9.463309106649832e-05,292.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,9.96526941889897e-05,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456359863281,0.0,0.0,7.36035144655034e-05,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,9.965328354155643e-05,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.55377197265625,0.0,0.0,0.0004727094783447,290.8155822753906,294.1499938964844,253.67941284179688,252.93556213378903,256.2109680175781,253.5821075439453,289.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083201341331,6.8368231076476604e-09,0.0010083132656291,-0.0169634073972702,0.0,0.0,0.0,-0.0081997634842991,60.0,-24.533100128173828,-0.0,-6.526373397264251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,9.458951535634696e-05,292.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,9.960680472431704e-05,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2399597167969,0.0,0.0,7.356962305493653e-05,290.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,9.960738680092618e-05,291.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5461730957031,0.0,0.0,0.0004724918107967,290.81134033203125,294.1499938964844,253.69081115722656,252.94412231445312,256.1884460449219,253.5956268310547,289.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007855636999,6.782516770442726e-09,0.0010078488849103,-0.0168211590498685,0.0,0.0,0.0,-0.0081728426739573,60.0,-24.5067195892334,-0.0,-6.520362916262458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,9.450922516407444e-05,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,9.952226537279783e-05,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286071777344,0.0,0.0,7.350717351073399e-05,290.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,9.952284017344935e-05,291.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.531005859375,0.0,0.0,0.000472090760013,290.8028259277344,294.1499938964844,253.71131896972656,252.95933532714844,256.1441650390625,253.6214294433593,289.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069999843835,6.682462139195877e-09,0.0010069933487102,-0.0165590774267911,0.0,0.0,0.0,-0.008123243227601,60.0,-24.45685386657715,-0.0,-6.509295502610257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,9.450922516407444e-05,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,9.952226537279783e-05,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286071777344,0.0,0.0,7.350717351073399e-05,290.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,9.952284017344935e-05,291.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.531005859375,0.0,0.0,0.000472090760013,290.8028259277344,294.1499938964844,253.71131896972656,252.95933532714844,256.1441650390625,253.6214294433593,289.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069999843835,6.682462139195877e-09,0.0010069933487102,-0.0165590774267911,0.0,0.0,0.0,-0.008123243227601,60.0,-24.45685386657715,-0.0,-6.509295502610257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,9.443869930692016e-05,292.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,9.944800694938748e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,7.345232006628066e-05,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,9.94485744740814e-05,291.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5158386230469,0.0,0.0,0.000471738516353,290.7942199707031,294.1499938964844,253.7284240722656,252.97178649902344,256.1010437011719,253.6451416015625,289.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062482906505,6.59457510820971e-09,0.0010062417713925,-0.0163288656622171,0.0,0.0,0.0,-0.0080796750262379,60.0,-24.4118709564209,-0.0,-6.499582383412418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,9.443869930692016e-05,292.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,9.944800694938748e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,7.345232006628066e-05,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,9.94485744740814e-05,291.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5158386230469,0.0,0.0,0.000471738516353,290.7942199707031,294.1499938964844,253.7284240722656,252.97178649902344,256.1010437011719,253.6451416015625,289.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062482906505,6.59457510820971e-09,0.0010062417713925,-0.0163288656622171,0.0,0.0,0.0,-0.0080796750262379,60.0,-24.4118709564209,-0.0,-6.499582383412418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.437947301194072e-05,292.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.938564471667632e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,7.340625597862527e-05,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,9.938620496541262e-05,291.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.500732421875,0.0,0.0,0.0004714427050203,290.7855224609375,294.1499938964844,253.7417755126953,252.9811553955078,256.0590515136719,253.6663055419922,289.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056170867756,6.520762596551321e-09,0.0010056105675175,-0.0161355175077915,0.0,0.0,0.0,-0.0080430842936038,60.0,-24.37241554260254,-0.0,-6.491430326605041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.437947301194072e-05,292.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.938564471667632e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,7.340625597862527e-05,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,9.938620496541262e-05,291.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.500732421875,0.0,0.0,0.0004714427050203,290.7855224609375,294.1499938964844,253.7417755126953,252.9811553955078,256.0590515136719,253.6663055419922,289.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056170867756,6.520762596551321e-09,0.0010056105675175,-0.0161355175077915,0.0,0.0,0.0,-0.0080430842936038,60.0,-24.37241554260254,-0.0,-6.491430326605041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.433157538296656e-05,292.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634033203125,0.0,0.0,9.93352077784948e-05,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,7.336900307564065e-05,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,9.933576075127348e-05,291.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48565673828125,0.0,0.0,0.0004712034715339,290.7767639160156,294.1499938964844,253.75099182128903,252.9871826171875,256.01806640625,253.6848602294922,289.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005106489174,6.461063239981968e-09,0.001005099969916,-0.0159791372716426,0.0,0.0,0.0,-0.0080134896561503,60.0,-24.33833885192871,-0.0,-6.484840753273603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.433157538296656e-05,292.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634033203125,0.0,0.0,9.93352077784948e-05,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,7.336900307564065e-05,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,9.933576075127348e-05,291.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48565673828125,0.0,0.0,0.0004712034715339,290.7767639160156,294.1499938964844,253.75099182128903,252.9871826171875,256.01806640625,253.6848602294922,289.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005106489174,6.461063239981968e-09,0.001005099969916,-0.0159791372716426,0.0,0.0,0.0,-0.0080134896561503,60.0,-24.33833885192871,-0.0,-6.484840753273603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,9.431224316358566e-05,292.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,9.931485692504792e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,7.335396367125213e-05,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,9.9315402621869e-05,291.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781494140625,0.0,0.0,0.0004711069050244,290.7723388671875,294.1499938964844,253.75392150878903,252.9888458251953,255.9978942871093,253.6930389404297,289.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049003176391,6.4369669594555035e-09,0.0010048939147964,-0.0159160159528255,0.0,0.0,0.0,-0.0080015445128083,60.0,-24.32355690002441,-0.0,-6.482181902356389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,9.4296301540453e-05,292.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561096191406,0.0,0.0,9.9298071290832e-05,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,7.334156543947756e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,9.929861698765308e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706115722656,0.0,0.0,0.0004710273060481,290.7679138183594,294.1499938964844,253.75567626953125,252.98956298828125,255.97792053222656,253.700424194336,289.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047303512692,6.417094411403923e-09,0.0010047239484265,-0.0158639606088399,0.0,0.0,0.0,-0.007991692982614,60.0,-24.31039047241211,-0.0,-6.479989167473832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.42745609791018e-05,292.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487548828125,0.0,0.0,9.92751884041354e-05,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,7.33246561139822e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,9.927572682499886e-05,291.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555969238281,0.0,0.0,0.0004709187487605,290.7590026855469,294.1499938964844,253.75547790527344,252.9879913330078,255.9385528564453,253.712646484375,289.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.3899894264807244e-09,0.0010044921655207,-0.0157929603010416,0.0,0.0,0.0,-0.00797825679183,60.0,-24.289043426513672,-0.0,-6.476999914184489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.42745609791018e-05,292.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487548828125,0.0,0.0,9.92751884041354e-05,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,7.33246561139822e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,9.927572682499886e-05,291.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555969238281,0.0,0.0,0.0004709187487605,290.7590026855469,294.1499938964844,253.75547790527344,252.9879913330078,255.9385528564453,253.712646484375,289.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.3899894264807244e-09,0.0010044921655207,-0.0157929603010416,0.0,0.0,0.0,-0.00797825679183,60.0,-24.289043426513672,-0.0,-6.476999914184489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.4266863015946e-05,292.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,9.92670829873532e-05,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,7.331866800086573e-05,290.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,9.926761413225904e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44061279296875,0.0,0.0,0.0004708803026005,290.75,294.1499938964844,253.75,252.982177734375,255.89979553222656,253.7212829589844,289.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044162627309,6.380374006909051e-09,0.0010044098598882,-0.0157677717506885,0.0,0.0,0.0,-0.0079734893515706,60.0,-24.274642944335938,-0.0,-6.47593907388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.4266863015946e-05,292.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,9.92670829873532e-05,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,7.331866800086573e-05,290.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,9.926761413225904e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44061279296875,0.0,0.0,0.0004708803026005,290.75,294.1499938964844,253.75,252.982177734375,255.89979553222656,253.7212829589844,289.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044162627309,6.380374006909051e-09,0.0010044098598882,-0.0157677717506885,0.0,0.0,0.0,-0.0079734893515706,60.0,-24.274642944335938,-0.0,-6.47593907388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.425051393918692e-05,292.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,9.924986807163803e-05,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.330595690291375e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,9.925039921654388e-05,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256286621094,0.0,0.0,0.0004707986663561,290.74090576171875,294.1499938964844,253.74127197265625,252.97373962402344,255.861572265625,253.7263336181641,289.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042419889941,6.359984539017205e-09,0.0010042355861514,-0.0157143622636795,0.0,0.0,0.0,-0.0079633826389908,60.0,-24.26366806030273,-0.0,-6.473690916664054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.425051393918692e-05,292.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,9.924986807163803e-05,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.330595690291375e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,9.925039921654388e-05,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256286621094,0.0,0.0,0.0004707986663561,290.74090576171875,294.1499938964844,253.74127197265625,252.97373962402344,255.861572265625,253.7263336181641,289.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042419889941,6.359984539017205e-09,0.0010042355861514,-0.0157143622636795,0.0,0.0,0.0,-0.0079633826389908,60.0,-24.26366806030273,-0.0,-6.473690916664054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.418212721357122e-05,292.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,9.917786519508807e-05,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,7.325276237679645e-05,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,9.91783817880787e-05,291.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4106750488281,0.0,0.0,0.000470457074698,290.7317810058594,294.1499938964844,253.7315826416016,252.9644775390625,255.8238677978516,253.7281646728516,289.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035133454948,6.2747615992009295e-09,0.0010035070590674,-0.0154911177232861,0.0,0.0,0.0,-0.0079211369156837,60.0,-24.246654510498047,-0.0,-6.464297541697307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.418212721357122e-05,292.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,9.917786519508807e-05,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,7.325276237679645e-05,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,9.91783817880787e-05,291.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4106750488281,0.0,0.0,0.000470457074698,290.7317810058594,294.1499938964844,253.7315826416016,252.9644775390625,255.8238677978516,253.7281646728516,289.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035133454948,6.2747615992009295e-09,0.0010035070590674,-0.0154911177232861,0.0,0.0,0.0,-0.0079211369156837,60.0,-24.246654510498047,-0.0,-6.464297541697307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.41207690630108e-05,292.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,9.911325469147414e-05,290.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,7.320503937080503e-05,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,9.911376400850712e-05,291.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031982421875,0.0,0.0,0.0004701505822595,290.7271728515625,294.1499938964844,253.72637939453125,252.9595489501953,255.8052215576172,253.7280120849609,289.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028595570474,6.1983054244763025e-09,0.0010028533870354,-0.015290836803615,0.0,0.0,0.0,-0.0078832358121871,60.0,-24.23263168334961,-0.0,-6.455876189193077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.404879529029132e-05,292.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81854248046875,0.0,0.0,9.90374683169648e-05,290.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,7.314906542887911e-05,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,9.90379776339978e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.395751953125,0.0,0.0,0.0004697911208495,290.7225341796875,294.1499938964844,253.720932006836,252.9544372558593,255.7867126464844,253.72726440429688,289.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020927293226,6.108630046242069e-09,0.0010020866757258,-0.0150559255853295,0.0,0.0,0.0,-0.0078387819230556,60.0,-24.215282440185547,-0.0,-6.446006040050635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.392547508468851e-05,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,9.890761430142447e-05,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,7.305315375560895e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,9.890811634249984e-05,291.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.380859375,0.0,0.0,0.0004691751382779,290.7132568359375,294.1499938964844,253.70936584472656,252.943603515625,255.7500457763672,253.7243194580078,289.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007784003391,5.95496763011738e-09,0.0010007724631577,-0.0146533893421292,0.0,0.0,0.0,-0.0077626071870327,60.0,-24.178455352783203,-0.0,-6.42911075487973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.392547508468851e-05,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,9.890761430142447e-05,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,7.305315375560895e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,9.890811634249984e-05,291.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.380859375,0.0,0.0,0.0004691751382779,290.7132568359375,294.1499938964844,253.70936584472656,252.943603515625,255.7500457763672,253.7243194580078,289.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007784003391,5.95496763011738e-09,0.0010007724631577,-0.0146533893421292,0.0,0.0,0.0,-0.0077626071870327,60.0,-24.178455352783203,-0.0,-6.42911075487973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.383782162331045e-05,292.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030700683594,0.0,0.0,9.881531150313094e-05,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,7.298497075680643e-05,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,9.881581354420632e-05,291.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36602783203125,0.0,0.0,0.0004687373002525,290.70391845703125,294.1499938964844,253.69688415527344,252.9320373535156,255.71388244628903,253.7193603515625,289.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998442837968,5.845738115795029e-09,0.0009998384630307,-0.0143672479316592,0.0,0.0,0.0,-0.0077084596268832,60.0,-24.1487979888916,-0.0,-6.417114661871892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.383782162331045e-05,292.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030700683594,0.0,0.0,9.881531150313094e-05,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,7.298497075680643e-05,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,9.881581354420632e-05,291.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36602783203125,0.0,0.0,0.0004687373002525,290.70391845703125,294.1499938964844,253.69688415527344,252.9320373535156,255.71388244628903,253.7193603515625,289.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998442837968,5.845738115795029e-09,0.0009998384630307,-0.0143672479316592,0.0,0.0,0.0,-0.0077084596268832,60.0,-24.1487979888916,-0.0,-6.417114661871892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.375337685924023e-05,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,9.8726392025128e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,7.29192906874232e-05,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,9.872687951428816e-05,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511962890625,0.0,0.0,0.0004683154984377,290.6944885253906,294.1499938964844,253.6835174560547,252.91970825195312,255.6781768798828,253.7128295898437,289.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989442769438,5.740505404361329e-09,0.000998938572593,-0.0140915708616375,0.0,0.0,0.0,-0.00765629298985,60.0,-24.12275505065918,-0.0,-6.405567631873056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.375337685924023e-05,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,9.8726392025128e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,7.29192906874232e-05,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,9.872687951428816e-05,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511962890625,0.0,0.0,0.0004683154984377,290.6944885253906,294.1499938964844,253.6835174560547,252.91970825195312,255.6781768798828,253.7128295898437,289.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989442769438,5.740505404361329e-09,0.000998938572593,-0.0140915708616375,0.0,0.0,0.0,-0.00765629298985,60.0,-24.12275505065918,-0.0,-6.405567631873056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.366798622068018e-05,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78729248046875,0.0,0.0,9.863647574093191e-05,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,7.285287574632093e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,9.863696323009208e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363952636719,0.0,0.0,0.0004678889818023,290.6849975585937,294.1499938964844,253.66929626464844,252.9066772460937,255.642822265625,253.7051239013672,288.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980343747884,5.6341002974136245e-09,0.0009980286704376,-0.0138128204271197,0.0,0.0,0.0,-0.0076035456731915,60.0,-24.097959518432617,-0.0,-6.393902651780081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.366798622068018e-05,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78729248046875,0.0,0.0,9.863647574093191e-05,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,7.285287574632093e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,9.863696323009208e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363952636719,0.0,0.0,0.0004678889818023,290.6849975585937,294.1499938964844,253.66929626464844,252.9066772460937,255.642822265625,253.7051239013672,288.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980343747884,5.6341002974136245e-09,0.0009980286704376,-0.0138128204271197,0.0,0.0,0.0,-0.0076035456731915,60.0,-24.097959518432617,-0.0,-6.393902651780081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.36244905460626e-05,292.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833251953125,0.0,0.0,9.859068086370826e-05,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,7.28190498193726e-05,290.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,9.85911610769108e-05,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290100097656,0.0,0.0,0.000467671721708,290.68023681640625,294.1499938964844,253.661865234375,252.89990234375,255.62530517578125,253.7007598876953,288.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975708089768,5.579902762065103e-09,0.0009975652210414,-0.0136708375066518,0.0,0.0,0.0,-0.007576678879559,60.0,-24.08578109741211,-0.0,-6.38796535668007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.35803764150478e-05,292.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793273925781,0.0,0.0,9.854423115029932e-05,290.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,7.27847364032641e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,9.854471136350183e-05,291.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216247558594,0.0,0.0,0.0004674514057114,290.6754455566406,294.1499938964844,253.6542205810547,252.8929443359375,255.60787963867188,253.6961212158203,288.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971008403226,5.524936952383541e-09,0.0009970952523872,-0.0135268401354551,0.0,0.0,0.0,-0.0075494307093322,60.0,-24.073627471923828,-0.0,-6.381946349165446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,9.348918683826923e-05,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,9.844820306170732e-05,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,7.271381036844105e-05,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92681884765625,0.0,0.0,9.844867599895224e-05,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.306884765625,0.0,0.0,0.0004669959016609,290.66583251953125,294.1499938964844,253.6383209228516,252.87852478027344,255.57330322265625,253.68605041503903,288.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996129005216,5.411304293545527e-09,0.0009961235336959,-0.0132291484624147,0.0,0.0,0.0,-0.0074931005947291,60.0,-24.049192428588867,-0.0,-6.36951256183238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,9.348918683826923e-05,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,9.844820306170732e-05,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,7.271381036844105e-05,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92681884765625,0.0,0.0,9.844867599895224e-05,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.306884765625,0.0,0.0,0.0004669959016609,290.66583251953125,294.1499938964844,253.6383209228516,252.87852478027344,255.57330322265625,253.68605041503903,288.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996129005216,5.411304293545527e-09,0.0009961235336959,-0.0132291484624147,0.0,0.0,0.0,-0.0074931005947291,60.0,-24.049192428588867,-0.0,-6.36951256183238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
