time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602340,290.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,9.339239477412777e-05,292.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,9.834628144744784e-05,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,7.263852603500709e-05,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,9.834674710873514e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29217529296875,0.0,0.0,0.0004665124288294,290.6561584472656,294.1499938964844,253.62161254882807,252.86343383789065,255.53909301757807,253.67495727539065,288.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950975654646,5.290693216863929e-09,0.0009950922103598,-0.0129131712019443,0.0,0.0,0.0,-0.0074333110824227,60.0,-24.024131774902344,-0.0,-6.356328441370351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,9.339239477412777e-05,292.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,9.834628144744784e-05,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,7.263852603500709e-05,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,9.834674710873514e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29217529296875,0.0,0.0,0.0004665124288294,290.6561584472656,294.1499938964844,253.62161254882807,252.86343383789065,255.53909301757807,253.67495727539065,288.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950975654646,5.290693216863929e-09,0.0009950922103598,-0.0129131712019443,0.0,0.0,0.0,-0.0074333110824227,60.0,-24.024131774902344,-0.0,-6.356328441370351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,9.328891610493883e-05,292.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,9.823731670621784e-05,290.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,7.25580466678366e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,9.823778236750512e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774658203125,0.0,0.0,0.0004659955448005,290.6464233398437,294.1499938964844,253.6041259765625,252.8477020263672,255.50523376464844,253.6629943847656,288.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939948795363,5.161751914783963e-09,0.0009939896408468,-0.0125753656029701,0.0,0.0,0.0,-0.0073693916201591,60.0,-23.998096466064453,-0.0,-6.342248326518529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,9.328891610493883e-05,292.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,9.823731670621784e-05,290.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,7.25580466678366e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,9.823778236750512e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774658203125,0.0,0.0,0.0004659955448005,290.6464233398437,294.1499938964844,253.6041259765625,252.8477020263672,255.50523376464844,253.6629943847656,288.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939948795363,5.161751914783963e-09,0.0009939896408468,-0.0125753656029701,0.0,0.0,0.0,-0.0073693916201591,60.0,-23.998096466064453,-0.0,-6.342248326518529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,9.3177572125569e-05,292.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467956542969,0.0,0.0,9.812007920118047e-05,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,7.24714482203126e-05,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,9.812053031055255e-05,291.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628173828125,0.0,0.0,0.0004654393997043,290.6365966796875,294.1499938964844,253.5858612060547,252.83132934570312,255.4716796875,253.6502685546875,288.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928083745762,5.023017113359174e-09,0.0009928033687174,-0.0122118983417749,0.0,0.0,0.0,-0.0073006176389753,60.0,-23.97073745727539,-0.0,-6.327116608417782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,9.3177572125569e-05,292.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467956542969,0.0,0.0,9.812007920118047e-05,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,7.24714482203126e-05,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,9.812053031055255e-05,291.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628173828125,0.0,0.0,0.0004654393997043,290.6365966796875,294.1499938964844,253.5858612060547,252.83132934570312,255.4716796875,253.6502685546875,288.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928083745762,5.023017113359174e-09,0.0009928033687174,-0.0122118983417749,0.0,0.0,0.0,-0.0073006176389753,60.0,-23.97073745727539,-0.0,-6.327116608417782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,9.31189933908172e-05,292.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,9.805839363252744e-05,290.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,7.242588617373258e-05,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,9.805884474189952e-05,291.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,0.0004651468188967,290.6316833496094,294.1499938964844,253.5764617919922,252.8229217529297,255.4550323486328,253.6436462402344,288.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921841556206,4.950027943095847e-09,0.0009921792661771,-0.012020674534142,0.0,0.0,0.0,-0.0072644352912902,60.0,-23.956512451171875,-0.0,-6.319162793033685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,9.305861021857707e-05,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,9.799480903893708e-05,290.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,7.237891986733302e-05,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.799526014830916e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481689453125,0.0,0.0,0.0004648451867979,290.6267395019531,294.1499938964844,253.56686401367188,252.81434631347656,255.4384307861328,253.6368865966797,288.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915407281368,4.874785464181741e-09,0.0009915358386933,-0.0118235452100634,0.0,0.0,0.0,-0.0072271358221769,60.0,-23.94194984436035,-0.0,-6.310968814204898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,9.293314360547812e-05,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73016357421875,0.0,0.0,9.786269220057876e-05,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,7.22813347238116e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,9.78631360339932e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,0.0004642184940166,290.6168212890625,294.1499938964844,253.54714965820312,252.7967834472656,255.4054412841797,253.6229705810547,288.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902036981657,4.718454515995063e-09,0.0009901990415528,-0.0114139672368764,0.0,0.0,0.0,-0.0071496390737593,60.0,-23.911924362182617,-0.0,-6.293961263281744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,9.293314360547812e-05,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73016357421875,0.0,0.0,9.786269220057876e-05,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,7.22813347238116e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,9.78631360339932e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,0.0004642184940166,290.6168212890625,294.1499938964844,253.54714965820312,252.7967834472656,255.4054412841797,253.6229705810547,288.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902036981657,4.718454515995063e-09,0.0009901990415528,-0.0114139672368764,0.0,0.0,0.0,-0.0071496390737593,60.0,-23.911924362182617,-0.0,-6.293961263281744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,9.280390077037735e-05,292.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217712402344,0.0,0.0,9.772659541340543e-05,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,7.218081009341404e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,9.77270319708623e-05,291.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.218994140625,0.0,0.0,0.0004635729128494,290.6068420410156,294.1499938964844,253.5267333984375,252.7786407470703,255.3726959228516,253.6085662841797,288.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888265049085,4.557414445827135e-09,0.0009888219647109,-0.0109920445829629,0.0,0.0,0.0,-0.0070698074996471,60.0,-23.880992889404297,-0.0,-6.276464858956389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,9.280390077037735e-05,292.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217712402344,0.0,0.0,9.772659541340543e-05,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,7.218081009341404e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,9.77270319708623e-05,291.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.218994140625,0.0,0.0,0.0004635729128494,290.6068420410156,294.1499938964844,253.5267333984375,252.7786407470703,255.3726959228516,253.6085662841797,288.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888265049085,4.557414445827135e-09,0.0009888219647109,-0.0109920445829629,0.0,0.0,0.0,-0.0070698074996471,60.0,-23.880992889404297,-0.0,-6.276464858956389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,9.26748471101746e-05,292.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,9.759070235304534e-05,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,7.208043825812638e-05,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,9.759113163454458e-05,291.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,0.0004629282921086,290.5968322753906,294.1499938964844,253.505615234375,252.7599334716797,255.34022521972656,253.5936584472656,288.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874512907117,4.3966146279217355e-09,0.0009874468669295,-0.010570746846497,0.0,0.0,0.0,-0.0069900951348245,60.0,-23.85002326965332,-0.0,-6.259019613708007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,9.26748471101746e-05,292.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,9.759070235304534e-05,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,7.208043825812638e-05,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,9.759113163454458e-05,291.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,0.0004629282921086,290.5968322753906,294.1499938964844,253.505615234375,252.7599334716797,255.34022521972656,253.5936584472656,288.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874512907117,4.3966146279217355e-09,0.0009874468669295,-0.010570746846497,0.0,0.0,0.0,-0.0069900951348245,60.0,-23.85002326965332,-0.0,-6.259019613708007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,9.255057375412434e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048034667969,0.0,0.0,9.745984425535426e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,7.198377716122195e-05,290.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456726074219,0.0,0.0,9.746026626089588e-05,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0004623075365088,290.58673095703125,294.1499938964844,253.48385620117188,252.74069213867188,255.3079833984375,253.5783233642578,288.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861269500106,4.241766493606747e-09,0.000986122759059,-0.010165037587285,0.0,0.0,0.0,-0.0069133331999182,60.0,-23.82011032104492,-0.0,-6.242242278631238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,9.255057375412434e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048034667969,0.0,0.0,9.745984425535426e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,7.198377716122195e-05,290.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456726074219,0.0,0.0,9.746026626089588e-05,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0004623075365088,290.58673095703125,294.1499938964844,253.48385620117188,252.74069213867188,255.3079833984375,253.5783233642578,288.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861269500106,4.241766493606747e-09,0.000986122759059,-0.010165037587285,0.0,0.0,0.0,-0.0069133331999182,60.0,-23.82011032104492,-0.0,-6.242242278631238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,9.249208233086392e-05,292.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005310058594,0.0,0.0,9.739824599819258e-05,290.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,7.193828787421808e-05,290.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84051513671875,0.0,0.0,9.73986680037342e-05,291.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0004620153631549,290.5816650390625,294.1499938964844,253.4727325439453,252.7308654785156,255.29196166992188,253.57049560546875,288.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855036623775,4.168885681110623e-09,0.000985499471426,-0.0099740847945213,0.0,0.0,0.0,-0.0068772044032812,60.0,-23.80599021911621,-0.0,-6.23435383317883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,9.243622480425984e-05,292.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962280273437,0.0,0.0,9.733943443279712e-05,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,7.189484313130379e-05,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,9.733985643833876e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,0.0004617363738361,290.5765991210937,294.1499938964844,253.46144104003903,252.72091674804688,255.2759704589844,253.56256103515625,288.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984908430837,4.09929201694581e-09,0.0009849043563008,-0.0097917430102825,0.0,0.0,0.0,-0.0068427049554884,60.0,-23.79247093200684,-0.0,-6.226826343436187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,9.23365296330303e-05,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876220703125,0.0,0.0,9.723444964038208e-05,290.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394226074219,0.0,0.0,7.181729597505182e-05,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250427246094,0.0,0.0,9.723486436996608e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0004612383781932,290.56640625,294.1499938964844,253.4384155273437,252.70065307617188,255.244140625,253.54638671875,288.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838460246101,3.975063833649983e-09,0.0009838420664891,-0.0094662513583898,0.0,0.0,0.0,-0.0067811217159032,60.0,-23.76831817626953,-0.0,-6.213399217358528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,9.23365296330303e-05,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876220703125,0.0,0.0,9.723444964038208e-05,290.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394226074219,0.0,0.0,7.181729597505182e-05,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250427246094,0.0,0.0,9.723486436996608e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0004612383781932,290.56640625,294.1499938964844,253.4384155273437,252.70065307617188,255.244140625,253.54638671875,288.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838460246101,3.975063833649983e-09,0.0009838420664891,-0.0094662513583898,0.0,0.0,0.0,-0.0067811217159032,60.0,-23.76831817626953,-0.0,-6.213399217358528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,9.22558901947923e-05,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789245605469,0.0,0.0,9.714953921502456e-05,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,7.175457722041756e-05,290.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.814697265625,0.0,0.0,9.714994666865095e-05,291.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0004608355811797,290.55615234375,294.1499938964844,253.414794921875,252.67990112304688,255.2124938964844,253.5296936035156,288.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829866467043,3.874583320850888e-09,0.0009829826885834,-0.0092029795050621,0.0,0.0,0.0,-0.0067313108593225,60.0,-23.74897003173828,-0.0,-6.202549940326207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,9.22558901947923e-05,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789245605469,0.0,0.0,9.714953921502456e-05,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,7.175457722041756e-05,290.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.814697265625,0.0,0.0,9.714994666865095e-05,291.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0004608355811797,290.55615234375,294.1499938964844,253.414794921875,252.67990112304688,255.2124938964844,253.5296936035156,288.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829866467043,3.874583320850888e-09,0.0009829826885834,-0.0092029795050621,0.0,0.0,0.0,-0.0067313108593225,60.0,-23.74897003173828,-0.0,-6.202549940326207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,9.219731146004052e-05,292.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,9.708786092232911e-05,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,7.170902244979516e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,9.708826109999792e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0004605430003721,290.5458374023437,294.1499938964844,253.3905792236328,252.6586761474609,255.1809997558593,253.512451171875,288.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823623113334,3.801589265606253e-09,0.0009823584696277,-0.0090117249637842,0.0,0.0,0.0,-0.0066951252520084,60.0,-23.735107421875,-0.0,-6.194674995185778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,9.219731146004052e-05,292.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,9.708786092232911e-05,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,7.170902244979516e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,9.708826109999792e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0004605430003721,290.5458374023437,294.1499938964844,253.3905792236328,252.6586761474609,255.1809997558593,253.512451171875,288.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823623113334,3.801589265606253e-09,0.0009823584696277,-0.0090117249637842,0.0,0.0,0.0,-0.0066951252520084,60.0,-23.735107421875,-0.0,-6.194674995185778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,9.216369653586298e-05,292.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,9.705247066449374e-05,290.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,7.16828799340874e-05,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938537597656,0.0,0.0,9.70528635662049e-05,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.000460375129478,290.53546142578125,294.1499938964844,253.3658142089844,252.63699340820312,255.149658203125,253.4944610595703,288.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820039849728,3.759697886351887e-09,0.0009820001432672,-0.0089019630104303,0.0,0.0,0.0,-0.0066743586212396,60.0,-23.72796058654785,-0.0,-6.190157364471818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,9.216369653586298e-05,292.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,9.705247066449374e-05,290.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,7.16828799340874e-05,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938537597656,0.0,0.0,9.70528635662049e-05,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.000460375129478,290.53546142578125,294.1499938964844,253.3658142089844,252.63699340820312,255.149658203125,253.4944610595703,288.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820039849728,3.759697886351887e-09,0.0009820001432672,-0.0089019630104303,0.0,0.0,0.0,-0.0066743586212396,60.0,-23.72796058654785,-0.0,-6.190157364471818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940124511719,0.0,0.0,9.215555473929272e-05,292.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,9.704389231046662e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.898193359375,0.0,0.0,7.167654257500544e-05,290.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.0,0.0,9.704428521217778e-05,291.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.000460334442323,290.5302429199219,294.1499938964844,253.3532257080078,252.62599182128903,255.134033203125,253.4851837158203,288.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819170227274,3.749542454301036e-09,0.0009819132974371,-0.0088753551244735,0.0,0.0,0.0,-0.0066693238914012,60.0,-23.726726531982425,-0.0,-6.189062418116009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,9.215388854499906e-05,292.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,9.70421388046816e-05,290.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,7.167524745455012e-05,290.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,9.704253170639277e-05,291.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,0.0004603261186275,290.5250244140625,294.1499938964844,253.34051513671875,252.6148834228516,255.1184234619141,253.47569274902344,288.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818992111831,3.7474583436392095e-09,0.0009818954858928,-0.008869893848896,0.0,0.0,0.0,-0.0066682905890047,60.0,-23.727127075195312,-0.0,-6.188837886611509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,9.216872422257438e-05,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.0,9.705776756163688e-05,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,7.168678712332621e-05,290.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,9.705815318739042e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0004604002751875,290.5145263671875,294.1499938964844,253.314682006836,252.5923614501953,255.0872802734375,253.4559936523437,288.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820570703595,3.765930234322923e-09,0.0009820533450692,-0.0089182937517762,0.0,0.0,0.0,-0.0066774473525583,60.0,-23.73296356201172,-0.0,-6.19082882735711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,9.216872422257438e-05,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.0,9.705776756163688e-05,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,7.168678712332621e-05,290.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,9.705815318739042e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0004604002751875,290.5145263671875,294.1499938964844,253.314682006836,252.5923614501953,255.0872802734375,253.4559936523437,288.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820570703595,3.765930234322923e-09,0.0009820533450692,-0.0089182937517762,0.0,0.0,0.0,-0.0066774473525583,60.0,-23.73296356201172,-0.0,-6.19082882735711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,9.220714855473489e-05,291.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,9.709823643788695e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,7.171666948124766e-05,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,9.70986220636405e-05,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0004605922149494,290.5039367675781,294.1499938964844,253.28836059570312,252.56944274902344,255.05621337890625,253.4351501464844,288.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824663866311,3.813790172557674e-09,0.0009824625449255,-0.0090436935424804,0.0,0.0,0.0,-0.0067011723294854,60.0,-23.74549865722656,-0.0,-6.195990920332406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,9.220714855473489e-05,291.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,9.709823643788695e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,7.171666948124766e-05,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,9.70986220636405e-05,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0004605922149494,290.5039367675781,294.1499938964844,253.28836059570312,252.56944274902344,255.05621337890625,253.4351501464844,288.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824663866311,3.813790172557674e-09,0.0009824625449255,-0.0090436935424804,0.0,0.0,0.0,-0.0067011723294854,60.0,-23.74549865722656,-0.0,-6.195990920332406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,9.226492693414912e-05,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,9.715908527141436e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,7.176161307143047e-05,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75164794921875,0.0,0.0,9.715946362121032e-05,291.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,0.0004608808667398,290.4932861328125,294.1499938964844,253.2615661621093,252.546142578125,255.02520751953125,253.41314697265625,288.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830817580223,3.885762378530444e-09,0.0009830779163166,-0.0092322714626789,0.0,0.0,0.0,-0.0067368503659963,60.0,-23.76374626159668,-0.0,-6.203757152434265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,9.226492693414912e-05,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,9.715908527141436e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,7.176161307143047e-05,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75164794921875,0.0,0.0,9.715946362121032e-05,291.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,0.0004608808667398,290.4932861328125,294.1499938964844,253.2615661621093,252.546142578125,255.02520751953125,253.41314697265625,288.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830817580223,3.885762378530444e-09,0.0009830779163166,-0.0092322714626789,0.0,0.0,0.0,-0.0067368503659963,60.0,-23.76374626159668,-0.0,-6.203757152434265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,9.233983291778712e-05,291.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163635253906,0.0,0.0,9.723796392790972e-05,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446350097656,0.0,0.0,7.181987166404724e-05,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,9.723833500174806e-05,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,0.0004612550255842,290.4825744628906,294.1499938964844,253.2343139648437,252.52247619628903,254.9942626953125,253.3899078369141,288.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838796686381,3.979068630144411e-09,0.0009838757105171,-0.009476744569838,0.0,0.0,0.0,-0.0067831040360033,60.0,-23.787050247192383,-0.0,-6.213831937884606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,9.233983291778712e-05,291.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163635253906,0.0,0.0,9.723796392790972e-05,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446350097656,0.0,0.0,7.181987166404724e-05,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,9.723833500174806e-05,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,0.0004612550255842,290.4825744628906,294.1499938964844,253.2343139648437,252.52247619628903,254.9942626953125,253.3899078369141,288.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838796686381,3.979068630144411e-09,0.0009838757105171,-0.009476744569838,0.0,0.0,0.0,-0.0067831040360033,60.0,-23.787050247192383,-0.0,-6.213831937884606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,9.23825427889824e-05,291.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117858886719,0.0,0.0,9.72829438978806e-05,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,7.185308641055599e-05,290.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.735595703125,0.0,0.0,9.728331497171894e-05,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,0.0004614683857653,290.4772033691406,294.1499938964844,253.22052001953125,252.5105133056641,254.97879028320312,253.3778076171875,288.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843347361311,4.032272293841288e-09,0.0009843306615948,-0.009616145864129,0.0,0.0,0.0,-0.0068094786256551,60.0,-23.800376892089844,-0.0,-6.219580939159641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,9.242814121535048e-05,291.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,9.733096521813422e-05,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,7.188855670392513e-05,290.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.730224609375,0.0,0.0,9.733133629197256e-05,291.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0004616961814463,290.4717712402344,294.1499938964844,253.2066192626953,252.4984741210937,254.9633331298828,253.3653717041016,288.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848205372691,4.0890815178329384e-09,0.0009848164627328,-0.0097649917006492,0.0,0.0,0.0,-0.0068376399576663,60.0,-23.814668655395508,-0.0,-6.225722160024817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167419433594,0.0,0.0,9.252609015675262e-05,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978698730469,0.0,0.0,9.743410919327288e-05,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,7.196473598014563e-05,290.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71942138671875,0.0,0.0,9.74344729911536e-05,291.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0004621854750439,290.4609069824219,294.1499938964844,253.17849731445312,252.47413635253903,254.9324188232422,253.3395233154297,288.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858639677986,4.211095472328452e-09,0.000985859776847,-0.0100846774876117,0.0,0.0,0.0,-0.006898125167936,60.0,-23.84559631347656,-0.0,-6.238922622969767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
