time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604680,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167419433594,0.0,0.0,9.252609015675262e-05,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978698730469,0.0,0.0,9.743410919327288e-05,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,7.196473598014563e-05,290.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71942138671875,0.0,0.0,9.74344729911536e-05,291.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0004621854750439,290.4609069824219,294.1499938964844,253.17849731445312,252.47413635253903,254.9324188232422,253.3395233154297,288.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858639677986,4.211095472328452e-09,0.000985859776847,-0.0100846774876117,0.0,0.0,0.0,-0.006898125167936,60.0,-23.84559631347656,-0.0,-6.238922622969767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047180175781,0.0,0.0,9.2629918071907e-05,291.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885009765625,0.0,0.0,9.754345228429884e-05,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085021972656,0.0,0.0,7.204549183370546e-05,290.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085876464844,0.0,0.0,9.754381608217956e-05,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.0004627041344065,290.4499816894531,294.1499938964844,253.1499938964844,252.4495086669922,254.90151977539065,253.3124389648437,288.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869701461866,4.34044444830306e-09,0.0009869658388197,-0.0104235792532563,0.0,0.0,0.0,-0.006962246261537,60.0,-23.878875732421875,-0.0,-6.252930973005277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047180175781,0.0,0.0,9.2629918071907e-05,291.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885009765625,0.0,0.0,9.754345228429884e-05,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085021972656,0.0,0.0,7.204549183370546e-05,290.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085876464844,0.0,0.0,9.754381608217956e-05,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.0004627041344065,290.4499816894531,294.1499938964844,253.1499938964844,252.4495086669922,254.90151977539065,253.3124389648437,288.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869701461866,4.34044444830306e-09,0.0009869658388197,-0.0104235792532563,0.0,0.0,0.0,-0.006962246261537,60.0,-23.878875732421875,-0.0,-6.252930973005277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,9.274003969039768e-05,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,9.765941649675368e-05,290.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79638671875,0.0,0.0,7.213114440673962e-05,290.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,9.76597802946344e-05,291.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0004632542259059,290.43896484375,294.1499938964844,253.11959838867188,252.4232635498047,254.87060546875,253.2840576171875,288.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881433798,4.477628934296263e-09,0.0009881389560177,-0.0107830073684453,0.0,0.0,0.0,-0.0070302519015967,60.0,-23.91456794738769,-0.0,-6.267806185178415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,9.274003969039768e-05,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,9.765941649675368e-05,290.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79638671875,0.0,0.0,7.213114440673962e-05,290.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,9.76597802946344e-05,291.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0004632542259059,290.43896484375,294.1499938964844,253.11959838867188,252.4232635498047,254.87060546875,253.2840576171875,288.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881433798,4.477628934296263e-09,0.0009881389560177,-0.0107830073684453,0.0,0.0,0.0,-0.0070302519015967,60.0,-23.91456794738769,-0.0,-6.267806185178415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,9.285806299885736e-05,291.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5695495605469,0.0,0.0,9.778370440471916e-05,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,7.222293788800016e-05,290.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,9.778406092664228e-05,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0004638437821995,290.4278869628906,294.1499938964844,253.08599853515625,252.394287109375,254.83963012695312,253.25401306152344,288.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989400781691,4.624655325358162e-09,0.0009893961250782,-0.0111682163551449,0.0,0.0,0.0,-0.0071031362749636,60.0,-23.953956604003903,-0.0,-6.28376781719453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,9.285806299885736e-05,291.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5695495605469,0.0,0.0,9.778370440471916e-05,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,7.222293788800016e-05,290.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,9.778406092664228e-05,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0004638437821995,290.4278869628906,294.1499938964844,253.08599853515625,252.394287109375,254.83963012695312,253.25401306152344,288.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989400781691,4.624655325358162e-09,0.0009893961250782,-0.0111682163551449,0.0,0.0,0.0,-0.0071031362749636,60.0,-23.953956604003903,-0.0,-6.28376781719453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744140625,0.0,0.0,9.2919341113884e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647888183594,0.0,0.0,9.784823487279937e-05,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781066894531,0.0,0.0,7.227059541037306e-05,290.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,9.784858411876483e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,0.0004641498962882,290.4223022460937,294.1499938964844,253.0680694580078,252.3788604736328,254.8240966796875,253.2382659912109,288.5537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900536388158,4.700991151906919e-09,0.0009900488657876,-0.0113682150840759,0.0,0.0,0.0,-0.0071409777738153,60.0,-23.97503662109375,-0.0,-6.292062693091793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,9.298195800511166e-05,291.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,9.791417687665672e-05,290.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,7.23193006706424e-05,290.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756896972656,0.0,0.0,9.79145261226222e-05,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,0.000464462704258,290.4167175292969,294.1499938964844,253.04946899414065,252.3628387451172,254.8085174560547,253.22195434570312,288.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907208150252,4.77900297113365e-09,0.0009907159255817,-0.0115726022049784,0.0,0.0,0.0,-0.0071796500124037,60.0,-23.99704933166504,-0.0,-6.300545862814033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.756103515625,0.0,0.0,9.310962195741011e-05,291.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503234863281,0.0,0.0,9.804861474549398e-05,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,7.241859566420317e-05,290.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66461181640625,0.0,0.0,9.804896399145946e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,0.000465100427391,290.4054870605469,294.1499938964844,253.0103302001953,252.32913208007807,254.77723693847656,253.1876678466797,288.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920808952301,4.938043751678833e-09,0.0009920758893713,-0.011989276856184,0.0,0.0,0.0,-0.0072584901936352,60.0,-24.043312072753903,-0.0,-6.317857526028092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.756103515625,0.0,0.0,9.310962195741011e-05,291.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503234863281,0.0,0.0,9.804861474549398e-05,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,7.241859566420317e-05,290.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66461181640625,0.0,0.0,9.804896399145946e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,0.000465100427391,290.4054870605469,294.1499938964844,253.0103302001953,252.32913208007807,254.77723693847656,253.1876678466797,288.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920808952301,4.938043751678833e-09,0.0009920758893713,-0.011989276856184,0.0,0.0,0.0,-0.0072584901936352,60.0,-24.043312072753903,-0.0,-6.317857526028092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,9.32386319618672e-05,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54058837890625,0.0,0.0,9.8184471426066e-05,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474060058594,0.0,0.0,7.251893111970276e-05,290.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,9.818481339607388e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,0.0004657448444049,290.3941650390625,294.1499938964844,252.9688873291016,252.2934417724609,254.7457275390625,253.1510467529297,288.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934554109349,5.098759636723571e-09,0.0009934502886608,-0.0124103352427482,0.0,0.0,0.0,-0.0073381611146032,60.0,-24.091949462890625,-0.0,-6.335375246635523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,9.32386319618672e-05,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54058837890625,0.0,0.0,9.8184471426066e-05,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474060058594,0.0,0.0,7.251893111970276e-05,290.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,9.818481339607388e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,0.0004657448444049,290.3941650390625,294.1499938964844,252.9688873291016,252.2934417724609,254.7457275390625,253.1510467529297,288.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934554109349,5.098759636723571e-09,0.0009934502886608,-0.0124103352427482,0.0,0.0,0.0,-0.0073381611146032,60.0,-24.091949462890625,-0.0,-6.335375246635523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73150634765625,0.0,0.0,9.336695802630857e-05,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,9.831960778683424e-05,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,7.261874270625412e-05,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64227294921875,0.0,0.0,9.831994248088448e-05,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,0.0004663858853746,290.3827514648437,294.1499938964844,252.9254150390625,252.25601196289065,254.71401977539065,253.11233520507807,288.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948225924745,5.258627311377495e-09,0.000994817353785,-0.0128291649743914,0.0,0.0,0.0,-0.0074174115434288,60.0,-24.142139434814453,-0.0,-6.352825465683054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73150634765625,0.0,0.0,9.336695802630857e-05,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,9.831960778683424e-05,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,7.261874270625412e-05,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64227294921875,0.0,0.0,9.831994248088448e-05,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,0.0004663858853746,290.3827514648437,294.1499938964844,252.9254150390625,252.25601196289065,254.71401977539065,253.11233520507807,288.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948225924745,5.258627311377495e-09,0.000994817353785,-0.0128291649743914,0.0,0.0,0.0,-0.0074174115434288,60.0,-24.142139434814453,-0.0,-6.352825465683054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,9.349218453280628e-05,291.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209045410156,0.0,0.0,9.845148451859131e-05,290.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72265625,0.0,0.0,7.27161459508352e-05,290.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310119628906,0.0,0.0,9.845181921264155e-05,291.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,0.0004670114431064,290.3713073730469,294.1499938964844,252.8802185058593,252.2170867919922,254.6820373535156,253.0713348388672,288.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961567120626,5.4146340744409835e-09,0.0009961513569578,-0.0132378721609711,0.0,0.0,0.0,-0.0074947476387023,60.0,-24.193279266357425,-0.0,-6.369876359713089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,9.349218453280628e-05,291.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209045410156,0.0,0.0,9.845148451859131e-05,290.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72265625,0.0,0.0,7.27161459508352e-05,290.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310119628906,0.0,0.0,9.845181921264155e-05,291.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,0.0004670114431064,290.3713073730469,294.1499938964844,252.8802185058593,252.2170867919922,254.6820373535156,253.0713348388672,288.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961567120626,5.4146340744409835e-09,0.0009961513569578,-0.0132378721609711,0.0,0.0,0.0,-0.0074947476387023,60.0,-24.193279266357425,-0.0,-6.369876359713089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71295166015625,0.0,0.0,9.355301153846084e-05,291.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51593017578125,0.0,0.0,9.851553477346896e-05,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164306640625,0.0,0.0,7.276345422724262e-05,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253662109375,0.0,0.0,9.851586946751922e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,0.0004673152870964,290.36553955078125,294.1499938964844,252.8570709228516,252.1971435546875,254.6659545898437,253.05001831054688,288.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968047961592,5.490408128139279e-09,0.0009967993246391,-0.0134363835677504,0.0,0.0,0.0,-0.0075323106721043,60.0,-24.21895217895508,-0.0,-6.378166972353938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7067565917969,0.0,0.0,9.361239790450782e-05,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,9.857807890512048e-05,290.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,7.280964200617746e-05,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61968994140625,0.0,0.0,9.857840632321312e-05,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,0.0004676119715441,290.3597717285156,294.1499938964844,252.83360290527344,252.1769256591797,254.6497802734375,253.02818298339844,288.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974376298487,5.564397831392398e-09,0.0009974320419132,-0.0136302188038825,0.0,0.0,0.0,-0.0075689889490604,60.0,-24.244571685791016,-0.0,-6.386267159541603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943054199219,0.0,0.0,9.372617932967842e-05,291.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,9.869789209915324e-05,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,7.289813947863877e-05,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083068847656,0.0,0.0,9.869821951724588e-05,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,0.0004681803111452,290.3481750488281,294.1499938964844,252.78585815429688,252.13577270507807,254.61721801757807,252.9831085205078,288.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986497461795,5.706139560857082e-09,0.0009986440418288,-0.0140015436336398,0.0,0.0,0.0,-0.0076392539776861,60.0,-24.295351028442383,-0.0,-6.401798913202583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943054199219,0.0,0.0,9.372617932967842e-05,291.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,9.869789209915324e-05,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,7.289813947863877e-05,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083068847656,0.0,0.0,9.869821951724588e-05,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,0.0004681803111452,290.3481750488281,294.1499938964844,252.78585815429688,252.13577270507807,254.61721801757807,252.9831085205078,288.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986497461795,5.706139560857082e-09,0.0009986440418288,-0.0140015436336398,0.0,0.0,0.0,-0.0076392539776861,60.0,-24.295351028442383,-0.0,-6.401798913202583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817932128906,0.0,0.0,9.383211727254091e-05,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908142089844,0.0,0.0,9.880946163320914e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851501464844,0.0,0.0,7.29805396986194e-05,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968933105469,0.0,0.0,9.880978177534416e-05,291.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561096191406,0.0,0.0,0.0004687095351982,290.33648681640625,294.1499938964844,252.73727416992188,252.0938873291016,254.58433532714844,252.936264038086,288.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099977850914,5.838118877221632e-09,0.0009997726883739,-0.0143472887575626,0.0,0.0,0.0,-0.0077046793885529,60.0,-24.34499740600586,-0.0,-6.416278353071905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817932128906,0.0,0.0,9.383211727254091e-05,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908142089844,0.0,0.0,9.880946163320914e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851501464844,0.0,0.0,7.29805396986194e-05,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968933105469,0.0,0.0,9.880978177534416e-05,291.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561096191406,0.0,0.0,0.0004687095351982,290.33648681640625,294.1499938964844,252.73727416992188,252.0938873291016,254.58433532714844,252.936264038086,288.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099977850914,5.838118877221632e-09,0.0009997726883739,-0.0143472887575626,0.0,0.0,0.0,-0.0077046793885529,60.0,-24.34499740600586,-0.0,-6.416278353071905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,9.392938227392732e-05,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48065185546875,0.0,0.0,9.8911885288544e-05,290.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725769042969,0.0,0.0,7.305618782993406e-05,290.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854187011719,0.0,0.0,9.891220543067902e-05,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.0004691953945439,290.3247375488281,294.1499938964844,252.68817138671875,252.051513671875,254.55113220214844,252.8879547119141,288.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008147219195,5.959285065415543e-09,0.0010008087847381,-0.0146647011861205,0.0,0.0,0.0,-0.0077647445723414,60.0,-24.393054962158203,-0.0,-6.429585397427219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,9.392938227392732e-05,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48065185546875,0.0,0.0,9.8911885288544e-05,290.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725769042969,0.0,0.0,7.305618782993406e-05,290.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854187011719,0.0,0.0,9.891220543067902e-05,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.0004691953945439,290.3247375488281,294.1499938964844,252.68817138671875,252.051513671875,254.55113220214844,252.8879547119141,288.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008147219195,5.959285065415543e-09,0.0010008087847381,-0.0146647011861205,0.0,0.0,0.0,-0.0077647445723414,60.0,-24.393054962158203,-0.0,-6.429585397427219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566772460937,0.0,0.0,9.401745774084702e-05,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47039794921875,0.0,0.0,9.90046391962096e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6599426269531,0.0,0.0,7.31246909708716e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738525390625,0.0,0.0,9.900495206238702e-05,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,0.0004696353862527,290.3129272460937,294.1499938964844,252.6388397216797,252.0089111328125,254.5176239013672,252.83853149414065,288.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017531458288,6.0690092951176675e-09,0.0010017470922321,-0.0149521371349692,0.0,0.0,0.0,-0.0078191375359892,60.0,-24.439117431640625,-0.0,-6.441648281452217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566772460937,0.0,0.0,9.401745774084702e-05,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47039794921875,0.0,0.0,9.90046391962096e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6599426269531,0.0,0.0,7.31246909708716e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738525390625,0.0,0.0,9.900495206238702e-05,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,0.0004696353862527,290.3129272460937,294.1499938964844,252.6388397216797,252.0089111328125,254.5176239013672,252.83853149414065,288.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017531458288,6.0690092951176675e-09,0.0010017470922321,-0.0149521371349692,0.0,0.0,0.0,-0.0078191375359892,60.0,-24.439117431640625,-0.0,-6.441648281452217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,9.405792661709712e-05,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652709960937,0.0,0.0,9.904724720399828e-05,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65362548828125,0.0,0.0,7.315616676351056e-05,290.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5680847167969,0.0,0.0,9.904756734613328e-05,291.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,0.0004698375123552,290.3069763183594,294.1499938964844,252.6141662597656,251.98760986328125,254.500732421875,252.81349182128903,288.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021842317655,6.1194169731493275e-09,0.0010021781781688,-0.0150841837748885,0.0,0.0,0.0,-0.0078441258519887,60.0,-24.46125221252441,-0.0,-6.44719335696209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64404296875,0.0,0.0,9.40981408348307e-05,291.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601135253906,0.0,0.0,9.908960055327044e-05,290.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64727783203125,0.0,0.0,7.318743882933632e-05,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.562255859375,0.0,0.0,9.908991341944784e-05,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119506835937,0.0,0.0,0.0004700384160969,290.301025390625,294.1499938964844,252.5895538330078,251.96633911132807,254.48377990722656,252.78826904296875,288.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026127565652,6.169515565090933e-09,0.0010026065865531,-0.0152154210954904,0.0,0.0,0.0,-0.0078689604997634,60.0,-24.483028411865234,-0.0,-6.452707168591587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,9.41924809012562e-05,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44970703125,0.0,0.0,9.918894647853448e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,7.326081686187536e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506286621094,0.0,0.0,9.91892593447119e-05,291.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,0.0004705096653196,290.2890625,294.1499938964844,252.5406494140625,251.924057006836,254.4496307373047,252.73741149902344,288.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036177700385,6.287040221764073e-09,0.0010036114836111,-0.0155232828110456,0.0,0.0,0.0,-0.0079272203147411,60.0,-24.52770233154297,-0.0,-6.465650415066193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,9.41924809012562e-05,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44970703125,0.0,0.0,9.918894647853448e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,7.326081686187536e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506286621094,0.0,0.0,9.91892593447119e-05,291.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,0.0004705096653196,290.2890625,294.1499938964844,252.5406494140625,251.924057006836,254.4496307373047,252.73741149902344,288.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036177700385,6.287040221764073e-09,0.0010036114836111,-0.0155232828110456,0.0,0.0,0.0,-0.0079272203147411,60.0,-24.52770233154297,-0.0,-6.465650415066193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186828613281,0.0,0.0,9.426574251847342e-05,291.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43927001953125,0.0,0.0,9.926610073307528e-05,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.621826171875,0.0,0.0,7.331780216190964e-05,290.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389099121094,0.0,0.0,9.926640632329509e-05,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78240966796875,0.0,0.0,0.0004708756459876,290.27703857421875,294.1499938964844,252.4923858642578,251.8823089599609,254.4152069091797,252.68624877929688,288.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043984511867,6.378308547994038e-09,0.001004392048344,-0.0157623626291751,0.0,0.0,0.0,-0.0079724648967385,60.0,-24.57150077819824,-0.0,-6.475711700204556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186828613281,0.0,0.0,9.426574251847342e-05,291.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43927001953125,0.0,0.0,9.926610073307528e-05,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.621826171875,0.0,0.0,7.331780216190964e-05,290.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389099121094,0.0,0.0,9.926640632329509e-05,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78240966796875,0.0,0.0,0.0004708756459876,290.27703857421875,294.1499938964844,252.4923858642578,251.8823089599609,254.4152069091797,252.68624877929688,288.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043984511867,6.378308547994038e-09,0.001004392048344,-0.0157623626291751,0.0,0.0,0.0,-0.0079724648967385,60.0,-24.57150077819824,-0.0,-6.475711700204556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059265136719,0.0,0.0,9.427038457943128e-05,291.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42877197265625,0.0,0.0,9.927099017659202e-05,290.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090393066406,0.0,0.0,7.332141103688627e-05,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52716064453125,0.0,0.0,9.927129576681182e-05,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676086425781,0.0,0.0,0.0004708988417405,290.2649841308594,294.1499938964844,252.44509887695312,251.8413543701172,254.3805389404297,252.6355895996093,288.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044480441138,6.3840777109192e-09,0.0010044416412711,-0.0157774742692708,0.0,0.0,0.0,-0.0079753259196877,60.0,-24.602258682250977,-0.0,-6.476347635953061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059265136719,0.0,0.0,9.427038457943128e-05,291.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42877197265625,0.0,0.0,9.927099017659202e-05,290.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090393066406,0.0,0.0,7.332141103688627e-05,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52716064453125,0.0,0.0,9.927129576681182e-05,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676086425781,0.0,0.0,0.0004708988417405,290.2649841308594,294.1499938964844,252.44509887695312,251.8413543701172,254.3805389404297,252.6355895996093,288.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044480441138,6.3840777109192e-09,0.0010044416412711,-0.0157774742692708,0.0,0.0,0.0,-0.0079753259196877,60.0,-24.602258682250977,-0.0,-6.476347635953061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931701660156,0.0,0.0,9.42154074436985e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.418212890625,0.0,0.0,9.921310265781358e-05,290.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962219238281,0.0,0.0,7.327865023398772e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.515380859375,0.0,0.0,9.921340097207576e-05,291.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528381347656,0.0,0.0,0.0004706242471002,290.2528381347656,294.1499938964844,252.3990478515625,251.80145263671875,254.34567260742188,252.5862274169922,288.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038623586297,6.3155725094077306e-09,0.001003855955787,-0.0155980242416262,0.0,0.0,0.0,-0.0079413671046495,60.0,-24.61659049987793,-0.0,-6.468795277214667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931701660156,0.0,0.0,9.42154074436985e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.418212890625,0.0,0.0,9.921310265781358e-05,290.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962219238281,0.0,0.0,7.327865023398772e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.515380859375,0.0,0.0,9.921340097207576e-05,291.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528381347656,0.0,0.0,0.0004706242471002,290.2528381347656,294.1499938964844,252.3990478515625,251.80145263671875,254.34567260742188,252.5862274169922,288.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038623586297,6.3155725094077306e-09,0.001003855955787,-0.0155980242416262,0.0,0.0,0.0,-0.0079413671046495,60.0,-24.61659049987793,-0.0,-6.468795277214667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867614746094,0.0,0.0,9.416993270860984e-05,291.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,9.916521958075464e-05,290.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898132324219,0.0,0.0,7.324328180402517e-05,290.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50946044921875,0.0,0.0,9.916551789501682e-05,291.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454528808594,0.0,0.0,0.0004703971208073,290.24676513671875,294.1499938964844,252.3765869140625,251.7819976806641,254.32818603515625,252.5622100830078,288.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033778380602,6.258914275747429e-09,0.0010033715516328,-0.0154496058821678,0.0,0.0,0.0,-0.0079132802784442,60.0,-24.6179313659668,-0.0,-6.462551738195543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5803527832031,0.0,0.0,9.412270446773618e-05,291.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075927734375,0.0,0.0,9.911548113450408e-05,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834045410156,0.0,0.0,7.320654549403116e-05,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035400390625,0.0,0.0,9.911577944876626e-05,291.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,0.0004701611760538,290.2406616210937,294.1499938964844,252.35455322265625,251.76287841796875,254.31065368652344,252.53860473632807,288.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028744582086,6.200060020944421e-09,0.0010028682881966,-0.0152954338118433,0.0,0.0,0.0,-0.0078841056674718,60.0,-24.616943359375,-0.0,-6.456069456817204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
