time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607020,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56756591796875,0.0,0.0,9.405107266502456e-05,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,9.904005855787544e-05,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.570556640625,0.0,0.0,7.315083348657936e-05,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49169921875,0.0,0.0,9.904034959618002e-05,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232666015625,0.0,0.0,0.000469803402666,290.2284545898437,294.1499938964844,252.3119201660156,251.72589111328125,254.2755279541016,252.4925537109375,288.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021111229434,6.110806083370335e-09,0.0010021049529314,-0.0150616262108087,0.0,0.0,0.0,-0.0078398594632744,60.0,-24.61445999145508,-0.0,-6.446245492952586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56756591796875,0.0,0.0,9.405107266502456e-05,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,9.904005855787544e-05,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.570556640625,0.0,0.0,7.315083348657936e-05,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49169921875,0.0,0.0,9.904034959618002e-05,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232666015625,0.0,0.0,0.000469803402666,290.2284545898437,294.1499938964844,252.3119201660156,251.72589111328125,254.2755279541016,252.4925537109375,288.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021111229434,6.110806083370335e-09,0.0010021049529314,-0.0150616262108087,0.0,0.0,0.0,-0.0078398594632744,60.0,-24.61445999145508,-0.0,-6.446245492952586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547180175781,0.0,0.0,9.397941903444008e-05,291.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38623046875,0.0,0.0,9.896460687741636e-05,290.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,7.309510692721233e-05,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47979736328125,0.0,0.0,9.896489791572094e-05,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085266113281,0.0,0.0,0.000469445483759,290.2161865234375,294.1499938964844,252.2714233398437,251.69073486328125,254.2403106689453,252.44830322265625,288.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013475548475,6.021525944532868e-09,0.0010013416176661,-0.014827748760581,0.0,0.0,0.0,-0.0077956016175448,60.0,-24.612350463867188,-0.0,-6.436426502887116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547180175781,0.0,0.0,9.397941903444008e-05,291.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38623046875,0.0,0.0,9.896460687741636e-05,290.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,7.309510692721233e-05,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47979736328125,0.0,0.0,9.896489791572094e-05,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085266113281,0.0,0.0,0.000469445483759,290.2161865234375,294.1499938964844,252.2714233398437,251.69073486328125,254.2403106689453,252.44830322265625,288.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013475548475,6.021525944532868e-09,0.0010013416176661,-0.014827748760581,0.0,0.0,0.0,-0.0077956016175448,60.0,-24.612350463867188,-0.0,-6.436426502887116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418701171875,0.0,0.0,9.390518971486016e-05,291.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754577636719,0.0,0.0,9.88864412647672e-05,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447998046875,0.0,0.0,7.303737220354378e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678955078125,0.0,0.0,9.888672502711417e-05,291.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937561035156,0.0,0.0,0.000469074700959,290.203857421875,294.1499938964844,252.23336791992188,251.65768432617188,254.2050628662109,252.4057006835937,288.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005566291511,5.929032376172927e-09,0.0010005506919696,-0.014585449360311,0.0,0.0,0.0,-0.0077497502788901,60.0,-24.608442306518555,-0.0,-6.426261478509332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418701171875,0.0,0.0,9.390518971486016e-05,291.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754577636719,0.0,0.0,9.88864412647672e-05,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447998046875,0.0,0.0,7.303737220354378e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678955078125,0.0,0.0,9.888672502711417e-05,291.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937561035156,0.0,0.0,0.000469074700959,290.203857421875,294.1499938964844,252.23336791992188,251.65768432617188,254.2050628662109,252.4057006835937,288.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005566291511,5.929032376172927e-09,0.0010005506919696,-0.014585449360311,0.0,0.0,0.0,-0.0077497502788901,60.0,-24.608442306518555,-0.0,-6.426261478509332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290222167969,0.0,0.0,9.382878488395364e-05,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646545410156,0.0,0.0,9.880598372546956e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318908691406,0.0,0.0,7.297794218175113e-05,290.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559326171875,0.0,0.0,9.880626748781653e-05,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789855957031,0.0,0.0,0.0004686930624302,290.1915283203125,294.1499938964844,252.19805908203125,251.6269989013672,254.16981506347656,252.364990234375,288.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997424203902,5.833827199097641e-09,0.0009997365996241,-0.0143360439687967,0.0,0.0,0.0,-0.0077025545760989,60.0,-24.60209274291992,-0.0,-6.415807263238095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290222167969,0.0,0.0,9.382878488395364e-05,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646545410156,0.0,0.0,9.880598372546956e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318908691406,0.0,0.0,7.297794218175113e-05,290.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559326171875,0.0,0.0,9.880626748781653e-05,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789855957031,0.0,0.0,0.0004686930624302,290.1915283203125,294.1499938964844,252.19805908203125,251.6269989013672,254.16981506347656,252.364990234375,288.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997424203902,5.833827199097641e-09,0.0009997365996241,-0.0143360439687967,0.0,0.0,0.0,-0.0077025545760989,60.0,-24.60209274291992,-0.0,-6.415807263238095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225830078125,0.0,0.0,9.379006951348856e-05,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592529296875,0.0,0.0,9.87652238109149e-05,290.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52545166015625,0.0,0.0,7.294783426914364e-05,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.449951171875,0.0,0.0,9.876550029730424e-05,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.671630859375,0.0,0.0,0.0004684996965806,290.1853332519531,294.1499938964844,252.1815185546875,251.6126251220703,254.15220642089844,252.3454132080078,288.2083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993298444896,5.785589340945307e-09,0.0009993240237236,-0.0142096765339374,0.0,0.0,0.0,-0.007678641937673,60.0,-24.59796714782715,-0.0,-6.410513009313945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51611328125,0.0,0.0,9.375123045174404e-05,291.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,9.872432565316558e-05,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189819335937,0.0,0.0,7.291762449312955e-05,290.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439697265625,0.0,0.0,9.87245948635973e-05,291.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66424560546875,0.0,0.0,0.0004683056904468,290.1791381835937,294.1499938964844,252.1657867431641,251.59893798828125,254.1346130371093,252.32638549804688,288.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989159880205,5.737194719301897e-09,0.0009989102836698,-0.0140828983858227,0.0,0.0,0.0,-0.0076546519994735,60.0,-24.59323501586914,-0.0,-6.405204544535081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032043457031,0.0,0.0,9.367376333102584e-05,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3429260253906,0.0,0.0,9.864275489235295e-05,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,7.28573722881265e-05,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,9.86430241027847e-05,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,0.0004679187550209,290.1667175292969,294.1499938964844,252.1368560791016,251.57376098632807,254.0995330810547,252.2900848388672,288.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980904869735,5.640671929540986e-09,0.000998084899038,-0.0138300359249114,0.0,0.0,0.0,-0.0076068029738962,60.0,-24.5820541381836,-0.0,-6.394623142114142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032043457031,0.0,0.0,9.367376333102584e-05,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3429260253906,0.0,0.0,9.864275489235295e-05,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,7.28573722881265e-05,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,9.86430241027847e-05,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,0.0004679187550209,290.1667175292969,294.1499938964844,252.1368560791016,251.57376098632807,254.0995330810547,252.2900848388672,288.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980904869735,5.640671929540986e-09,0.000998084899038,-0.0138300359249114,0.0,0.0,0.0,-0.0076068029738962,60.0,-24.5820541381836,-0.0,-6.394623142114142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,9.359756950289012e-05,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,9.856251563178375e-05,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930725097656,0.0,0.0,7.279810961335897e-05,290.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.419921875,0.0,0.0,9.856278484221548e-05,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.634765625,0.0,0.0,0.0004675381351262,290.1542358398437,294.1499938964844,252.111557006836,251.5517425537109,254.0646209716797,252.2563018798828,288.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972784901037,5.545728321010301e-09,0.0009972730185836,-0.0135813085362315,0.0,0.0,0.0,-0.0075597371906042,60.0,-24.5686149597168,-0.0,-6.384222928090821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,9.359756950289012e-05,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,9.856251563178375e-05,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930725097656,0.0,0.0,7.279810961335897e-05,290.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.419921875,0.0,0.0,9.856278484221548e-05,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.634765625,0.0,0.0,0.0004675381351262,290.1542358398437,294.1499938964844,252.111557006836,251.5517425537109,254.0646209716797,252.2563018798828,288.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972784901037,5.545728321010301e-09,0.0009972730185836,-0.0135813085362315,0.0,0.0,0.0,-0.0075597371906042,60.0,-24.5686149597168,-0.0,-6.384222928090821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47735595703125,0.0,0.0,9.352377674076706e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3210144042969,0.0,0.0,9.848481568042188e-05,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801025390625,0.0,0.0,7.27407168596983e-05,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078369140625,0.0,0.0,9.8485077614896e-05,291.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,0.0004671695351134,290.1417236328125,294.1499938964844,252.09019470214844,251.5331420898437,254.0299530029297,252.2252349853516,288.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964922210201,5.453781870556895e-09,0.0009964867495,-0.0133404312655329,0.0,0.0,0.0,-0.0075141573324799,60.0,-24.553050994873047,-0.0,-6.374158800781515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47735595703125,0.0,0.0,9.352377674076706e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3210144042969,0.0,0.0,9.848481568042188e-05,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801025390625,0.0,0.0,7.27407168596983e-05,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078369140625,0.0,0.0,9.8485077614896e-05,291.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,0.0004671695351134,290.1417236328125,294.1499938964844,252.09019470214844,251.5331420898437,254.0299530029297,252.2252349853516,288.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964922210201,5.453781870556895e-09,0.0009964867495,-0.0133404312655329,0.0,0.0,0.0,-0.0075141573324799,60.0,-24.553050994873047,-0.0,-6.374158800781515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,9.345347643829882e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099670410156,0.0,0.0,9.841078281169756e-05,290.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46710205078125,0.0,0.0,7.268603803822771e-05,290.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957214355469,0.0,0.0,9.841104474617168e-05,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,0.0004668183682952,290.1291809082031,294.1499938964844,252.07305908203125,251.51821899414065,253.9955902099609,252.19708251953125,288.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957429720088,5.3661817212002916e-09,0.000995737616904,-0.0131109366193413,0.0,0.0,0.0,-0.0074707316234707,60.0,-24.535457611083984,-0.0,-6.364578553075262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,9.345347643829882e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099670410156,0.0,0.0,9.841078281169756e-05,290.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46710205078125,0.0,0.0,7.268603803822771e-05,290.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957214355469,0.0,0.0,9.841104474617168e-05,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,0.0004668183682952,290.1291809082031,294.1499938964844,252.07305908203125,251.51821899414065,253.9955902099609,252.19708251953125,288.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957429720088,5.3661817212002916e-09,0.000995737616904,-0.0131109366193413,0.0,0.0,0.0,-0.0074707316234707,60.0,-24.535457611083984,-0.0,-6.364578553075262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578857421875,0.0,0.0,9.341999248135836e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.304443359375,0.0,0.0,9.837553079705684e-05,290.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,7.265999738592654e-05,290.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896789550781,0.0,0.0,9.837578545557336e-05,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5979309082031,0.0,0.0,0.0004666511376854,290.1228942871094,294.1499938964844,252.066162109375,251.51222229003903,253.97854614257807,252.1842193603516,288.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953862754628,5.324465313094606e-09,0.000995380920358,-0.0130016468465328,0.0,0.0,0.0,-0.0074500516057014,60.0,-24.52588653564453,-0.0,-6.360018289797155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.451416015625,0.0,0.0,9.33876508497633e-05,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,9.834146476350723e-05,290.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540710449219,0.0,0.0,7.26348371244967e-05,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38360595703125,0.0,0.0,9.834172669798136e-05,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.590576171875,0.0,0.0,0.0004664895823225,290.1166076660156,294.1499938964844,252.06044006347656,251.5072479248047,253.96160888671875,252.172103881836,288.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950415696948,5.284161996854664e-09,0.00099503621459,-0.0128960609436035,0.0,0.0,0.0,-0.0074300724081695,60.0,-24.515878677368164,-0.0,-6.355614345920912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,9.332712215837093e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28778076171875,0.0,0.0,9.82777346507646e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410400390625,0.0,0.0,7.258776167873293e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,9.827798930928112e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57586669921875,0.0,0.0,0.0004661872517317,290.1039733886719,294.1499938964844,252.0526580810547,251.50045776367188,253.92808532714844,252.1502685546875,288.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943965123966,5.2087454349702975e-09,0.0009943913901224,-0.0126984817907214,0.0,0.0,0.0,-0.007392686791718,60.0,-24.49448204040528,-0.0,-6.347377734527981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,9.332712215837093e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28778076171875,0.0,0.0,9.82777346507646e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410400390625,0.0,0.0,7.258776167873293e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,9.827798930928112e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57586669921875,0.0,0.0,0.0004661872517317,290.1039733886719,294.1499938964844,252.0526580810547,251.50045776367188,253.92808532714844,252.1502685546875,288.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943965123966,5.2087454349702975e-09,0.0009943913901224,-0.0126984817907214,0.0,0.0,0.0,-0.007392686791718,60.0,-24.49448204040528,-0.0,-6.347377734527981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42535400390625,0.0,0.0,9.327281441073863e-05,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.276611328125,0.0,0.0,9.822055289987476e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.427978515625,0.0,0.0,7.25455247447826e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592224121094,0.0,0.0,9.822080028243364e-05,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,0.0004659160040318,290.0912780761719,294.1499938964844,252.0500030517578,251.4981384277344,253.89508056640625,252.1320037841797,288.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938178118318,5.1410764534409745e-09,0.0009938126895576,-0.0125211989507079,0.0,0.0,0.0,-0.0073591414839029,60.0,-24.47118377685547,-0.0,-6.339992353332491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42535400390625,0.0,0.0,9.327281441073863e-05,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.276611328125,0.0,0.0,9.822055289987476e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.427978515625,0.0,0.0,7.25455247447826e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592224121094,0.0,0.0,9.822080028243364e-05,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,0.0004659160040318,290.0912780761719,294.1499938964844,252.0500030517578,251.4981384277344,253.89508056640625,252.1320037841797,288.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938178118318,5.1410764534409745e-09,0.0009938126895576,-0.0125211989507079,0.0,0.0,0.0,-0.0073591414839029,60.0,-24.47118377685547,-0.0,-6.339992353332491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123229980469,0.0,0.0,9.323019185103476e-05,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654113769531,0.0,0.0,9.817566751735284e-05,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149169921875,0.0,0.0,7.251237548189238e-05,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34698486328125,0.0,0.0,9.817591489991172e-05,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464172363281,0.0,0.0,0.0004657031095121,290.0785827636719,294.1499938964844,252.0500030517578,251.4981384277344,253.8626708984375,252.1170959472656,288.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993363559246,5.087964716210536e-09,0.0009933584369719,-0.0123820537701249,0.0,0.0,0.0,-0.0073328125290572,60.0,-24.447416305541992,-0.0,-6.334197877322367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123229980469,0.0,0.0,9.323019185103476e-05,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654113769531,0.0,0.0,9.817566751735284e-05,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149169921875,0.0,0.0,7.251237548189238e-05,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34698486328125,0.0,0.0,9.817591489991172e-05,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464172363281,0.0,0.0,0.0004657031095121,290.0785827636719,294.1499938964844,252.0500030517578,251.4981384277344,253.8626708984375,252.1170959472656,288.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993363559246,5.087964716210536e-09,0.0009933584369719,-0.0123820537701249,0.0,0.0,0.0,-0.0073328125290572,60.0,-24.447416305541992,-0.0,-6.334197877322367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39923095703125,0.0,0.0,9.320474782725796e-05,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.254150390625,0.0,0.0,9.814887744141744e-05,290.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017944335937,0.0,0.0,7.24925848771818e-05,290.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.334716796875,0.0,0.0,9.81491175480187e-05,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316772460937,0.0,0.0,0.0004655760130845,290.0658264160156,294.1499938964844,252.0500030517578,251.4981384277344,253.8308563232422,252.1051177978516,288.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930923115462,5.056251861645933e-09,0.000993087189272,-0.0122989695519208,0.0,0.0,0.0,-0.0073170913383364,60.0,-24.4267692565918,-0.0,-6.330739665827424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39923095703125,0.0,0.0,9.320474782725796e-05,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.254150390625,0.0,0.0,9.814887744141744e-05,290.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017944335937,0.0,0.0,7.24925848771818e-05,290.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.334716796875,0.0,0.0,9.81491175480187e-05,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316772460937,0.0,0.0,0.0004655760130845,290.0658264160156,294.1499938964844,252.0500030517578,251.4981384277344,253.8308563232422,252.1051177978516,288.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930923115462,5.056251861645933e-09,0.000993087189272,-0.0122989695519208,0.0,0.0,0.0,-0.0073170913383364,60.0,-24.4267692565918,-0.0,-6.330739665827424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927001953125,0.0,0.0,9.319785749539732e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484741210937,0.0,0.0,9.814162331167608e-05,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952331542969,0.0,0.0,7.248722249642015e-05,290.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285827636719,0.0,0.0,9.814187069423495e-05,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243225097656,0.0,0.0,0.0004655416123569,290.0594177246094,294.1499938964844,252.0500030517578,251.4981384277344,253.815170288086,252.09999084472656,288.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930188534781,5.047667617219531e-09,0.0009930137312039,-0.012276479974389,0.0,0.0,0.0,-0.0073128356598317,60.0,-24.417938232421875,-0.0,-6.329803881044428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861389160156,0.0,0.0,9.319505625171588e-05,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428283691406,0.0,0.0,9.813867654884234e-05,290.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,7.24850469850935e-05,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224182128906,0.0,0.0,9.81389166554436e-05,291.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,0.0004655276134144,290.0530090332031,294.1499938964844,252.0500030517578,251.4981384277344,253.7996368408203,252.09536743164065,288.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929889347404,5.044169526513542e-09,0.0009929838124662,-0.0122673148289322,0.0,0.0,0.0,-0.0073111015371978,60.0,-24.41015625,-0.0,-6.329422319595325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3730163574219,0.0,0.0,9.320038952864708e-05,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314453125,0.0,0.0,9.814428631216288e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37548828125,0.0,0.0,7.248918700497597e-05,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100891113281,0.0,0.0,9.814452641876414e-05,291.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.502197265625,0.0,0.0,0.0004655542434193,290.0401611328125,294.1499938964844,252.0500030517578,251.4981384277344,253.7689208984375,252.0872497558593,288.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930456290021,5.050801998862653e-09,0.0009930405067279,-0.012284692376852,0.0,0.0,0.0,-0.0073143891058862,60.0,-24.39732551574707,-0.0,-6.330145652100327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3730163574219,0.0,0.0,9.320038952864708e-05,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314453125,0.0,0.0,9.814428631216288e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37548828125,0.0,0.0,7.248918700497597e-05,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100891113281,0.0,0.0,9.814452641876414e-05,291.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.502197265625,0.0,0.0,0.0004655542434193,290.0401611328125,294.1499938964844,252.0500030517578,251.4981384277344,253.7689208984375,252.0872497558593,288.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930456290021,5.050801998862653e-09,0.0009930405067279,-0.012284692376852,0.0,0.0,0.0,-0.0073143891058862,60.0,-24.39732551574707,-0.0,-6.330145652100327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35986328125,0.0,0.0,9.322003461420536e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22003173828125,0.0,0.0,9.81649791356176e-05,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623046875,0.0,0.0,7.250447379192337e-05,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2976989746094,0.0,0.0,9.816521924221888e-05,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874572753906,0.0,0.0,0.0004656524106394,290.0272827148437,294.1499938964844,252.0500030517578,251.4981384277344,253.73873901367188,252.0805511474609,287.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932548273354,5.075273090682231e-09,0.0009932497050613,-0.0123488036915659,0.0,0.0,0.0,-0.0073265200480818,60.0,-24.388416290283203,-0.0,-6.332813740073108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35986328125,0.0,0.0,9.322003461420536e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22003173828125,0.0,0.0,9.81649791356176e-05,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623046875,0.0,0.0,7.250447379192337e-05,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2976989746094,0.0,0.0,9.816521924221888e-05,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874572753906,0.0,0.0,0.0004656524106394,290.0272827148437,294.1499938964844,252.0500030517578,251.4981384277344,253.73873901367188,252.0805511474609,287.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932548273354,5.075273090682231e-09,0.0009932497050613,-0.0123488036915659,0.0,0.0,0.0,-0.0073265200480818,60.0,-24.388416290283203,-0.0,-6.332813740073108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466491699219,0.0,0.0,9.325199789600448e-05,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085876464844,0.0,0.0,9.819864499149844e-05,290.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490905761719,0.0,0.0,7.252932846313342e-05,290.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,9.81988778221421e-05,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726867675781,0.0,0.0,0.0004658120742533,290.01434326171875,294.1499938964844,252.0500030517578,251.4981384277344,253.70909118652344,252.0750732421875,287.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935952257364,5.115084356077659e-09,0.0009935901034623,-0.0124531043693423,0.0,0.0,0.0,-0.0073462552390992,60.0,-24.383176803588867,-0.0,-6.337156577274072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466491699219,0.0,0.0,9.325199789600448e-05,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085876464844,0.0,0.0,9.819864499149844e-05,290.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490905761719,0.0,0.0,7.252932846313342e-05,290.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,9.81988778221421e-05,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726867675781,0.0,0.0,0.0004658120742533,290.01434326171875,294.1499938964844,252.0500030517578,251.4981384277344,253.70909118652344,252.0750732421875,287.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935952257364,5.115084356077659e-09,0.0009935901034623,-0.0124531043693423,0.0,0.0,0.0,-0.0073462552390992,60.0,-24.383176803588867,-0.0,-6.337156577274072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334350585937,0.0,0.0,9.329578460892662e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1970520019531,0.0,0.0,9.824475273489952e-05,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358459472656,0.0,0.0,7.256338722072542e-05,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2727966308594,0.0,0.0,9.824497828958556e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578857421875,0.0,0.0,0.0004660307895392,290.0013427734375,294.1499938964844,252.0500030517578,251.4981384277344,253.679931640625,252.07046508789065,287.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169626504653024e-09,0.0009940564632415,-0.012595996260643,0.0,0.0,0.0,-0.0073732929304242,60.0,-24.380897521972656,-0.0,-6.343108083228799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334350585937,0.0,0.0,9.329578460892662e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1970520019531,0.0,0.0,9.824475273489952e-05,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358459472656,0.0,0.0,7.256338722072542e-05,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2727966308594,0.0,0.0,9.824497828958556e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578857421875,0.0,0.0,0.0004660307895392,290.0013427734375,294.1499938964844,252.0500030517578,251.4981384277344,253.679931640625,252.07046508789065,287.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169626504653024e-09,0.0009940564632415,-0.012595996260643,0.0,0.0,0.0,-0.0073732929304242,60.0,-24.380897521972656,-0.0,-6.343108083228799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3268127441406,0.0,0.0,9.332168701803312e-05,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912841796875,0.0,0.0,9.827203757595272e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291931152344,0.0,0.0,7.258353434735909e-05,290.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665405273437,0.0,0.0,9.827226313063876e-05,291.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45050048828125,0.0,0.0,0.0004661602142732,289.99481201171875,294.1499938964844,252.0500030517578,251.4981384277344,253.66554260253903,252.0684967041016,287.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943376062437,5.201900243889668e-09,0.0009943324839696,-0.0126805491745471,0.0,0.0,0.0,-0.0073892916552722,60.0,-24.38100814819336,-0.0,-6.3466309541127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
