time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609360,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201599121094,0.0,0.0,9.335005597677082e-05,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854858398437,0.0,0.0,9.830191265791656e-05,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3225402832031,0.0,0.0,7.260560232680291e-05,290.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602844238281,0.0,0.0,9.83021382126026e-05,291.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.443115234375,0.0,0.0,0.0004663019208237,289.98828125,294.1499938964844,252.0500030517578,251.4981384277344,253.6512908935547,252.0666961669922,287.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946398204192,5.237239530941906e-09,0.0009946345817297,-0.0127731319516897,0.0,0.0,0.0,-0.0074068098329007,60.0,-24.38176345825196,-0.0,-6.350489201167876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3068542480469,0.0,0.0,9.341318218503147e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.173828125,0.0,0.0,9.836838580667973e-05,290.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092041015625,0.0,0.0,7.265470048878342e-05,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477111816406,0.0,0.0,9.836861136136577e-05,291.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42828369140625,0.0,0.0,0.0004666172608267,289.9751892089844,294.1499938964844,252.0500030517578,251.4981384277344,253.6231231689453,252.0635681152344,287.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953123517334,5.315879292311365e-09,0.0009953071130439,-0.0129791544750332,0.0,0.0,0.0,-0.0074457935988903,60.0,-24.38498878479004,-0.0,-6.35908037338595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3068542480469,0.0,0.0,9.341318218503147e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.173828125,0.0,0.0,9.836838580667973e-05,290.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092041015625,0.0,0.0,7.265470048878342e-05,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477111816406,0.0,0.0,9.836861136136577e-05,291.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42828369140625,0.0,0.0,0.0004666172608267,289.9751892089844,294.1499938964844,252.0500030517578,251.4981384277344,253.6231231689453,252.0635681152344,287.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953123517334,5.315879292311365e-09,0.0009953071130439,-0.0129791544750332,0.0,0.0,0.0,-0.0074457935988903,60.0,-24.38498878479004,-0.0,-6.35908037338595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29351806640625,0.0,0.0,9.348375169793144e-05,291.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1621398925781,0.0,0.0,9.8442702437751e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958374023437,0.0,0.0,7.27095830370672e-05,290.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.235107421875,0.0,0.0,9.844292071647942e-05,291.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134521484375,0.0,0.0,0.000466969795525,289.9620361328125,294.1499938964844,252.0500030517578,251.4981384277344,253.5954132080078,252.0609741210937,287.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960641618818,5.403790748204074e-09,0.000996058806777,-0.0132094649598002,0.0,0.0,0.0,-0.0074893729761242,60.0,-24.39038276672364,-0.0,-6.368690463887107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29351806640625,0.0,0.0,9.348375169793144e-05,291.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1621398925781,0.0,0.0,9.8442702437751e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958374023437,0.0,0.0,7.27095830370672e-05,290.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.235107421875,0.0,0.0,9.844292071647942e-05,291.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134521484375,0.0,0.0,0.000466969795525,289.9620361328125,294.1499938964844,252.0500030517578,251.4981384277344,253.5954132080078,252.0609741210937,287.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960641618818,5.403790748204074e-09,0.000996058806777,-0.0132094649598002,0.0,0.0,0.0,-0.0074893729761242,60.0,-24.39038276672364,-0.0,-6.368690463887107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,9.355991642223672e-05,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.150390625,0.0,0.0,9.852290531853214e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2824401855469,0.0,0.0,7.276882388396189e-05,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22247314453125,0.0,0.0,9.852312359726056e-05,291.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985900878906,0.0,0.0,0.0004673502407968,289.9488220214844,294.1499938964844,252.0500030517578,251.4981384277344,253.5681915283203,252.058837890625,287.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968756930902,5.498673960602218e-09,0.0009968701051548,-0.0134580377489328,0.0,0.0,0.0,-0.0075364089570939,60.0,-24.397518157958984,-0.0,-6.37907149325656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,9.355991642223672e-05,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.150390625,0.0,0.0,9.852290531853214e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2824401855469,0.0,0.0,7.276882388396189e-05,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22247314453125,0.0,0.0,9.852312359726056e-05,291.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985900878906,0.0,0.0,0.0004673502407968,289.9488220214844,294.1499938964844,252.0500030517578,251.4981384277344,253.5681915283203,252.058837890625,287.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968756930902,5.498673960602218e-09,0.0009968701051548,-0.0134580377489328,0.0,0.0,0.0,-0.0075364089570939,60.0,-24.397518157958984,-0.0,-6.37907149325656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667236328125,0.0,0.0,9.363980643684044e-05,291.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385803222656,0.0,0.0,9.860703721642494e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689819335937,0.0,0.0,7.283096056198701e-05,290.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2097473144531,0.0,0.0,9.860724821919575e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836975097656,0.0,0.0,0.00046774931252,289.935546875,294.1499938964844,252.0500030517578,251.4981384277344,253.5414428710937,252.0571136474609,287.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977268055081,5.598195240708037e-09,0.0009977211011573,-0.0137187596410512,0.0,0.0,0.0,-0.007585743907839,60.0,-24.405881881713867,-0.0,-6.389969087194913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667236328125,0.0,0.0,9.363980643684044e-05,291.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385803222656,0.0,0.0,9.860703721642494e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689819335937,0.0,0.0,7.283096056198701e-05,290.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2097473144531,0.0,0.0,9.860724821919575e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836975097656,0.0,0.0,0.00046774931252,289.935546875,294.1499938964844,252.0500030517578,251.4981384277344,253.5414428710937,252.0571136474609,287.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977268055081,5.598195240708037e-09,0.0009977211011573,-0.0137187596410512,0.0,0.0,0.0,-0.007585743907839,60.0,-24.405881881713867,-0.0,-6.389969087194913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.260009765625,0.0,0.0,9.368052269564942e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1326599121094,0.0,0.0,9.864991443464532e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622375488281,0.0,0.0,7.286263280548155e-05,290.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.203369140625,0.0,0.0,9.865013271337376e-05,291.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3762512207031,0.0,0.0,0.000467952719191,289.92889404296875,294.1499938964844,252.0500030517578,251.4981384277344,253.5282592773437,252.056381225586,287.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981605689972,5.648926215684469e-09,0.0009981549810618,-0.0138516603037714,0.0,0.0,0.0,-0.0076108924113214,60.0,-24.41036033630371,-0.0,-6.395527663016766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532653808594,0.0,0.0,9.372146450914444e-05,291.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,9.869302448350936e-05,290.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554931640625,0.0,0.0,7.289447239600122e-05,290.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969909667969,0.0,0.0,9.86932427622378e-05,291.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3687744140625,0.0,0.0,0.0004681572318077,289.9222412109375,294.1499938964844,252.0500030517578,251.4981384277344,253.5151824951172,252.0557098388672,287.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985967772081,5.69992453236523e-09,0.0009985910728573,-0.0139852613210678,0.0,0.0,0.0,-0.0076361736282706,60.0,-24.41494369506836,-0.0,-6.401117502718989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397766113281,0.0,0.0,9.380300616612658e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147766113281,0.0,0.0,9.877890261122956e-05,290.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419738769531,0.0,0.0,7.295789691852406e-05,290.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842041015625,0.0,0.0,9.877911361400038e-05,291.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538513183594,0.0,0.0,0.0004685645690187,289.9088439941406,294.1499938964844,252.0500030517578,251.4981384277344,253.4893341064453,252.0545654296875,287.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994655847549,5.80151526818895e-09,0.0009994597639888,-0.0142513988539576,0.0,0.0,0.0,-0.0076865344308316,60.0,-24.42419815063477,-0.0,-6.412260944443915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397766113281,0.0,0.0,9.380300616612658e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147766113281,0.0,0.0,9.877890261122956e-05,290.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419738769531,0.0,0.0,7.295789691852406e-05,290.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842041015625,0.0,0.0,9.877911361400038e-05,291.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538513183594,0.0,0.0,0.0004685645690187,289.9088439941406,294.1499938964844,252.0500030517578,251.4981384277344,253.4893341064453,252.0545654296875,287.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994655847549,5.80151526818895e-09,0.0009994597639888,-0.0142513988539576,0.0,0.0,0.0,-0.0076865344308316,60.0,-24.42419815063477,-0.0,-6.412260944443915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262268066406,0.0,0.0,9.388289618073033e-05,291.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.102783203125,0.0,0.0,9.886302723316476e-05,290.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283935546875,0.0,0.0,7.302002632059157e-05,290.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713562011719,0.0,0.0,9.886323823593556e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388977050781,0.0,0.0,0.000468963640742,289.8954162597656,294.1499938964844,252.0500030517578,251.4981384277344,253.46389770507807,252.05360412597656,287.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003166971728,5.9010347719379305e-09,0.0010003107599914,-0.0145121058449149,0.0,0.0,0.0,-0.0077358684502542,60.0,-24.43326759338379,-0.0,-6.423186249548962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262268066406,0.0,0.0,9.388289618073033e-05,291.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.102783203125,0.0,0.0,9.886302723316476e-05,290.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283935546875,0.0,0.0,7.302002632059157e-05,290.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713562011719,0.0,0.0,9.886323823593556e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388977050781,0.0,0.0,0.000468963640742,289.8954162597656,294.1499938964844,252.0500030517578,251.4981384277344,253.46389770507807,252.05360412597656,287.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003166971728,5.9010347719379305e-09,0.0010003107599914,-0.0145121058449149,0.0,0.0,0.0,-0.0077358684502542,60.0,-24.43326759338379,-0.0,-6.423186249548962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.212646484375,0.0,0.0,9.395919187227264e-05,291.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907287597656,0.0,0.0,9.89433756330982e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147827148437,0.0,0.0,7.307937630685046e-05,290.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.158447265625,0.0,0.0,9.8943586635869e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32391357421875,0.0,0.0,0.0004693447845056,289.8819580078125,294.1499938964844,252.0500030517578,251.4981384277344,253.4389190673828,252.0528564453125,287.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011296253651,5.996089846860286e-09,0.0010011235717684,-0.014761115424335,0.0,0.0,0.0,-0.0077829896472394,60.0,-24.44159698486328,-0.0,-6.4336305172219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.212646484375,0.0,0.0,9.395919187227264e-05,291.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907287597656,0.0,0.0,9.89433756330982e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147827148437,0.0,0.0,7.307937630685046e-05,290.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.158447265625,0.0,0.0,9.8943586635869e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32391357421875,0.0,0.0,0.0004693447845056,289.8819580078125,294.1499938964844,252.0500030517578,251.4981384277344,253.4389190673828,252.0528564453125,287.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011296253651,5.996089846860286e-09,0.0010011235717684,-0.014761115424335,0.0,0.0,0.0,-0.0077829896472394,60.0,-24.44159698486328,-0.0,-6.4336305172219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19903564453125,0.0,0.0,9.403110016137362e-05,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07861328125,0.0,0.0,9.9019096523989e-05,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,7.313529931707308e-05,290.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455078125,0.0,0.0,9.90193002508022e-05,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089294433594,0.0,0.0,0.0004697039548773,289.868408203125,294.1499938964844,252.0500030517578,251.4981384277344,253.4143524169922,252.05226135253903,287.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018956381827,6.085663972754673e-09,0.001001889584586,-0.0149957640096545,0.0,0.0,0.0,-0.0078273937106132,60.0,-24.448936462402344,-0.0,-6.443480060625006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19903564453125,0.0,0.0,9.403110016137362e-05,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07861328125,0.0,0.0,9.9019096523989e-05,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,7.313529931707308e-05,290.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455078125,0.0,0.0,9.90193002508022e-05,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089294433594,0.0,0.0,0.0004697039548773,289.868408203125,294.1499938964844,252.0500030517578,251.4981384277344,253.4143524169922,252.05226135253903,287.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018956381827,6.085663972754673e-09,0.001001889584586,-0.0149957640096545,0.0,0.0,0.0,-0.0078273937106132,60.0,-24.448936462402344,-0.0,-6.443480060625006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19219970703125,0.0,0.0,9.406512253917754e-05,291.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,9.905492333928124e-05,290.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943054199219,0.0,0.0,7.316176197491586e-05,290.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390075683594,0.0,0.0,9.905512706609444e-05,291.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013916015625,0.0,0.0,0.0004698739212471,289.86163330078125,294.1499938964844,252.0500030517578,251.4981384277344,253.40223693847656,252.052001953125,287.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022581554949,6.128050955567232e-09,0.0010022519854828,-0.015106800943613,0.0,0.0,0.0,-0.0078484062105417,60.0,-24.452133178710938,-0.0,-6.4481433525998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18536376953125,0.0,0.0,9.40980389714241e-05,291.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06646728515625,0.0,0.0,9.908959327731282e-05,290.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874694824219,0.0,0.0,7.318736606976017e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13250732421875,0.0,0.0,9.90897897281684e-05,291.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938842773437,0.0,0.0,0.0004700383578892,289.8548278808594,294.1499938964844,252.0500030517578,251.4981384277344,253.3902282714844,252.05177307128903,287.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026089148595,6.169058597293997e-09,0.0010026027448475,-0.0152142234146595,0.0,0.0,0.0,-0.0078687341883778,60.0,-24.455020904541016,-0.0,-6.452656720057348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716613769531,0.0,0.0,9.418166882824151e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.05426025390625,0.0,0.0,9.917765419231728e-05,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,7.325240585487336e-05,290.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194763183594,0.0,0.0,9.917785791913047e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2788391113281,0.0,0.0,0.0004704561142716,289.8411865234375,294.1499938964844,252.0500030517578,251.4981384277344,253.3665008544922,252.0513916015625,287.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034997249022,6.273241481835612e-09,0.0010034935548901,-0.0154871372506022,0.0,0.0,0.0,-0.0079203797504305,60.0,-24.462873458862305,-0.0,-6.464130564154402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716613769531,0.0,0.0,9.418166882824151e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.05426025390625,0.0,0.0,9.917765419231728e-05,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,7.325240585487336e-05,290.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194763183594,0.0,0.0,9.917785791913047e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2788391113281,0.0,0.0,0.0004704561142716,289.8411865234375,294.1499938964844,252.0500030517578,251.4981384277344,253.3665008544922,252.0513916015625,287.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034997249022,6.273241481835612e-09,0.0010034935548901,-0.0154871372506022,0.0,0.0,0.0,-0.0079203797504305,60.0,-24.462873458862305,-0.0,-6.464130564154402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579284667969,0.0,0.0,9.425307507626712e-05,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419616699219,0.0,0.0,9.925285849021748e-05,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,7.330795051530004e-05,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063842773437,0.0,0.0,9.925305494107306e-05,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637634277344,0.0,0.0,0.0004708128108177,289.8274841308594,294.1499938964844,252.0500030517578,251.4981384277344,253.3431701660156,252.05108642578125,287.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042606154456,6.3622009882635674e-09,0.0010042543290182,-0.0157201681286096,0.0,0.0,0.0,-0.0079644797369837,60.0,-24.47091293334961,-0.0,-6.473935343365157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579284667969,0.0,0.0,9.425307507626712e-05,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419616699219,0.0,0.0,9.925285849021748e-05,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,7.330795051530004e-05,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063842773437,0.0,0.0,9.925305494107306e-05,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637634277344,0.0,0.0,0.0004708128108177,289.8274841308594,294.1499938964844,252.0500030517578,251.4981384277344,253.3431701660156,252.05108642578125,287.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042606154456,6.3622009882635674e-09,0.0010042543290182,-0.0157201681286096,0.0,0.0,0.0,-0.0079644797369837,60.0,-24.47091293334961,-0.0,-6.473935343365157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441650390625,0.0,0.0,9.427573240827768e-05,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296325683594,0.0,0.0,9.927671635523438e-05,290.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14617919921875,0.0,0.0,7.332557288464159e-05,290.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09326171875,0.0,0.0,9.927691280608995e-05,291.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486877441406,0.0,0.0,0.0004709259956143,289.8137512207031,294.1499938964844,252.0500030517578,251.4981384277344,253.3202667236328,252.05084228515625,287.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045021772384,6.3904241898171685e-09,0.0010044957743957,-0.0157940983772277,0.0,0.0,0.0,-0.0079784719273447,60.0,-24.47039222717285,-0.0,-6.477047520547785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441650390625,0.0,0.0,9.427573240827768e-05,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296325683594,0.0,0.0,9.927671635523438e-05,290.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14617919921875,0.0,0.0,7.332557288464159e-05,290.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09326171875,0.0,0.0,9.927691280608995e-05,291.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486877441406,0.0,0.0,0.0004709259956143,289.8137512207031,294.1499938964844,252.0500030517578,251.4981384277344,253.3202667236328,252.05084228515625,287.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045021772384,6.3904241898171685e-09,0.0010044957743957,-0.0157940983772277,0.0,0.0,0.0,-0.0079784719273447,60.0,-24.47039222717285,-0.0,-6.477047520547785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,9.42550104809925e-05,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01727294921875,0.0,0.0,9.925489575834943e-05,290.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1323547363281,0.0,0.0,7.330944936256856e-05,290.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.080078125,0.0,0.0,9.925508493324742e-05,291.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23358154296875,0.0,0.0,0.0004708224732894,289.7999572753906,294.1499938964844,252.0500030517578,251.4981384277344,253.2977752685547,252.0506591796875,287.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042814537882,6.3645941850154494e-09,0.0010042750509455,-0.0157264359295368,0.0,0.0,0.0,-0.0079656681045889,60.0,-24.45908164978028,-0.0,-6.474198954720124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,9.42550104809925e-05,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01727294921875,0.0,0.0,9.925489575834943e-05,290.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1323547363281,0.0,0.0,7.330944936256856e-05,290.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.080078125,0.0,0.0,9.925508493324742e-05,291.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23358154296875,0.0,0.0,0.0004708224732894,289.7999572753906,294.1499938964844,252.0500030517578,251.4981384277344,253.2977752685547,252.0506591796875,287.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042814537882,6.3645941850154494e-09,0.0010042750509455,-0.0157264359295368,0.0,0.0,0.0,-0.0079656681045889,60.0,-24.45908164978028,-0.0,-6.474198954720124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234436035156,0.0,0.0,9.422856237506494e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110778808594,0.0,0.0,9.922704339260235e-05,290.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254272460937,0.0,0.0,7.328888023039326e-05,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.073486328125,0.0,0.0,9.922723984345794e-05,291.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260437011719,0.0,0.0,0.000470690371003,289.7930603027344,294.1499938964844,252.0500030517578,251.4981384277344,253.2866668701172,252.0505828857422,287.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039997287094,6.331640545198525e-09,0.0010039933258667,-0.0156401135027408,0.0,0.0,0.0,-0.0079493327066302,60.0,-24.44940185546875,-0.0,-6.470565949712181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1165466308594,0.0,0.0,9.419403795618564e-05,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048522949219,0.0,0.0,9.91906927083619e-05,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,7.326203194679692e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06689453125,0.0,0.0,9.919088188325986e-05,291.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184753417969,0.0,0.0,0.0004705179308075,289.7861328125,294.1499938964844,252.0500030517578,251.4981384277344,253.2756500244141,252.050521850586,287.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036318562924,6.2886229557079795e-09,0.0010036255698651,-0.0155274290591478,0.0,0.0,0.0,-0.0079280082136392,60.0,-24.437318801879883,-0.0,-6.46582520857919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10272216796875,0.0,0.0,9.412104554940016e-05,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.992431640625,0.0,0.0,9.911382949212566e-05,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046447753906,0.0,0.0,7.320525764953345e-05,290.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536804199219,0.0,0.0,9.911401866702364e-05,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.203369140625,0.0,0.0,0.0004701533471234,289.7723083496094,294.1499938964844,252.0500030517578,251.4981384277344,253.25393676757807,252.05039978027344,287.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028540855273,6.197679258690414e-09,0.0010028479155153,-0.0152891976758837,0.0,0.0,0.0,-0.0078829247504472,60.0,-24.408668518066406,-0.0,-6.455807266547708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10272216796875,0.0,0.0,9.412104554940016e-05,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.992431640625,0.0,0.0,9.911382949212566e-05,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046447753906,0.0,0.0,7.320525764953345e-05,290.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536804199219,0.0,0.0,9.911401866702364e-05,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.203369140625,0.0,0.0,0.0004701533471234,289.7723083496094,294.1499938964844,252.0500030517578,251.4981384277344,253.25393676757807,252.05039978027344,287.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028540855273,6.197679258690414e-09,0.0010028479155153,-0.0152891976758837,0.0,0.0,0.0,-0.0078829247504472,60.0,-24.408668518066406,-0.0,-6.455807266547708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888671875,0.0,0.0,9.406603930983692e-05,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9799499511719,0.0,0.0,9.905590559355916e-05,290.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907897949219,0.0,0.0,7.316247501876205e-05,290.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404357910156,0.0,0.0,9.90560874924995e-05,291.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882629394531,0.0,0.0,0.00046987857786,289.7584228515625,294.1499938964844,252.0500030517578,251.4981384277344,253.2326202392578,252.05030822753903,287.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022678179666,6.1291349773284765e-09,0.0010022616479545,-0.015109640546143,0.0,0.0,0.0,-0.0078489454463124,60.0,-24.380672454833984,-0.0,-6.448262723779409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888671875,0.0,0.0,9.406603930983692e-05,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9799499511719,0.0,0.0,9.905590559355916e-05,290.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907897949219,0.0,0.0,7.316247501876205e-05,290.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404357910156,0.0,0.0,9.90560874924995e-05,291.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882629394531,0.0,0.0,0.00046987857786,289.7584228515625,294.1499938964844,252.0500030517578,251.4981384277344,253.2326202392578,252.05030822753903,287.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022678179666,6.1291349773284765e-09,0.0010022616479545,-0.015109640546143,0.0,0.0,0.0,-0.0078489454463124,60.0,-24.380672454833984,-0.0,-6.448262723779409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749816894531,0.0,0.0,9.401766146766022e-05,291.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674072265625,0.0,0.0,9.900496661430223e-05,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768737792969,0.0,0.0,7.31248437659815e-05,290.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,9.90051485132426e-05,291.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17315673828125,0.0,0.0,0.0004696369287557,289.7445373535156,294.1499938964844,252.0500030517578,251.4981384277344,253.2117462158203,252.0502471923828,287.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017523309215,6.068854752072639e-09,0.0010017461609095,-0.0149517310783267,0.0,0.0,0.0,-0.0078190630301833,60.0,-24.3552188873291,-0.0,-6.44163122842656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749816894531,0.0,0.0,9.401766146766022e-05,291.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674072265625,0.0,0.0,9.900496661430223e-05,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768737792969,0.0,0.0,7.31248437659815e-05,290.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,9.90051485132426e-05,291.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17315673828125,0.0,0.0,0.0004696369287557,289.7445373535156,294.1499938964844,252.0500030517578,251.4981384277344,253.2117462158203,252.0502471923828,287.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017523309215,6.068854752072639e-09,0.0010017461609095,-0.0149517310783267,0.0,0.0,0.0,-0.0078190630301833,60.0,-24.3552188873291,-0.0,-6.44163122842656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06109619140625,0.0,0.0,9.397142275702208e-05,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,9.895627590594812e-05,290.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629577636719,0.0,0.0,7.308887870749459e-05,290.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01385498046875,0.0,0.0,9.895645052893089e-05,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580505371094,0.0,0.0,0.0004694059607572,289.7305908203125,294.1499938964844,252.0500030517578,251.4981384277344,253.19119262695312,252.0502014160156,287.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012595448642,6.011239062075901e-09,0.0010012534912675,-0.0148008000105619,0.0,0.0,0.0,-0.007790501229465,60.0,-24.330760955810547,-0.0,-6.435295318851787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06109619140625,0.0,0.0,9.397142275702208e-05,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,9.895627590594812e-05,290.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629577636719,0.0,0.0,7.308887870749459e-05,290.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01385498046875,0.0,0.0,9.895645052893089e-05,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580505371094,0.0,0.0,0.0004694059607572,289.7305908203125,294.1499938964844,252.0500030517578,251.4981384277344,253.19119262695312,252.0502014160156,287.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012595448642,6.011239062075901e-09,0.0010012534912675,-0.0148008000105619,0.0,0.0,0.0,-0.007790501229465,60.0,-24.330760955810547,-0.0,-6.435295318851787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
