time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611700,290.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541381835937,0.0,0.0,9.3950038717594e-05,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485778808594,0.0,0.0,9.893375681713223e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559997558594,0.0,0.0,7.307225314434618e-05,290.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072021484375,0.0,0.0,9.89339387160726e-05,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504821777344,0.0,0.0,0.0004692991496995,289.7236328125,294.1499938964844,252.0500030517578,251.4981384277344,253.1810760498047,252.0501708984375,287.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010316036641,5.9845941535741084e-09,0.0010010256664827,-0.0147310011088848,0.0,0.0,0.0,-0.0077772927470505,60.0,-24.31894874572754,-0.0,-6.432366461694984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,9.39299279707484e-05,291.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,9.891258378047496e-05,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04901123046875,0.0,0.0,7.305660983547568e-05,290.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005187988281,0.0,0.0,9.891276567941532e-05,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,0.0004691987123806,289.7166442871094,294.1499938964844,252.0500030517578,251.4981384277344,253.1710357666016,252.05015563964844,287.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008173994719,5.959540860800416e-09,0.0010008114622905,-0.0146653708070516,0.0,0.0,0.0,-0.007764873560518,60.0,-24.307422637939453,-0.0,-6.429613819136648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332336425781,0.0,0.0,9.389458136865868e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296264648437,0.0,0.0,9.88753599813208e-05,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350646972656,0.0,0.0,7.302911399165168e-05,290.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,9.887553460430354e-05,291.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,0.0004690221394412,289.70263671875,294.1499938964844,252.0500030517578,251.4981384277344,253.15122985839844,252.0501251220703,287.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004406794905,5.915488987540129e-09,0.0010004347423091,-0.014549970626831,0.0,0.0,0.0,-0.0077430354431271,60.0,-24.285444259643555,-0.0,-6.42477360202065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332336425781,0.0,0.0,9.389458136865868e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296264648437,0.0,0.0,9.88753599813208e-05,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350646972656,0.0,0.0,7.302911399165168e-05,290.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,9.887553460430354e-05,291.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,0.0004690221394412,289.70263671875,294.1499938964844,252.0500030517578,251.4981384277344,253.15122985839844,252.0501251220703,287.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004406794905,5.915488987540129e-09,0.0010004347423091,-0.014549970626831,0.0,0.0,0.0,-0.0077430354431271,60.0,-24.285444259643555,-0.0,-6.42477360202065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.019287109375,0.0,0.0,9.3866627139505e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169616699219,0.0,0.0,9.884592873277144e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210876464844,0.0,0.0,7.300738070625812e-05,290.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737854003906,0.0,0.0,9.884610335575415e-05,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,0.0004688825283665,289.6885986328125,294.1499938964844,252.0500030517578,251.4981384277344,253.13180541992188,252.0500946044922,287.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000142772682,5.8806608471684285e-09,0.0010001368355005,-0.0144587336108088,0.0,0.0,0.0,-0.0077257705852389,60.0,-24.26524543762207,-0.0,-6.420948750474055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.019287109375,0.0,0.0,9.3866627139505e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169616699219,0.0,0.0,9.884592873277144e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210876464844,0.0,0.0,7.300738070625812e-05,290.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737854003906,0.0,0.0,9.884610335575415e-05,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,0.0004688825283665,289.6885986328125,294.1499938964844,252.0500030517578,251.4981384277344,253.13180541992188,252.0500946044922,287.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000142772682,5.8806608471684285e-09,0.0010001368355005,-0.0144587336108088,0.0,0.0,0.0,-0.0077257705852389,60.0,-24.26524543762207,-0.0,-6.420948750474055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053100585937,0.0,0.0,9.384268923895434e-05,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042358398437,0.0,0.0,9.88207248155959e-05,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.007080078125,0.0,0.0,7.298876153072342e-05,290.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,9.882089943857864e-05,291.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975341796875,0.0,0.0,0.000468762969831,289.674560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.1127319335937,252.05007934570312,287.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998877067118,5.850832707210429e-09,0.0009998817695304,-0.0143805928528308,0.0,0.0,0.0,-0.0077109839767217,60.0,-24.246479034423828,-0.0,-6.417673859004935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053100585937,0.0,0.0,9.384268923895434e-05,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042358398437,0.0,0.0,9.88207248155959e-05,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.007080078125,0.0,0.0,7.298876153072342e-05,290.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,9.882089943857864e-05,291.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975341796875,0.0,0.0,0.000468762969831,289.674560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.1127319335937,252.05007934570312,287.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998877067118,5.850832707210429e-09,0.0009998817695304,-0.0143805928528308,0.0,0.0,0.0,-0.0077109839767217,60.0,-24.246479034423828,-0.0,-6.417673859004935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,9.381824202137068e-05,291.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914794921875,0.0,0.0,9.879498247755691e-05,290.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930419921875,0.0,0.0,7.296974945347756e-05,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,9.879514982458204e-05,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823974609375,0.0,0.0,0.0004686408792622,289.66046142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.093994140625,252.0500640869141,287.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996271692216,5.820367743325505e-09,0.0009996213484555,-0.0143007859587669,0.0,0.0,0.0,-0.0076958816498517,60.0,-24.22812461853028,-0.0,-6.414330044890448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,9.381824202137068e-05,291.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914794921875,0.0,0.0,9.879498247755691e-05,290.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930419921875,0.0,0.0,7.296974945347756e-05,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,9.879514982458204e-05,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823974609375,0.0,0.0,0.0004686408792622,289.66046142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.093994140625,252.0500640869141,287.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996271692216,5.820367743325505e-09,0.0009996213484555,-0.0143007859587669,0.0,0.0,0.0,-0.0076958816498517,60.0,-24.22812461853028,-0.0,-6.414330044890448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842834472656,0.0,0.0,9.38057855819352e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851013183594,0.0,0.0,9.878186392597854e-05,290.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98602294921875,0.0,0.0,7.296005787793547e-05,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.940185546875,0.0,0.0,9.878203127300368e-05,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747985839844,0.0,0.0,0.0004685786552727,289.65338134765625,294.1499938964844,252.0500030517578,251.4981384277344,253.0847625732422,252.050048828125,287.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994943393394,5.8048437168167766e-09,0.0009994885185733,-0.0142601169645786,0.0,0.0,0.0,-0.0076881861314177,60.0,-24.21894836425781,-0.0,-6.412626163410097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772644042969,0.0,0.0,9.379319817526266e-05,291.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786926269531,0.0,0.0,9.876861440716311e-05,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97900390625,0.0,0.0,7.295026443898678e-05,290.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9334411621094,0.0,0.0,9.876878175418824e-05,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,0.0004685157618951,289.6463317871094,294.1499938964844,252.0500030517578,251.4981384277344,253.0756378173828,252.050048828125,287.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993602288886,5.789159374103292e-09,0.0009993544081225,-0.0142190298065543,0.0,0.0,0.0,-0.0076804109849035,60.0,-24.20974922180176,-0.0,-6.410905228904086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632263183594,0.0,0.0,9.376768139190972e-05,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658752441406,0.0,0.0,9.874174429569392e-05,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649353027344,0.0,0.0,7.29304229025729e-05,290.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.919921875,0.0,0.0,9.874190436676145e-05,291.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05206298828125,0.0,0.0,0.0004683883162215,289.6321716308594,294.1499938964844,252.0500030517578,251.4981384277344,253.0575714111328,252.050033569336,287.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990882826969,5.7573594780535595e-09,0.0009990824619308,-0.0141357230022549,0.0,0.0,0.0,-0.0076646469533443,60.0,-24.191282272338867,-0.0,-6.407416464071504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632263183594,0.0,0.0,9.376768139190972e-05,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658752441406,0.0,0.0,9.874174429569392e-05,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649353027344,0.0,0.0,7.29304229025729e-05,290.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.919921875,0.0,0.0,9.874190436676145e-05,291.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05206298828125,0.0,0.0,0.0004683883162215,289.6321716308594,294.1499938964844,252.0500030517578,251.4981384277344,253.0575714111328,252.050033569336,287.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990882826969,5.7573594780535595e-09,0.0009990824619308,-0.0141357230022549,0.0,0.0,0.0,-0.0076646469533443,60.0,-24.191282272338867,-0.0,-6.407416464071504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491577148437,0.0,0.0,9.3741764430888e-05,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529968261719,0.0,0.0,9.871444490272552e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508361816406,0.0,0.0,7.2910261224024e-05,290.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064025878906,0.0,0.0,9.871461224975064e-05,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0368957519531,0.0,0.0,0.0004682588332798,289.61798095703125,294.1499938964844,252.0500030517578,251.4981384277344,253.03985595703125,252.050033569336,287.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988120291382,5.725059537553534e-09,0.0009988063247874,-0.0140511067584156,0.0,0.0,0.0,-0.0076486351899802,60.0,-24.172718048095703,-0.0,-6.403873697991004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491577148437,0.0,0.0,9.3741764430888e-05,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529968261719,0.0,0.0,9.871444490272552e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508361816406,0.0,0.0,7.2910261224024e-05,290.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064025878906,0.0,0.0,9.871461224975064e-05,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0368957519531,0.0,0.0,0.0004682588332798,289.61798095703125,294.1499938964844,252.0500030517578,251.4981384277344,253.03985595703125,252.050033569336,287.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988120291382,5.725059537553534e-09,0.0009988063247874,-0.0140511067584156,0.0,0.0,0.0,-0.0076486351899802,60.0,-24.172718048095703,-0.0,-6.403873697991004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93505859375,0.0,0.0,9.371553460368888e-05,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.840087890625,0.0,0.0,9.868682536762208e-05,290.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93670654296875,0.0,0.0,7.288985943887383e-05,290.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.892822265625,0.0,0.0,9.86869854386896e-05,291.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,0.0004681278369389,289.6037292480469,294.1499938964844,252.0500030517578,251.4981384277344,253.0224456787109,252.050033569336,287.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985325159505,5.6923736835301505e-09,0.0009985268115997,-0.0139654800295829,0.0,0.0,0.0,-0.0076324320398271,60.0,-24.15407371520996,-0.0,-6.40028972043183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93505859375,0.0,0.0,9.371553460368888e-05,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.840087890625,0.0,0.0,9.868682536762208e-05,290.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93670654296875,0.0,0.0,7.288985943887383e-05,290.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.892822265625,0.0,0.0,9.86869854386896e-05,291.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,0.0004681278369389,289.6037292480469,294.1499938964844,252.0500030517578,251.4981384277344,253.0224456787109,252.050033569336,287.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985325159505,5.6923736835301505e-09,0.0009985268115997,-0.0139654800295829,0.0,0.0,0.0,-0.0076324320398271,60.0,-24.15407371520996,-0.0,-6.40028972043183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209289550781,0.0,0.0,9.368907194584608e-05,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271484375,0.0,0.0,9.865896572591736e-05,290.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225769042969,0.0,0.0,7.28692757547833e-05,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792419433594,0.0,0.0,9.865912579698488e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00653076171875,0.0,0.0,0.000467995647341,289.5894775390625,294.1499938964844,252.0500030517578,251.4981384277344,253.00537109375,252.05001831054688,287.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998250558041,5.659401836055622e-09,0.0009982448536902,-0.0138791035860776,0.0,0.0,0.0,-0.0076160873286426,60.0,-24.1353702545166,-0.0,-6.396675189535017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209289550781,0.0,0.0,9.368907194584608e-05,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271484375,0.0,0.0,9.865896572591736e-05,290.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225769042969,0.0,0.0,7.28692757547833e-05,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792419433594,0.0,0.0,9.865912579698488e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00653076171875,0.0,0.0,0.000467995647341,289.5894775390625,294.1499938964844,252.0500030517578,251.4981384277344,253.00537109375,252.05001831054688,287.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998250558041,5.659401836055622e-09,0.0009982448536902,-0.0138791035860776,0.0,0.0,0.0,-0.0076160873286426,60.0,-24.1353702545166,-0.0,-6.396675189535017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9138488769531,0.0,0.0,9.367578604724258e-05,291.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206481933594,0.0,0.0,9.86449740594253e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154968261719,0.0,0.0,7.285894389497116e-05,290.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724060058594,0.0,0.0,9.86451341304928e-05,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989318847656,0.0,0.0,0.0004679292906075,289.58233642578125,294.1499938964844,252.0500030517578,251.4981384277344,252.9969482421875,252.05001831054688,287.4203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981088805943,5.642844413955572e-09,0.0009981032926589,-0.0138357281684875,0.0,0.0,0.0,-0.0076078795827925,60.0,-24.12600326538086,-0.0,-6.394861173930623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90679931640625,0.0,0.0,9.366248559672384e-05,291.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81414794921875,0.0,0.0,9.8630967841018e-05,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084167480469,0.0,0.0,7.28485974832438e-05,290.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656005859375,0.0,0.0,9.86311279120855e-05,291.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913330078125,0.0,0.0,0.0004678628756664,289.5751953125,294.1499938964844,252.0500030517578,251.4981384277344,252.9886169433593,252.05001831054688,287.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979672031477,5.6262718928223884e-09,0.0009979616152122,-0.0137923117727041,0.0,0.0,0.0,-0.0075996639207005,60.0,-24.11663055419922,-0.0,-6.39304502669802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.89263916015625,0.0,0.0,9.363589924760164e-05,291.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011474609375,0.0,0.0,9.860297723207624e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89422607421875,0.0,0.0,7.282791921170428e-05,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519592285156,0.0,0.0,9.860313002718613e-05,291.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,0.000467730074888,289.5608825683594,294.1499938964844,252.0500030517578,251.4981384277344,252.97213745117188,252.05001831054688,287.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976838482543,5.593143281856783e-09,0.0009976782603189,-0.0137055236846208,0.0,0.0,0.0,-0.007583241444081,60.0,-24.09789276123047,-0.0,-6.389415574403756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.89263916015625,0.0,0.0,9.363589924760164e-05,291.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011474609375,0.0,0.0,9.860297723207624e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89422607421875,0.0,0.0,7.282791921170428e-05,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519592285156,0.0,0.0,9.860313002718613e-05,291.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,0.000467730074888,289.5608825683594,294.1499938964844,252.0500030517578,251.4981384277344,252.97213745117188,252.05001831054688,287.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976838482543,5.593143281856783e-09,0.0009976782603189,-0.0137055236846208,0.0,0.0,0.0,-0.007583241444081,60.0,-24.09789276123047,-0.0,-6.389415574403756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8784484863281,0.0,0.0,9.360938565805554e-05,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880859375,0.0,0.0,9.85750593827106e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800354003906,0.0,0.0,7.280729914782569e-05,290.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382568359375,0.0,0.0,9.85752121778205e-05,291.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,0.0004675976233556,289.5465393066406,294.1499938964844,252.0500030517578,251.4981384277344,252.9559631347656,252.05001831054688,287.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974013082683,5.560102156465518e-09,0.0009973957203328,-0.0136189647018909,0.0,0.0,0.0,-0.0075668618083,60.0,-24.07917022705078,-0.0,-6.38579678025053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8784484863281,0.0,0.0,9.360938565805554e-05,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880859375,0.0,0.0,9.85750593827106e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800354003906,0.0,0.0,7.280729914782569e-05,290.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382568359375,0.0,0.0,9.85752121778205e-05,291.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,0.0004675976233556,289.5465393066406,294.1499938964844,252.0500030517578,251.4981384277344,252.9559631347656,252.05001831054688,287.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974013082683,5.560102156465518e-09,0.0009973957203328,-0.0136189647018909,0.0,0.0,0.0,-0.0075668618083,60.0,-24.07917022705078,-0.0,-6.38579678025053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642272949219,0.0,0.0,9.358307579532266e-05,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749938964844,0.0,0.0,9.85473525361158e-05,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658142089844,0.0,0.0,7.27868391550146e-05,290.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245544433594,0.0,0.0,9.85475053312257e-05,291.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456787109375,0.0,0.0,0.0004674662195611,289.5321655273437,294.1499938964844,252.0500030517578,251.4981384277344,252.9400634765625,252.0500030517578,287.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971209801733,5.527318602815967e-09,0.0009971153922379,-0.013533079996705,0.0,0.0,0.0,-0.0075506102293729,60.0,-24.06049919128418,-0.0,-6.38220711834947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642272949219,0.0,0.0,9.358307579532266e-05,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749938964844,0.0,0.0,9.85473525361158e-05,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658142089844,0.0,0.0,7.27868391550146e-05,290.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245544433594,0.0,0.0,9.85475053312257e-05,291.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456787109375,0.0,0.0,0.0004674662195611,289.5321655273437,294.1499938964844,252.0500030517578,251.4981384277344,252.9400634765625,252.0500030517578,287.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971209801733,5.527318602815967e-09,0.0009971153922379,-0.013533079996705,0.0,0.0,0.0,-0.0075506102293729,60.0,-24.06049919128418,-0.0,-6.38220711834947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,9.355707152280957e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618713378906,0.0,0.0,9.851997310761362e-05,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515625,0.0,0.0,7.276661199284717e-05,290.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108215332031,0.0,0.0,9.852011862676592e-05,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9304504394531,0.0,0.0,0.0004673363291658,289.51776123046875,294.1499938964844,252.0500030517578,251.4981384277344,252.9244537353516,252.0500030517578,287.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996843795292,5.494916965886887e-09,0.0009968383237719,-0.0134481955319643,0.0,0.0,0.0,-0.0075345481745898,60.0,-24.04190254211425,-0.0,-6.378660089012558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,9.355707152280957e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618713378906,0.0,0.0,9.851997310761362e-05,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515625,0.0,0.0,7.276661199284717e-05,290.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108215332031,0.0,0.0,9.852011862676592e-05,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9304504394531,0.0,0.0,0.0004673363291658,289.51776123046875,294.1499938964844,252.0500030517578,251.4981384277344,252.9244537353516,252.0500030517578,287.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996843795292,5.494916965886887e-09,0.0009968383237719,-0.0134481955319643,0.0,0.0,0.0,-0.0075345481745898,60.0,-24.04190254211425,-0.0,-6.378660089012558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428955078125,0.0,0.0,9.354423673357816e-05,291.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,9.850646165432408e-05,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,7.275662937900051e-05,290.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.803955078125,0.0,0.0,9.850660717347635e-05,291.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228515625,0.0,0.0,0.0004672722425311,289.51055908203125,294.1499938964844,252.0500030517578,251.4981384277344,252.9167633056641,252.0500030517578,287.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967071237042,5.478925313440186e-09,0.0009967016521841,-0.0134063009172678,0.0,0.0,0.0,-0.0075266207568347,60.0,-24.03264617919922,-0.0,-6.376910022254378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83575439453125,0.0,0.0,9.353151835966857e-05,291.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74871826171875,0.0,0.0,9.849306661635636e-05,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373107910156,0.0,0.0,7.274673407664523e-05,290.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79705810546875,0.0,0.0,9.849321213550866e-05,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91522216796875,0.0,0.0,0.0004672087088692,289.5033264160156,294.1499938964844,252.0500030517578,251.4981384277344,252.90914916992188,252.0500030517578,287.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965714998543,5.463074437273008e-09,0.0009965660283342,-0.0133647751063108,0.0,0.0,0.0,-0.0075187631882727,60.0,-24.023418426513672,-0.0,-6.375175587436388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215026855469,0.0,0.0,9.350646723760292e-05,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355041503906,0.0,0.0,9.846668399404734e-05,290.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230285644531,0.0,0.0,7.272724906215444e-05,290.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78326416015625,0.0,0.0,9.846682951319964e-05,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89996337890625,0.0,0.0,0.0004670835623983,289.4888916015625,294.1499938964844,252.0500030517578,251.4981384277344,252.89407348632807,252.0500030517578,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963045595213,5.431858962623437e-09,0.0009962990880012,-0.0132829966023564,0.0,0.0,0.0,-0.0075032887980341,60.0,-24.005056381225582,-0.0,-6.371760719048325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215026855469,0.0,0.0,9.350646723760292e-05,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355041503906,0.0,0.0,9.846668399404734e-05,290.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230285644531,0.0,0.0,7.272724906215444e-05,290.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78326416015625,0.0,0.0,9.846682951319964e-05,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89996337890625,0.0,0.0,0.0004670835623983,289.4888916015625,294.1499938964844,252.0500030517578,251.4981384277344,252.89407348632807,252.0500030517578,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963045595213,5.431858962623437e-09,0.0009962990880012,-0.0132829966023564,0.0,0.0,0.0,-0.0075032887980341,60.0,-24.005056381225582,-0.0,-6.371760719048325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072204589844,0.0,0.0,9.348212188342586e-05,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222900390625,0.0,0.0,9.844105079537258e-05,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087158203125,0.0,0.0,7.270831702044234e-05,290.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694702148437,0.0,0.0,9.844119631452486e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847351074219,0.0,0.0,0.0004669619665946,289.4743957519531,294.1499938964844,252.0500030517578,251.4981384277344,252.8792724609375,252.0500030517578,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996045069769,5.401523228698579e-09,0.0009960397146642,-0.0132035240530967,0.0,0.0,0.0,-0.0074882507324218,60.0,-23.986875534057617,-0.0,-6.368442484472325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072204589844,0.0,0.0,9.348212188342586e-05,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222900390625,0.0,0.0,9.844105079537258e-05,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087158203125,0.0,0.0,7.270831702044234e-05,290.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694702148437,0.0,0.0,9.844119631452486e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847351074219,0.0,0.0,0.0004669619665946,289.4743957519531,294.1499938964844,252.0500030517578,251.4981384277344,252.8792724609375,252.0500030517578,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996045069769,5.401523228698579e-09,0.0009960397146642,-0.0132035240530967,0.0,0.0,0.0,-0.0074882507324218,60.0,-23.986875534057617,-0.0,-6.368442484472325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929077148437,0.0,0.0,9.345853322884068e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70904541015625,0.0,0.0,9.841621067607775e-05,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943725585937,0.0,0.0,7.268996705533937e-05,290.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.755615234375,0.0,0.0,9.841634891927242e-05,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694763183594,0.0,0.0,0.0004668441251851,289.4598693847656,294.1499938964844,252.0500030517578,251.4981384277344,252.8647308349609,252.0500030517578,287.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957937290892,5.372123634828085e-09,0.000995788257569,-0.0131265027448534,0.0,0.0,0.0,-0.0074736764654517,60.0,-23.96887969970703,-0.0,-6.365227989135748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929077148437,0.0,0.0,9.345853322884068e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70904541015625,0.0,0.0,9.841621067607775e-05,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943725585937,0.0,0.0,7.268996705533937e-05,290.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.755615234375,0.0,0.0,9.841634891927242e-05,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694763183594,0.0,0.0,0.0004668441251851,289.4598693847656,294.1499938964844,252.0500030517578,251.4981384277344,252.8647308349609,252.0500030517578,287.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957937290892,5.372123634828085e-09,0.000995788257569,-0.0131265027448534,0.0,0.0,0.0,-0.0074736764654517,60.0,-23.96887969970703,-0.0,-6.365227989135748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785949707031,0.0,0.0,9.343586134491488e-05,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957397460937,0.0,0.0,9.839234553510325e-05,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.780029296875,0.0,0.0,7.26723374100402e-05,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74176025390625,0.0,0.0,9.83924837782979e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85418701171875,0.0,0.0,0.0004667309112846,289.4453430175781,294.1499938964844,252.0500030517578,251.4981384277344,252.85044860839844,252.0500030517578,287.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955521672964,5.343880449260041e-09,0.0009955468121916,-0.013052511960268,0.0,0.0,0.0,-0.0074596758931875,60.0,-23.95111846923828,-0.0,-6.362140680948869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
