time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614040,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785949707031,0.0,0.0,9.343586134491488e-05,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957397460937,0.0,0.0,9.839234553510325e-05,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.780029296875,0.0,0.0,7.26723374100402e-05,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74176025390625,0.0,0.0,9.83924837782979e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85418701171875,0.0,0.0,0.0004667309112846,289.4453430175781,294.1499938964844,252.0500030517578,251.4981384277344,252.85044860839844,252.0500030517578,287.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955521672964,5.343880449260041e-09,0.0009955468121916,-0.013052511960268,0.0,0.0,0.0,-0.0074596758931875,60.0,-23.95111846923828,-0.0,-6.362140680948869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7714233398437,0.0,0.0,9.342490375274792e-05,291.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6890869140625,0.0,0.0,9.838079859036952e-05,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728576660156,0.0,0.0,7.266380998771638e-05,290.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348022460937,0.0,0.0,9.83809368335642e-05,291.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465576171875,0.0,0.0,0.0004666761669795,289.43804931640625,294.1499938964844,252.0500030517578,251.4981384277344,252.84341430664065,252.0500030517578,287.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954352863132,5.330220709254263e-09,0.0009954300476238,-0.0130167258903384,0.0,0.0,0.0,-0.0074529042467474,60.0,-23.94233703613281,-0.0,-6.360647120118301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76422119140625,0.0,0.0,9.341414988739416e-05,291.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824035644531,0.0,0.0,9.836947720032184e-05,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76568603515625,0.0,0.0,7.265544991241768e-05,290.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72784423828125,0.0,0.0,9.836961544351652e-05,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388977050781,0.0,0.0,0.0004666224413085,289.4307861328125,294.1499938964844,252.0500030517578,251.4981384277344,252.8364105224609,252.0500030517578,287.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953207336366,5.316820317347037e-09,0.0009953153785318,-0.0129816196858882,0.0,0.0,0.0,-0.0074462611228227,60.0,-23.9335994720459,-0.0,-6.3591826915399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498779296875,0.0,0.0,9.339367534266783e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690673828125,0.0,0.0,9.834791853791104e-05,290.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75128173828125,0.0,0.0,7.263952284120023e-05,290.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71392822265625,0.0,0.0,9.83480567811057e-05,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236083984375,0.0,0.0,0.0004665201704483,289.41619873046875,294.1499938964844,252.0500030517578,251.4981384277344,252.8226013183593,252.0500030517578,287.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951025713235,5.291306059973522e-09,0.0009950972162187,-0.0129147768020629,0.0,0.0,0.0,-0.0074336132965981,60.0,-23.916364669799805,-0.0,-6.356395232387514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498779296875,0.0,0.0,9.339367534266783e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690673828125,0.0,0.0,9.834791853791104e-05,290.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75128173828125,0.0,0.0,7.263952284120023e-05,290.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71392822265625,0.0,0.0,9.83480567811057e-05,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236083984375,0.0,0.0,0.0004665201704483,289.41619873046875,294.1499938964844,252.0500030517578,251.4981384277344,252.8226013183593,252.0500030517578,287.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951025713235,5.291306059973522e-09,0.0009950972162187,-0.0129147768020629,0.0,0.0,0.0,-0.0074336132965981,60.0,-23.916364669799805,-0.0,-6.356395232387514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354736328125,0.0,0.0,9.337432129541412e-05,291.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556701660156,0.0,0.0,9.832754585659131e-05,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.73687744140625,0.0,0.0,7.26244761608541e-05,290.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999816894531,0.0,0.0,9.832767682382836e-05,291.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083190917969,0.0,0.0,0.0004664235166274,289.4015808105469,294.1499938964844,252.0500030517578,251.4981384277344,252.8090362548828,252.0500030517578,287.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948962833732,5.267193348146293e-09,0.0009948910446837,-0.0128516061231493,0.0,0.0,0.0,-0.0074216602370142,60.0,-23.89945411682129,-0.0,-6.353760539923314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354736328125,0.0,0.0,9.337432129541412e-05,291.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556701660156,0.0,0.0,9.832754585659131e-05,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.73687744140625,0.0,0.0,7.26244761608541e-05,290.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999816894531,0.0,0.0,9.832767682382836e-05,291.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083190917969,0.0,0.0,0.0004664235166274,289.4015808105469,294.1499938964844,252.0500030517578,251.4981384277344,252.8090362548828,252.0500030517578,287.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948962833732,5.267193348146293e-09,0.0009948910446837,-0.0128516061231493,0.0,0.0,0.0,-0.0074216602370142,60.0,-23.89945411682129,-0.0,-6.353760539923314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210693359375,0.0,0.0,9.335642243968324e-05,291.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422424316406,0.0,0.0,9.830869385041296e-05,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7224426269531,0.0,0.0,7.261054997798055e-05,290.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6860046386719,0.0,0.0,9.830882481765002e-05,291.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79302978515625,0.0,0.0,0.0004663341096602,289.3869323730469,294.1499938964844,252.0500030517578,251.4981384277344,252.7957305908203,252.0500030517578,287.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947054786607,5.244887635313944e-09,0.0009947002399712,-0.0127931684255599,0.0,0.0,0.0,-0.0074106026440858,60.0,-23.882905960083008,-0.0,-6.35132479942513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210693359375,0.0,0.0,9.335642243968324e-05,291.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422424316406,0.0,0.0,9.830869385041296e-05,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7224426269531,0.0,0.0,7.261054997798055e-05,290.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6860046386719,0.0,0.0,9.830882481765002e-05,291.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79302978515625,0.0,0.0,0.0004663341096602,289.3869323730469,294.1499938964844,252.0500030517578,251.4981384277344,252.7957305908203,252.0500030517578,287.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947054786607,5.244887635313944e-09,0.0009947002399712,-0.0127931684255599,0.0,0.0,0.0,-0.0074106026440858,60.0,-23.882905960083008,-0.0,-6.35132479942513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066345214844,0.0,0.0,9.33398914639838e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287841796875,0.0,0.0,9.829128975979984e-05,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080078125,0.0,0.0,7.259769336087629e-05,290.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,9.82914207270369e-05,291.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777099609375,0.0,0.0,0.0004662515420932,289.37225341796875,294.1499938964844,252.0500030517578,251.4981384277344,252.7826385498047,252.0500030517578,287.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224287669136629e-09,0.0009945241035893,-0.0127391992136836,0.0,0.0,0.0,-0.0074003906920552,60.0,-23.86669540405273,-0.0,-6.349075221123712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066345214844,0.0,0.0,9.33398914639838e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287841796875,0.0,0.0,9.829128975979984e-05,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080078125,0.0,0.0,7.259769336087629e-05,290.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,9.82914207270369e-05,291.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777099609375,0.0,0.0,0.0004662515420932,289.37225341796875,294.1499938964844,252.0500030517578,251.4981384277344,252.7826385498047,252.0500030517578,287.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224287669136629e-09,0.0009945241035893,-0.0127391992136836,0.0,0.0,0.0,-0.0074003906920552,60.0,-23.86669540405273,-0.0,-6.349075221123712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69940185546875,0.0,0.0,9.333222260465844e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,9.82832134468481e-05,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7007751464844,0.0,0.0,7.259172707563266e-05,290.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650085449219,0.0,0.0,9.828333713812754e-05,291.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7700500488281,0.0,0.0,0.0004662132414523,289.3648986816406,294.1499938964844,252.0500030517578,251.4981384277344,252.77618408203125,252.0500030517578,287.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944476187229,5.214725984359347e-09,0.0009944423800334,-0.0127141503617167,0.0,0.0,0.0,-0.0073956507258117,60.0,-23.858747482299805,-0.0,-6.348030723302145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69219970703125,0.0,0.0,9.33249611989595e-05,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61529541015625,0.0,0.0,9.82755664153956e-05,290.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69354248046875,0.0,0.0,7.258608093252406e-05,290.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579895019531,0.0,0.0,9.827569738263264e-05,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7623596191406,0.0,0.0,0.0004661769780796,289.3575439453125,294.1499938964844,252.0500030517578,251.4981384277344,252.7697906494141,252.0500030517578,287.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943702025339,5.205682551689961e-09,0.0009943650802597,-0.0126904584467411,0.0,0.0,0.0,-0.0073911678045988,60.0,-23.85090065002441,-0.0,-6.347043779442174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,9.331180626759306e-05,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60174560546875,0.0,0.0,9.82617202680558e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790466308594,0.0,0.0,7.257585093611851e-05,290.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439514160156,0.0,0.0,9.826184395933524e-05,291.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470397949219,0.0,0.0,0.0004661112907342,289.34283447265625,294.1499938964844,252.0500030517578,251.4981384277344,252.75718688964844,252.0500030517578,287.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942300384864,5.189288554419136e-09,0.0009942247997969,-0.0126475077122449,0.0,0.0,0.0,-0.0073830406181514,60.0,-23.83554649353028,-0.0,-6.345253922290794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,9.331180626759306e-05,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60174560546875,0.0,0.0,9.82617202680558e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790466308594,0.0,0.0,7.257585093611851e-05,290.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439514160156,0.0,0.0,9.826184395933524e-05,291.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470397949219,0.0,0.0,0.0004661112907342,289.34283447265625,294.1499938964844,252.0500030517578,251.4981384277344,252.75718688964844,252.0500030517578,287.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942300384864,5.189288554419136e-09,0.0009942247997969,-0.0126475077122449,0.0,0.0,0.0,-0.0073830406181514,60.0,-23.83554649353028,-0.0,-6.345253922290794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,9.330024477094412e-05,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58819580078125,0.0,0.0,9.824954759096728e-05,290.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66455078125,0.0,0.0,7.256685785250738e-05,290.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298828125,0.0,0.0,9.824967128224672e-05,291.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.731689453125,0.0,0.0,0.0004660535487346,289.3280639648437,294.1499938964844,252.0500030517578,251.4981384277344,252.74478149414065,252.0500030517578,287.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941067546606,5.1748800800055506e-09,0.0009941016323864,-0.0126097602769732,0.0,0.0,0.0,-0.0073758978396654,60.0,-23.820602416992188,-0.0,-6.343681491216557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,9.330024477094412e-05,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58819580078125,0.0,0.0,9.824954759096728e-05,290.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66455078125,0.0,0.0,7.256685785250738e-05,290.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298828125,0.0,0.0,9.824967128224672e-05,291.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.731689453125,0.0,0.0,0.0004660535487346,289.3280639648437,294.1499938964844,252.0500030517578,251.4981384277344,252.74478149414065,252.0500030517578,287.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941067546606,5.1748800800055506e-09,0.0009941016323864,-0.0126097602769732,0.0,0.0,0.0,-0.0073758978396654,60.0,-23.820602416992188,-0.0,-6.343681491216557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487121582031,0.0,0.0,9.32907496462576e-05,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746154785156,0.0,0.0,9.823954314924777e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6499938964844,0.0,0.0,7.255947275552899e-05,290.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6157531738281,0.0,0.0,9.82396668405272e-05,291.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7163391113281,0.0,0.0,0.0004660061094909,289.31329345703125,294.1499938964844,252.0500030517578,251.4981384277344,252.7326202392578,252.0500030517578,287.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940055897459,5.163043770295417e-09,0.0009940003510564,-0.0125787500292062,0.0,0.0,0.0,-0.0073700305074453,60.0,-23.80617332458496,-0.0,-6.34238901398021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487121582031,0.0,0.0,9.32907496462576e-05,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746154785156,0.0,0.0,9.823954314924777e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6499938964844,0.0,0.0,7.255947275552899e-05,290.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6157531738281,0.0,0.0,9.82396668405272e-05,291.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7163391113281,0.0,0.0,0.0004660061094909,289.31329345703125,294.1499938964844,252.0500030517578,251.4981384277344,252.7326202392578,252.0500030517578,287.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940055897459,5.163043770295417e-09,0.0009940003510564,-0.0125787500292062,0.0,0.0,0.0,-0.0073700305074453,60.0,-23.80617332458496,-0.0,-6.34238901398021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341552734375,0.0,0.0,9.328300802735612e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609741210937,0.0,0.0,9.823139407671988e-05,290.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,7.255345553858206e-05,290.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60162353515625,0.0,0.0,9.823151776799932e-05,291.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7009582519531,0.0,0.0,0.0004659674305003,289.2984924316406,294.1499938964844,252.0500030517578,251.4981384277344,252.7206420898437,252.0500030517578,287.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939230512827,5.153394155854585e-09,0.0009939178125932,-0.0125534702092409,0.0,0.0,0.0,-0.0073652467690408,60.0,-23.79219055175781,-0.0,-6.341335989645813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341552734375,0.0,0.0,9.328300802735612e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609741210937,0.0,0.0,9.823139407671988e-05,290.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,7.255345553858206e-05,290.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60162353515625,0.0,0.0,9.823151776799932e-05,291.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7009582519531,0.0,0.0,0.0004659674305003,289.2984924316406,294.1499938964844,252.0500030517578,251.4981384277344,252.7206420898437,252.0500030517578,287.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939230512827,5.153394155854585e-09,0.0009939178125932,-0.0125534702092409,0.0,0.0,0.0,-0.0073652467690408,60.0,-23.79219055175781,-0.0,-6.341335989645813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268920898437,0.0,0.0,9.327999578090385e-05,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541687011719,0.0,0.0,9.82282217592001e-05,290.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.628173828125,0.0,0.0,7.255110540427268e-05,290.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59454345703125,0.0,0.0,9.822834545047954e-05,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,0.0004659523838199,289.29107666015625,294.1499938964844,252.0500030517578,251.4981384277344,252.71473693847656,252.0500030517578,287.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938909206539,5.149635828871624e-09,0.0009938856819644,-0.0125436233356595,0.0,0.0,0.0,-0.0073633836582303,60.0,-23.7854232788086,-0.0,-6.34092600648728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195983886719,0.0,0.0,9.327746374765412e-05,291.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473327636719,0.0,0.0,9.822555148275568e-05,290.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208801269531,0.0,0.0,7.254913361975923e-05,290.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58746337890625,0.0,0.0,9.822567517403512e-05,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6855773925781,0.0,0.0,0.0004659397236537,289.2836608886719,294.1499938964844,252.0500030517578,251.4981384277344,252.7088928222656,252.0500030517578,287.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938639122992,5.14647746641117e-09,0.0009938586736097,-0.0125353494659066,0.0,0.0,0.0,-0.0073618181049823,60.0,-23.778764724731445,-0.0,-6.340581393260436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60504150390625,0.0,0.0,9.327413863502444e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336303710937,0.0,0.0,9.822205902310088e-05,290.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6062927246094,0.0,0.0,7.25465506548062e-05,290.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57330322265625,0.0,0.0,9.822217543842272e-05,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701965332031,0.0,0.0,0.0004659231344703,289.268798828125,294.1499938964844,252.0500030517578,251.4981384277344,252.69732666015625,252.0500030517578,287.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938284056261,5.142334114083269e-09,0.0009938232833519,-0.0125244949012994,0.0,0.0,0.0,-0.007359764073044,60.0,-23.76589012145996,-0.0,-6.340129488080494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60504150390625,0.0,0.0,9.327413863502444e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336303710937,0.0,0.0,9.822205902310088e-05,290.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6062927246094,0.0,0.0,7.25465506548062e-05,290.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57330322265625,0.0,0.0,9.822217543842272e-05,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701965332031,0.0,0.0,0.0004659231344703,289.268798828125,294.1499938964844,252.0500030517578,251.4981384277344,252.69732666015625,252.0500030517578,287.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938284056261,5.142334114083269e-09,0.0009938232833519,-0.0125244949012994,0.0,0.0,0.0,-0.007359764073044,60.0,-23.76589012145996,-0.0,-6.340129488080494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904235839844,0.0,0.0,9.327298175776376e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199279785156,0.0,0.0,9.82208366622217e-05,290.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916748046875,0.0,0.0,7.254564843606204e-05,290.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55908203125,0.0,0.0,9.822095307754351e-05,291.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65478515625,0.0,0.0,0.000465917342808,289.2539367675781,294.1499938964844,252.0500030517578,251.4981384277344,252.6859588623047,252.0500030517578,287.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993816065602,5.140883274634689e-09,0.0009938109433278,-0.0125206932425498,0.0,0.0,0.0,-0.0073590450920164,60.0,-23.75352668762207,-0.0,-6.339971037050418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904235839844,0.0,0.0,9.327298175776376e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199279785156,0.0,0.0,9.82208366622217e-05,290.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916748046875,0.0,0.0,7.254564843606204e-05,290.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55908203125,0.0,0.0,9.822095307754351e-05,291.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65478515625,0.0,0.0,0.000465917342808,289.2539367675781,294.1499938964844,252.0500030517578,251.4981384277344,252.6859588623047,252.0500030517578,287.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993816065602,5.140883274634689e-09,0.0009938109433278,-0.0125206932425498,0.0,0.0,0.0,-0.0073590450920164,60.0,-23.75352668762207,-0.0,-6.339971037050418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758056640625,0.0,0.0,9.327384032076223e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50616455078125,0.0,0.0,9.822174615692349e-05,290.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,7.254632510012016e-05,290.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448608398437,0.0,0.0,9.82218625722453e-05,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6393737792969,0.0,0.0,0.0004659216792788,289.239013671875,294.1499938964844,252.0500030517578,251.4979705810547,252.67477416992188,252.0500030517578,287.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938251459971,5.141955305987267e-09,0.0009938200237229,-0.0125235021114349,0.0,0.0,0.0,-0.0073595764115452,60.0,-23.741758346557617,-0.0,-6.34008827660182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758056640625,0.0,0.0,9.327384032076223e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50616455078125,0.0,0.0,9.822174615692349e-05,290.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,7.254632510012016e-05,290.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448608398437,0.0,0.0,9.82218625722453e-05,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6393737792969,0.0,0.0,0.0004659216792788,289.239013671875,294.1499938964844,252.0500030517578,251.4979705810547,252.67477416992188,252.0500030517578,287.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938251459971,5.141955305987267e-09,0.0009938200237229,-0.0125235021114349,0.0,0.0,0.0,-0.0073595764115452,60.0,-23.741758346557617,-0.0,-6.34008827660182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611572265625,0.0,0.0,9.327635052613914e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4924011230469,0.0,0.0,9.822438732953742e-05,290.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623779296875,0.0,0.0,7.254826778080314e-05,290.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.53057861328125,0.0,0.0,9.822450374485923e-05,291.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239318847656,0.0,0.0,0.0004659341939259,289.2240905761719,294.1499938964844,252.0500030517578,251.4974670410156,252.663803100586,252.0500030517578,286.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938518051058,5.145071479972785e-09,0.0009938466828316,-0.012531666085124,0.0,0.0,0.0,-0.0073611210100352,60.0,-23.7304801940918,-0.0,-6.340427916029513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611572265625,0.0,0.0,9.327635052613914e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4924011230469,0.0,0.0,9.822438732953742e-05,290.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623779296875,0.0,0.0,7.254826778080314e-05,290.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.53057861328125,0.0,0.0,9.822450374485923e-05,291.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239318847656,0.0,0.0,0.0004659341939259,289.2240905761719,294.1499938964844,252.0500030517578,251.4974670410156,252.663803100586,252.0500030517578,286.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938518051058,5.145071479972785e-09,0.0009938466828316,-0.012531666085124,0.0,0.0,0.0,-0.0073611210100352,60.0,-23.7304801940918,-0.0,-6.340427916029513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538330078125,0.0,0.0,9.327834413852544e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4854736328125,0.0,0.0,9.82264828053303e-05,290.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550537109375,0.0,0.0,7.254981755977497e-05,290.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234375,0.0,0.0,9.822659922065212e-05,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162109375,0.0,0.0,0.0004659441474359,289.21661376953125,294.1499938964844,252.0500030517578,251.49708557128903,252.6584014892578,252.0500030517578,286.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938729926943,5.1475543827450565e-09,0.0009938678704202,-0.0125381704419851,0.0,0.0,0.0,-0.0073623517528176,60.0,-23.72502899169922,-0.0,-6.340698632811836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465087890625,0.0,0.0,9.328064334113152e-05,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,9.822891297517344e-05,290.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476989746094,0.0,0.0,7.255161472130567e-05,290.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51629638671875,0.0,0.0,9.822902939049528e-05,291.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084899902344,0.0,0.0,0.0004659556725528,289.2091369628906,294.1499938964844,252.0500030517578,251.49664306640625,252.6530303955078,252.0500030517578,286.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938975563272,5.150422310862268e-09,0.0009938924340531,-0.0125456843525171,0.0,0.0,0.0,-0.0073637734167277,60.0,-23.71966552734375,-0.0,-6.341011982158308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376892089844,0.0,0.0,9.32840703171678e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47027587890625,0.0,0.0,9.823252185015008e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53887939453125,0.0,0.0,7.255427772179246e-05,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077209472656,0.0,0.0,9.823263098951428e-05,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5992126464844,0.0,0.0,0.0004659727856051,289.2001342773437,294.1499938964844,252.0500030517578,251.4960174560547,252.64666748046875,252.0500030517578,286.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993933994323,5.1546860113660395e-09,0.0009939288720488,-0.0125568537041544,0.0,0.0,0.0,-0.0073658870533108,60.0,-23.713382720947266,-0.0,-6.34147738765023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53179931640625,0.0,0.0,9.328667510999368e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,9.823526488617064e-05,290.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329895019531,0.0,0.0,7.255630771396682e-05,290.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019836425781,0.0,0.0,9.823538130149244e-05,291.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5930480957031,0.0,0.0,0.0004659857950173,289.1941223144531,294.1499938964844,252.0500030517578,251.4955444335937,252.6424560546875,252.0500030517578,286.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939618175849,5.157933635757672e-09,0.0009939566953107,-0.0125653631985187,0.0,0.0,0.0,-0.007367496844381,60.0,-23.70928001403809,-0.0,-6.341831948475375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51708984375,0.0,0.0,9.32942275539972e-05,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508361816406,0.0,0.0,9.824321750784291e-05,290.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182800292969,0.0,0.0,7.256217213580385e-05,290.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,9.824332664720714e-05,291.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775756835937,0.0,0.0,0.0004660235135816,289.1791076660156,294.1499938964844,252.0500030517578,251.4941864013672,252.63204956054688,252.0500030517578,286.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940422605723,5.1673332279733594e-09,0.0009940370218828,-0.0125899882987141,0.0,0.0,0.0,-0.0073721567168831,60.0,-23.69925880432129,-0.0,-6.342857261643077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51708984375,0.0,0.0,9.32942275539972e-05,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508361816406,0.0,0.0,9.824321750784291e-05,290.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182800292969,0.0,0.0,7.256217213580385e-05,290.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,9.824332664720714e-05,291.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775756835937,0.0,0.0,0.0004660235135816,289.1791076660156,294.1499938964844,252.0500030517578,251.4941864013672,252.63204956054688,252.0500030517578,286.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940422605723,5.1673332279733594e-09,0.0009940370218828,-0.0125899882987141,0.0,0.0,0.0,-0.0073721567168831,60.0,-23.69925880432129,-0.0,-6.342857261643077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023803710937,0.0,0.0,9.330332250101492e-05,291.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369201660156,0.0,0.0,9.82527926680632e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035095214844,0.0,0.0,7.256925164256245e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732666015625,0.0,0.0,9.825290908338502e-05,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,0.0004660689737647,289.1640930175781,294.1499938964844,252.0500030517578,251.4925994873047,252.621826171875,252.0500030517578,286.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099413911812,5.178663275984263e-09,0.0009941338794305,-0.0126196714118123,0.0,0.0,0.0,-0.0073777730576694,60.0,-23.6896915435791,-0.0,-6.344094316546034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023803710937,0.0,0.0,9.330332250101492e-05,291.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369201660156,0.0,0.0,9.82527926680632e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035095214844,0.0,0.0,7.256925164256245e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732666015625,0.0,0.0,9.825290908338502e-05,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,0.0004660689737647,289.1640930175781,294.1499938964844,252.0500030517578,251.4925994873047,252.621826171875,252.0500030517578,286.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099413911812,5.178663275984263e-09,0.0009941338794305,-0.0126196714118123,0.0,0.0,0.0,-0.0073777730576694,60.0,-23.6896915435791,-0.0,-6.344094316546034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
