time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616380,290.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48760986328125,0.0,0.0,9.33141418499872e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4229736328125,0.0,0.0,9.8264186817687e-05,290.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887390136719,0.0,0.0,7.257766264956445e-05,290.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588623046875,0.0,0.0,9.826429595705122e-05,291.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,0.0004661229904741,289.1490173339844,294.1499938964844,252.0500030517578,251.4908142089844,252.6118011474609,252.0500030517578,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.192136942611114e-09,0.0009942491305992,-0.0126549704000353,0.0,0.0,0.0,-0.0073844525031745,60.0,-23.680559158325195,-0.0,-6.345565140009057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48760986328125,0.0,0.0,9.33141418499872e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4229736328125,0.0,0.0,9.8264186817687e-05,290.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887390136719,0.0,0.0,7.257766264956445e-05,290.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588623046875,0.0,0.0,9.826429595705122e-05,291.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,0.0004661229904741,289.1490173339844,294.1499938964844,252.0500030517578,251.4908142089844,252.6118011474609,252.0500030517578,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.192136942611114e-09,0.0009942491305992,-0.0126549704000353,0.0,0.0,0.0,-0.0073844525031745,60.0,-23.680559158325195,-0.0,-6.345565140009057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.480224609375,0.0,0.0,9.331996989203616e-05,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159851074219,0.0,0.0,9.827032772591338e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813537597656,0.0,0.0,7.258219557115808e-05,290.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45166015625,0.0,0.0,9.827042958931996e-05,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5388488769531,0.0,0.0,0.0004661521234083,289.1414794921875,294.1499938964844,252.0500030517578,251.48985290527344,252.6068572998047,252.0500030517578,286.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943163022398,5.199394248478484e-09,0.0009943111799657,-0.0126739833503961,0.0,0.0,0.0,-0.0073880497366189,60.0,-23.67611122131348,-0.0,-6.34635739515943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,9.332628542324528e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089660644531,0.0,0.0,9.827697795117274e-05,290.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47393798828125,0.0,0.0,7.258711411850527e-05,290.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444274902344,0.0,0.0,9.827708709053697e-05,291.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310974121094,0.0,0.0,0.0004661836719606,289.1339111328125,294.1499938964844,252.0500030517578,251.4888458251953,252.60194396972656,252.0500030517578,286.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943837067112,5.2072648415446565e-09,0.0009943784680217,-0.0126946028321981,0.0,0.0,0.0,-0.0073919515125453,60.0,-23.671772003173828,-0.0,-6.347216441326965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580078125,0.0,0.0,9.33400442590937e-05,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949584960937,0.0,0.0,9.82914716587402e-05,290.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591369628906,0.0,0.0,7.259781705215573e-05,290.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,9.82915807981044e-05,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,0.0004662524152081,289.1187744140625,294.1499938964844,252.0500030517578,251.4867248535156,252.5922698974609,252.0500030517578,286.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945302736014,5.224406685044869e-09,0.0009945250349119,-0.0127395121380686,0.0,0.0,0.0,-0.0074004488997161,60.0,-23.663389205932617,-0.0,-6.349088010892956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580078125,0.0,0.0,9.33400442590937e-05,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949584960937,0.0,0.0,9.82914716587402e-05,290.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591369628906,0.0,0.0,7.259781705215573e-05,290.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,9.82915807981044e-05,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,0.0004662524152081,289.1187744140625,294.1499938964844,252.0500030517578,251.4867248535156,252.5922698974609,252.0500030517578,286.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945302736014,5.224406685044869e-09,0.0009945250349119,-0.0127395121380686,0.0,0.0,0.0,-0.0074004488997161,60.0,-23.663389205932617,-0.0,-6.349088010892956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44317626953125,0.0,0.0,9.335515642305836e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38092041015625,0.0,0.0,9.83073841780424e-05,290.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442749023437,0.0,0.0,7.260956772370264e-05,290.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154968261719,0.0,0.0,9.830749331740662e-05,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000305175781,0.0,0.0,0.0004663279105443,289.1036376953125,294.1499938964844,252.0500030517578,251.4844665527344,252.582748413086,252.0500030517578,286.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946912759914,5.2432276298475244e-09,0.0009946859208866,-0.0127888200804591,0.0,0.0,0.0,-0.0074097793549299,60.0,-23.655351638793945,-0.0,-6.35114361102751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44317626953125,0.0,0.0,9.335515642305836e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38092041015625,0.0,0.0,9.83073841780424e-05,290.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442749023437,0.0,0.0,7.260956772370264e-05,290.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154968261719,0.0,0.0,9.830749331740662e-05,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000305175781,0.0,0.0,0.0004663279105443,289.1036376953125,294.1499938964844,252.0500030517578,251.4844665527344,252.582748413086,252.0500030517578,286.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946912759914,5.2432276298475244e-09,0.0009946859208866,-0.0127888200804591,0.0,0.0,0.0,-0.0074097793549299,60.0,-23.655351638793945,-0.0,-6.35114361102751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283447265625,0.0,0.0,9.337172377854586e-05,291.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668212890625,0.0,0.0,9.832483192440122e-05,290.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,7.262245344463736e-05,290.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010009765625,0.0,0.0,9.832493378780782e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844665527344,0.0,0.0,0.0004664106818381,289.0884704589844,294.1499938964844,252.0500030517578,251.48211669921875,252.57339477539065,252.0500030517578,286.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994867645204,5.263864455429257e-09,0.0009948624065145,-0.0128428842872381,0.0,0.0,0.0,-0.0074200090020895,60.0,-23.64769554138184,-0.0,-6.353397452585341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283447265625,0.0,0.0,9.337172377854586e-05,291.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668212890625,0.0,0.0,9.832483192440122e-05,290.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,7.262245344463736e-05,290.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010009765625,0.0,0.0,9.832493378780782e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844665527344,0.0,0.0,0.0004664106818381,289.0884704589844,294.1499938964844,252.0500030517578,251.48211669921875,252.57339477539065,252.0500030517578,286.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994867645204,5.263864455429257e-09,0.0009948624065145,-0.0128428842872381,0.0,0.0,0.0,-0.0074200090020895,60.0,-23.64769554138184,-0.0,-6.353397452585341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134521484375,0.0,0.0,9.338952077087016e-05,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35272216796875,0.0,0.0,9.834357479121536e-05,290.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145202636719,0.0,0.0,7.263629231601954e-05,290.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3864440917969,0.0,0.0,9.834367665462196e-05,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689025878906,0.0,0.0,0.0004664995649363,289.0732727050781,294.1499938964844,252.0500030517578,251.4796905517578,252.564208984375,252.0500030517578,286.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950572857633,5.286033388784972e-09,0.0009950520470738,-0.0129009634256362,0.0,0.0,0.0,-0.0074309990741312,60.0,-23.6403751373291,-0.0,-6.355818982228811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134521484375,0.0,0.0,9.338952077087016e-05,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35272216796875,0.0,0.0,9.834357479121536e-05,290.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145202636719,0.0,0.0,7.263629231601954e-05,290.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3864440917969,0.0,0.0,9.834367665462196e-05,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689025878906,0.0,0.0,0.0004664995649363,289.0732727050781,294.1499938964844,252.0500030517578,251.4796905517578,252.564208984375,252.0500030517578,286.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950572857633,5.286033388784972e-09,0.0009950520470738,-0.0129009634256362,0.0,0.0,0.0,-0.0074309990741312,60.0,-23.6403751373291,-0.0,-6.355818982228811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.406005859375,0.0,0.0,9.339895768789576e-05,291.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456420898437,0.0,0.0,9.835351374931632e-05,290.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070739746094,0.0,0.0,7.264363375725225e-05,290.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791809082031,0.0,0.0,9.835361561272292e-05,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46112060546875,0.0,0.0,0.0004665467131417,289.0656433105469,294.1499938964844,252.0500030517578,251.4784545898437,252.55967712402344,252.0500030517578,286.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951578686013,5.297788430169703e-09,0.0009951525134965,-0.0129317594692111,0.0,0.0,0.0,-0.0074368263594806,60.0,-23.63685607910156,-0.0,-6.357103643495067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985595703125,0.0,0.0,9.340869291918352e-05,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33856201171875,0.0,0.0,9.836376557359472e-05,290.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3996276855469,0.0,0.0,7.265120802912861e-05,290.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37188720703125,0.0,0.0,9.836386743700132e-05,291.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4533386230469,0.0,0.0,0.0004665953456424,289.0580444335937,294.1499938964844,252.0500030517578,251.47720336914065,252.55519104003903,252.0500030517578,286.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952615946531,5.309916062401498e-09,0.0009952562395483,-0.0129635315388441,0.0,0.0,0.0,-0.0074428380466997,60.0,-23.633411407470703,-0.0,-6.358428805697258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,9.342911653220654e-05,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243713378906,0.0,0.0,9.838527330430225e-05,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846740722656,0.0,0.0,7.266709144460037e-05,290.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.0,9.838537516770884e-05,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377136230469,0.0,0.0,0.0004666973836719,289.04278564453125,294.1499938964844,252.0500030517578,251.4747009277344,252.5463256835937,252.0500030517578,286.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954790584743,5.335357489144599e-09,0.0009954738197848,-0.0130301835015416,0.0,0.0,0.0,-0.0074554500170052,60.0,-23.626752853393555,-0.0,-6.361209159422287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,9.342911653220654e-05,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243713378906,0.0,0.0,9.838527330430225e-05,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846740722656,0.0,0.0,7.266709144460037e-05,290.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.0,9.838537516770884e-05,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377136230469,0.0,0.0,0.0004666973836719,289.04278564453125,294.1499938964844,252.0500030517578,251.4747009277344,252.5463256835937,252.0500030517578,286.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954790584743,5.335357489144599e-09,0.0009954738197848,-0.0130301835015416,0.0,0.0,0.0,-0.0074554500170052,60.0,-23.626752853393555,-0.0,-6.361209159422287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686828613281,0.0,0.0,9.34506460907869e-05,291.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,9.840794518822804e-05,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697204589844,0.0,0.0,7.268383342307061e-05,290.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426818847656,0.0,0.0,9.840803977567704e-05,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.422119140625,0.0,0.0,0.0004668049223255,289.0274963378906,294.1499938964844,252.0500030517578,251.47218322753903,252.53759765625,252.0500030517578,286.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957085130736,5.362176036527444e-09,0.0009957031579688,-0.0131004424765706,0.0,0.0,0.0,-0.0074687446467578,60.0,-23.620376586914062,-0.0,-6.364140148207298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686828613281,0.0,0.0,9.34506460907869e-05,291.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,9.840794518822804e-05,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697204589844,0.0,0.0,7.268383342307061e-05,290.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426818847656,0.0,0.0,9.840803977567704e-05,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.422119140625,0.0,0.0,0.0004668049223255,289.0274963378906,294.1499938964844,252.0500030517578,251.47218322753903,252.53759765625,252.0500030517578,286.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957085130736,5.362176036527444e-09,0.0009957031579688,-0.0131004424765706,0.0,0.0,0.0,-0.0074687446467578,60.0,-23.620376586914062,-0.0,-6.364140148207298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537292480469,0.0,0.0,9.347333252662791e-05,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2959289550781,0.0,0.0,9.843183943303302e-05,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.354736328125,0.0,0.0,7.2701477620285e-05,290.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280334472656,0.0,0.0,9.8431934020482e-05,291.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.406494140625,0.0,0.0,0.0004669182526413,289.01220703125,294.1499938964844,252.0500030517578,251.46969604492188,252.52902221679688,252.0500030517578,286.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959501912817,5.390437873842302e-09,0.0009959447197616,-0.0131744826212525,0.0,0.0,0.0,-0.0074827545322477,60.0,-23.61432456970215,-0.0,-6.36723029856512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537292480469,0.0,0.0,9.347333252662791e-05,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2959289550781,0.0,0.0,9.843183943303302e-05,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.354736328125,0.0,0.0,7.2701477620285e-05,290.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280334472656,0.0,0.0,9.8431934020482e-05,291.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.406494140625,0.0,0.0,0.0004669182526413,289.01220703125,294.1499938964844,252.0500030517578,251.46969604492188,252.52902221679688,252.0500030517578,286.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959501912817,5.390437873842302e-09,0.0009959447197616,-0.0131744826212525,0.0,0.0,0.0,-0.0074827545322477,60.0,-23.61432456970215,-0.0,-6.36723029856512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387451171875,0.0,0.0,9.349705942440778e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816467285156,0.0,0.0,9.845682507148013e-05,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397521972656,0.0,0.0,7.271993672475219e-05,290.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133544921875,0.0,0.0,9.845691965892912e-05,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908386230469,0.0,0.0,0.0004670367925427,288.9968566894531,294.1499938964844,252.0500030517578,251.4672698974609,252.52061462402344,252.0500030517578,286.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962029289454,5.419996895739132e-09,0.0009961975738406,-0.0132519220933318,0.0,0.0,0.0,-0.0074974074959754,60.0,-23.608543395996094,-0.0,-6.370463268012827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387451171875,0.0,0.0,9.349705942440778e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816467285156,0.0,0.0,9.845682507148013e-05,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397521972656,0.0,0.0,7.271993672475219e-05,290.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133544921875,0.0,0.0,9.845691965892912e-05,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908386230469,0.0,0.0,0.0004670367925427,288.9968566894531,294.1499938964844,252.0500030517578,251.4672698974609,252.52061462402344,252.0500030517578,286.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962029289454,5.419996895739132e-09,0.0009961975738406,-0.0132519220933318,0.0,0.0,0.0,-0.0074974074959754,60.0,-23.608543395996094,-0.0,-6.370463268012827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33123779296875,0.0,0.0,9.350929030915722e-05,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.27447509765625,0.0,0.0,9.846969624049962e-05,290.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33221435546875,0.0,0.0,7.272944640135393e-05,290.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059997558594,0.0,0.0,9.84697981039062e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830261230469,0.0,0.0,0.000467097852379,288.9891967773437,294.1499938964844,252.0500030517578,251.4660797119141,252.51646423339844,252.0500030517578,286.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963331976905,5.4352278233693604e-09,0.0009963277261704,-0.0132918236777186,0.0,0.0,0.0,-0.0075049581937491,60.0,-23.605751037597656,-0.0,-6.372129490728184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32373046875,0.0,0.0,9.352176130050792e-05,291.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.267333984375,0.0,0.0,9.848283661995084e-05,290.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32470703125,0.0,0.0,7.273914525285363e-05,290.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29864501953125,0.0,0.0,9.848293120739982e-05,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37518310546875,0.0,0.0,0.00046716016368,288.98150634765625,294.1499938964844,252.0500030517578,251.4649200439453,252.51235961914065,252.0500030517578,286.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996466143988,5.4507660607328035e-09,0.0009964606724679,-0.0133325308561325,0.0,0.0,0.0,-0.0075126606971025,60.0,-23.60301971435547,-0.0,-6.373829108952124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3086853027344,0.0,0.0,9.354740177514032e-05,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25299072265625,0.0,0.0,9.850983769865708e-05,290.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096618652344,0.0,0.0,7.275908865267411e-05,290.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2839050292969,0.0,0.0,9.850993228610604e-05,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594970703125,0.0,0.0,0.0004672882496379,288.96612548828125,294.1499938964844,252.0500030517578,251.4626617431641,252.5042419433593,252.0500030517578,286.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996739254333,5.482707621240479e-09,0.0009967337828129,-0.0134162092581391,0.0,0.0,0.0,-0.0075284945778548,60.0,-23.597732543945312,-0.0,-6.377324268669328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3086853027344,0.0,0.0,9.354740177514032e-05,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25299072265625,0.0,0.0,9.850983769865708e-05,290.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096618652344,0.0,0.0,7.275908865267411e-05,290.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2839050292969,0.0,0.0,9.850993228610604e-05,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594970703125,0.0,0.0,0.0004672882496379,288.96612548828125,294.1499938964844,252.0500030517578,251.4626617431641,252.5042419433593,252.0500030517578,286.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996739254333,5.482707621240479e-09,0.0009967337828129,-0.0134162092581391,0.0,0.0,0.0,-0.0075284945778548,60.0,-23.597732543945312,-0.0,-6.377324268669328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2936096191406,0.0,0.0,9.357385715702549e-05,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386169433594,0.0,0.0,9.853769734036176e-05,290.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945861816406,0.0,0.0,7.277966506080702e-05,290.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691650390625,0.0,0.0,9.853779192781076e-05,291.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34381103515625,0.0,0.0,0.000467420410132,288.9507141113281,294.1499938964844,252.0500030517578,251.4605407714844,252.4962615966797,252.0500030517578,286.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970210958272,5.515663481503452e-09,0.000997015624307,-0.0135025465860962,0.0,0.0,0.0,-0.0075448318384587,60.0,-23.592660903930664,-0.0,-6.380930983596046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2936096191406,0.0,0.0,9.357385715702549e-05,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386169433594,0.0,0.0,9.853769734036176e-05,290.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945861816406,0.0,0.0,7.277966506080702e-05,290.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691650390625,0.0,0.0,9.853779192781076e-05,291.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34381103515625,0.0,0.0,0.000467420410132,288.9507141113281,294.1499938964844,252.0500030517578,251.4605407714844,252.4962615966797,252.0500030517578,286.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970210958272,5.515663481503452e-09,0.000997015624307,-0.0135025465860962,0.0,0.0,0.0,-0.0075448318384587,60.0,-23.592660903930664,-0.0,-6.380930983596046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785339355469,0.0,0.0,9.36011056182906e-05,291.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242126464844,0.0,0.0,9.856639371719211e-05,290.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27947998046875,0.0,0.0,7.280085992533714e-05,290.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543640136719,0.0,0.0,9.856648102868348e-05,291.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280944824219,0.0,0.0,0.000467556528747,288.9352722167969,294.1499938964844,252.0500030517578,251.4585723876953,252.48843383789065,252.0500030517578,286.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973114356398,5.5496078843475524e-09,0.0009973058477044,-0.0135914720594882,0.0,0.0,0.0,-0.0075616589747369,60.0,-23.58780097961425,-0.0,-6.384647832646806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785339355469,0.0,0.0,9.36011056182906e-05,291.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242126464844,0.0,0.0,9.856639371719211e-05,290.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27947998046875,0.0,0.0,7.280085992533714e-05,290.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543640136719,0.0,0.0,9.856648102868348e-05,291.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280944824219,0.0,0.0,0.000467556528747,288.9352722167969,294.1499938964844,252.0500030517578,251.4585723876953,252.48843383789065,252.0500030517578,286.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973114356398,5.5496078843475524e-09,0.0009973058477044,-0.0135914720594882,0.0,0.0,0.0,-0.0075616589747369,60.0,-23.58780097961425,-0.0,-6.384647832646806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.263427734375,0.0,0.0,9.362900163978338e-05,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2097473144531,0.0,0.0,9.859576675808056e-05,290.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2643737792969,0.0,0.0,7.282255683094263e-05,290.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23956298828125,0.0,0.0,9.859586134552956e-05,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3123779296875,0.0,0.0,0.0004676958778873,288.9197998046875,294.1499938964844,252.0500030517578,251.456771850586,252.4807281494141,252.0500030517578,286.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976086439564,5.5843623059104175e-09,0.000997603056021,-0.0136825200170278,0.0,0.0,0.0,-0.0075788875110447,60.0,-23.58311462402344,-0.0,-6.388453499539537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.263427734375,0.0,0.0,9.362900163978338e-05,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2097473144531,0.0,0.0,9.859576675808056e-05,290.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2643737792969,0.0,0.0,7.282255683094263e-05,290.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23956298828125,0.0,0.0,9.859586134552956e-05,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3123779296875,0.0,0.0,0.0004676958778873,288.9197998046875,294.1499938964844,252.0500030517578,251.456771850586,252.4807281494141,252.0500030517578,286.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976086439564,5.5843623059104175e-09,0.000997603056021,-0.0136825200170278,0.0,0.0,0.0,-0.0075788875110447,60.0,-23.58311462402344,-0.0,-6.388453499539537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.255859375,0.0,0.0,9.364318975713104e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025146484375,0.0,0.0,9.86107115750201e-05,290.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2567749023437,0.0,0.0,7.283359445864335e-05,290.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2321472167969,0.0,0.0,9.861080616246908e-05,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30450439453125,0.0,0.0,0.0004677667748183,288.9120788574219,294.1499938964844,252.0500030517578,251.4559631347656,252.47691345214844,252.0500030517578,286.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977597510442,5.602040609176129e-09,0.0009977541631087,-0.0137288328260183,0.0,0.0,0.0,-0.0075876507908105,60.0,-23.580835342407227,-0.0,-6.390390439037219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.248291015625,0.0,0.0,9.365752339363098e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952819824219,0.0,0.0,9.862580191111192e-05,290.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24920654296875,0.0,0.0,7.284474122570828e-05,290.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247314453125,0.0,0.0,9.86258964985609e-05,291.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966613769531,0.0,0.0,0.0004678383411373,288.9043273925781,294.1499938964844,252.0500030517578,251.4552001953125,252.47315979003903,252.0500030517578,286.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979124879464,5.619891663144472e-09,0.000997906900011,-0.01377559825778,0.0,0.0,0.0,-0.0075965002179145,60.0,-23.578596115112305,-0.0,-6.392345852646032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2331237792969,0.0,0.0,9.36865617404692e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807861328125,0.0,0.0,9.865639003692196e-05,290.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,7.28673257981427e-05,290.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098388671875,0.0,0.0,9.865647734841332e-05,291.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808837890625,0.0,0.0,0.0004679834237322,288.8888244628906,294.1499938964844,252.0500030517578,251.453842163086,252.46571350097656,252.0500030517578,286.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982219198718,5.6560707228925375e-09,0.000998216215521,-0.0138703770935535,0.0,0.0,0.0,-0.0076144351623952,60.0,-23.57421875,-0.0,-6.396310681111572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2331237792969,0.0,0.0,9.36865617404692e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807861328125,0.0,0.0,9.865639003692196e-05,290.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,7.28673257981427e-05,290.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098388671875,0.0,0.0,9.865647734841332e-05,291.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808837890625,0.0,0.0,0.0004679834237322,288.8888244628906,294.1499938964844,252.0500030517578,251.453842163086,252.46571350097656,252.0500030517578,286.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982219198718,5.6560707228925375e-09,0.000998216215521,-0.0138703770935535,0.0,0.0,0.0,-0.0076144351623952,60.0,-23.57421875,-0.0,-6.396310681111572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21795654296875,0.0,0.0,9.371602209284902e-05,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.166259765625,0.0,0.0,9.86874074442312e-05,290.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188415527344,0.0,0.0,7.289023778866976e-05,290.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949462890625,0.0,0.0,9.868749475572258e-05,291.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651062011719,0.0,0.0,0.0004681305435951,288.8732604980469,294.1499938964844,252.0500030517578,251.45274353027344,252.4584045410156,252.0500030517578,286.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985356591641,5.692764037945608e-09,0.0009985299548134,-0.0139665026217699,0.0,0.0,0.0,-0.0076326248236,60.0,-23.569955825805664,-0.0,-6.400332352995974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21795654296875,0.0,0.0,9.371602209284902e-05,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.166259765625,0.0,0.0,9.86874074442312e-05,290.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188415527344,0.0,0.0,7.289023778866976e-05,290.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949462890625,0.0,0.0,9.868749475572258e-05,291.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651062011719,0.0,0.0,0.0004681305435951,288.8732604980469,294.1499938964844,252.0500030517578,251.45274353027344,252.4584045410156,252.0500030517578,286.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985356591641,5.692764037945608e-09,0.0009985299548134,-0.0139665026217699,0.0,0.0,0.0,-0.0076326248236,60.0,-23.569955825805664,-0.0,-6.400332352995974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027282714844,0.0,0.0,9.374582441523673e-05,291.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15167236328125,0.0,0.0,9.87187959253788e-05,290.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2036437988281,0.0,0.0,7.291341898962855e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800537109375,0.0,0.0,9.871888323687016e-05,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24932861328125,0.0,0.0,0.0004682794678956,288.85772705078125,294.1499938964844,252.0500030517578,251.4519195556641,252.45123291015625,252.0500030517578,286.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988532401621,5.7298974454056414e-09,0.0009988475358113,-0.0140637820586562,0.0,0.0,0.0,-0.0076510328799486,60.0,-23.565793991088867,-0.0,-6.404404473414615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
