time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618720,290.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027282714844,0.0,0.0,9.374582441523673e-05,291.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15167236328125,0.0,0.0,9.87187959253788e-05,290.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2036437988281,0.0,0.0,7.291341898962855e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800537109375,0.0,0.0,9.871888323687016e-05,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24932861328125,0.0,0.0,0.0004682794678956,288.85772705078125,294.1499938964844,252.0500030517578,251.4519195556641,252.45123291015625,252.0500030517578,286.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988532401621,5.7298974454056414e-09,0.0009988475358113,-0.0140637820586562,0.0,0.0,0.0,-0.0076510328799486,60.0,-23.565793991088867,-0.0,-6.404404473414615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875,0.0,0.0,9.377587412018328e-05,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370849609375,0.0,0.0,9.875043906504288e-05,290.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883850097656,0.0,0.0,7.293678936548531e-05,290.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16510009765625,0.0,0.0,9.875051910057664e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2335205078125,0.0,0.0,0.0004684295563492,288.8421325683594,294.1499938964844,252.0500030517578,251.451416015625,252.4441680908203,252.0500030517578,286.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991733822971,5.767330613082322e-09,0.000999167561531,-0.0141618456691503,0.0,0.0,0.0,-0.0076695890165865,60.0,-23.561702728271484,-0.0,-6.408509989341837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875,0.0,0.0,9.377587412018328e-05,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370849609375,0.0,0.0,9.875043906504288e-05,290.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883850097656,0.0,0.0,7.293678936548531e-05,290.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16510009765625,0.0,0.0,9.875051910057664e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2335205078125,0.0,0.0,0.0004684295563492,288.8421325683594,294.1499938964844,252.0500030517578,251.451416015625,252.4441680908203,252.0500030517578,286.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991733822971,5.767330613082322e-09,0.000999167561531,-0.0141618456691503,0.0,0.0,0.0,-0.0076695890165865,60.0,-23.561702728271484,-0.0,-6.408509989341837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1799011230469,0.0,0.0,9.379097173223272e-05,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297912597656,0.0,0.0,9.876633703242987e-05,290.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807861328125,0.0,0.0,7.29485327610746e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576232910156,0.0,0.0,9.876642434392124e-05,291.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2256164550781,0.0,0.0,0.000468504964374,288.8343200683594,294.1499938964844,252.0500030517578,251.45127868652344,252.4406890869141,252.0500030517578,286.5594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993342682719,5.786138679297892e-09,0.0009993284475058,-0.0142111163586378,0.0,0.0,0.0,-0.0076789129525423,60.0,-23.55967903137207,-0.0,-6.410573405446486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722717285156,0.0,0.0,9.38060984481126e-05,291.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224670410156,0.0,0.0,9.878226410364732e-05,290.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731262207031,0.0,0.0,7.296029798453674e-05,290.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501159667969,0.0,0.0,9.878234413918108e-05,291.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177124023437,0.0,0.0,0.0004685805179178,288.8265075683594,294.1499938964844,252.0500030517578,251.45123291015625,252.437240600586,252.0500030517578,286.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994953870773,5.804979164025781e-09,0.0009994895663112,-0.0142604727298021,0.0,0.0,0.0,-0.0076882522553205,60.0,-23.557666778564453,-0.0,-6.412641084807548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.156982421875,0.0,0.0,9.383637370774522e-05,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078186035156,0.0,0.0,9.881415462587027e-05,290.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578674316406,0.0,0.0,7.298385025933385e-05,290.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351318359375,0.0,0.0,9.881423466140404e-05,291.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2018737792969,0.0,0.0,0.0004687317996285,288.8108825683594,294.1499938964844,252.0500030517578,251.451416015625,252.430419921875,252.0500030517578,286.533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998179739341,5.842703654224124e-09,0.000999812153168,-0.0143592981621623,0.0,0.0,0.0,-0.0077069532126188,60.0,-23.55365753173828,-0.0,-6.416781417328822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.156982421875,0.0,0.0,9.383637370774522e-05,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078186035156,0.0,0.0,9.881415462587027e-05,290.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578674316406,0.0,0.0,7.298385025933385e-05,290.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351318359375,0.0,0.0,9.881423466140404e-05,291.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2018737792969,0.0,0.0,0.0004687317996285,288.8108825683594,294.1499938964844,252.0500030517578,251.451416015625,252.430419921875,252.0500030517578,286.533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998179739341,5.842703654224124e-09,0.000999812153168,-0.0143592981621623,0.0,0.0,0.0,-0.0077069532126188,60.0,-23.55365753173828,-0.0,-6.416781417328822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416931152344,0.0,0.0,9.3867041869089e-05,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931091308594,0.0,0.0,9.884644532576203e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425476074219,0.0,0.0,7.300770084839314e-05,290.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200866699219,0.0,0.0,9.88465253612958e-05,291.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18603515625,0.0,0.0,0.0004688849730882,288.79522705078125,294.1499938964844,252.0500030517578,251.4519958496093,252.42372131347656,252.0499267578125,286.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001446353271,5.880904208055426e-09,0.001000138814561,-0.0144593697041273,0.0,0.0,0.0,-0.0077258902601897,60.0,-23.54988479614257,-0.0,-6.420975751098015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416931152344,0.0,0.0,9.3867041869089e-05,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931091308594,0.0,0.0,9.884644532576203e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425476074219,0.0,0.0,7.300770084839314e-05,290.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200866699219,0.0,0.0,9.88465253612958e-05,291.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18603515625,0.0,0.0,0.0004688849730882,288.79522705078125,294.1499938964844,252.0500030517578,251.4519958496093,252.42372131347656,252.0499267578125,286.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001446353271,5.880904208055426e-09,0.001000138814561,-0.0144593697041273,0.0,0.0,0.0,-0.0077258902601897,60.0,-23.54988479614257,-0.0,-6.420975751098015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263732910156,0.0,0.0,9.389886690769345e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783996582031,0.0,0.0,9.887995838653296e-05,290.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272277832031,0.0,0.0,7.30324536561966e-05,290.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10504150390625,0.0,0.0,9.888003842206672e-05,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,0.0004690439382102,288.779541015625,294.1499938964844,252.0480499267578,251.4509429931641,252.41709899902344,252.0496368408203,286.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004837531596,5.9205507163540005e-09,0.0010004778159782,-0.0145632298663258,0.0,0.0,0.0,-0.0077455439604818,60.0,-23.54674530029297,-0.0,-6.42532995698275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263732910156,0.0,0.0,9.389886690769345e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783996582031,0.0,0.0,9.887995838653296e-05,290.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272277832031,0.0,0.0,7.30324536561966e-05,290.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10504150390625,0.0,0.0,9.888003842206672e-05,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,0.0004690439382102,288.779541015625,294.1499938964844,252.0480499267578,251.4509429931641,252.41709899902344,252.0496368408203,286.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004837531596,5.9205507163540005e-09,0.0010004778159782,-0.0145632298663258,0.0,0.0,0.0,-0.0077455439604818,60.0,-23.54674530029297,-0.0,-6.42532995698275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1110534667969,0.0,0.0,9.393447544425726e-05,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06365966796875,0.0,0.0,9.891745867207646e-05,290.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11187744140625,0.0,0.0,7.306014595087618e-05,290.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0899658203125,0.0,0.0,9.891753870761022e-05,291.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542663574219,0.0,0.0,0.0004692218208219,288.76385498046875,294.1499938964844,252.0423583984375,251.4464111328125,252.41050720214844,252.04837036132807,286.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008631506934,5.964914784328812e-09,0.0010008570970967,-0.0146794477477669,0.0,0.0,0.0,-0.0077675362117588,60.0,-23.54636001586914,-0.0,-6.430204280150066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1110534667969,0.0,0.0,9.393447544425726e-05,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06365966796875,0.0,0.0,9.891745867207646e-05,290.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11187744140625,0.0,0.0,7.306014595087618e-05,290.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0899658203125,0.0,0.0,9.891753870761022e-05,291.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542663574219,0.0,0.0,0.0004692218208219,288.76385498046875,294.1499938964844,252.0423583984375,251.4464111328125,252.41050720214844,252.04837036132807,286.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008631506934,5.964914784328812e-09,0.0010008570970967,-0.0146794477477669,0.0,0.0,0.0,-0.0077675362117588,60.0,-23.54636001586914,-0.0,-6.430204280150066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033630371094,0.0,0.0,9.395323286298662e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562744140625,0.0,0.0,9.893720562104136e-05,290.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10418701171875,0.0,0.0,7.307473424589261e-05,290.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824279785156,0.0,0.0,9.893728565657511e-05,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1463317871094,0.0,0.0,0.0004693155060522,288.7559814453125,294.1499938964844,252.03819274902344,251.4429168701172,252.4072113037109,252.0471954345703,286.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010629193857,5.988277429480604e-09,0.0010010569822043,-0.0147406496107578,0.0,0.0,0.0,-0.0077791176736354,60.0,-23.54728126525879,-0.0,-6.432771471054366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956726074219,0.0,0.0,9.397256508236752e-05,291.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04888916015625,0.0,0.0,9.895756375044584e-05,290.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09649658203125,0.0,0.0,7.308977365028113e-05,290.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07489013671875,0.0,0.0,9.89576437859796e-05,291.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13836669921875,0.0,0.0,0.0004694120725616,288.74810791015625,294.1499938964844,252.033203125,251.4386444091797,252.4038848876953,252.04559326171875,286.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100126885809,6.012361719598402e-09,0.0010012629209086,-0.0148037411272525,0.0,0.0,0.0,-0.0077910567633807,60.0,-23.548927307128903,-0.0,-6.435418953287808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802917480469,0.0,0.0,9.401250281371176e-05,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340881347656,0.0,0.0,9.899962606141344e-05,290.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08111572265625,0.0,0.0,7.312083471333608e-05,290.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05975341796875,0.0,0.0,9.899969882098958e-05,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224670410156,0.0,0.0,0.0004696115793194,288.7323608398437,294.1499938964844,252.0208435058593,251.4279022216797,252.39718627929688,252.04112243652344,286.4490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016943560913,6.062118362848423e-09,0.0010016883024945,-0.0149340853095054,0.0,0.0,0.0,-0.0078157223761081,60.0,-23.55413818359375,-0.0,-6.440890132353161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802917480469,0.0,0.0,9.401250281371176e-05,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340881347656,0.0,0.0,9.899962606141344e-05,290.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08111572265625,0.0,0.0,7.312083471333608e-05,290.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05975341796875,0.0,0.0,9.899969882098958e-05,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224670410156,0.0,0.0,0.0004696115793194,288.7323608398437,294.1499938964844,252.0208435058593,251.4279022216797,252.39718627929688,252.04112243652344,286.4490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016943560913,6.062118362848423e-09,0.0010016883024945,-0.0149340853095054,0.0,0.0,0.0,-0.0078157223761081,60.0,-23.55413818359375,-0.0,-6.440890132353161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648803710937,0.0,0.0,9.405341552337632e-05,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0192565917969,0.0,0.0,9.904270700644702e-05,290.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657043457031,0.0,0.0,7.31526524759829e-05,290.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445861816406,0.0,0.0,9.904278704198076e-05,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065368652344,0.0,0.0,0.0004698159464169,288.7165832519531,294.1499938964844,252.00555419921875,251.41444396972656,252.3903350830078,252.03439331054688,286.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021302150562,6.113087813730544e-09,0.0010021241614595,-0.0150676043704152,0.0,0.0,0.0,-0.0078409891575574,60.0,-23.56196022033692,-0.0,-6.446497025081045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648803710937,0.0,0.0,9.405341552337632e-05,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0192565917969,0.0,0.0,9.904270700644702e-05,290.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657043457031,0.0,0.0,7.31526524759829e-05,290.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445861816406,0.0,0.0,9.904278704198076e-05,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065368652344,0.0,0.0,0.0004698159464169,288.7165832519531,294.1499938964844,252.00555419921875,251.41444396972656,252.3903350830078,252.03439331054688,286.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021302150562,6.113087813730544e-09,0.0010021241614595,-0.0150676043704152,0.0,0.0,0.0,-0.0078409891575574,60.0,-23.56196022033692,-0.0,-6.446497025081045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494689941406,0.0,0.0,9.409659105585888e-05,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00439453125,0.0,0.0,9.908817446557804e-05,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502624511719,0.0,0.0,7.318623829632998e-05,290.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0294189453125,0.0,0.0,9.90882545011118e-05,291.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.090576171875,0.0,0.0,0.0004700316349044,288.7008056640625,294.1499938964844,251.9875946044922,251.39849853515625,252.3832855224609,252.0253143310547,286.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025902884081,6.166879007452053e-09,0.001002584118396,-0.0152085144072771,0.0,0.0,0.0,-0.0078676547855138,60.0,-23.57215690612793,-0.0,-6.452416556612661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494689941406,0.0,0.0,9.409659105585888e-05,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00439453125,0.0,0.0,9.908817446557804e-05,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502624511719,0.0,0.0,7.318623829632998e-05,290.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0294189453125,0.0,0.0,9.90882545011118e-05,291.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.090576171875,0.0,0.0,0.0004700316349044,288.7008056640625,294.1499938964844,251.9875946044922,251.39849853515625,252.3832855224609,252.0253143310547,286.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025902884081,6.166879007452053e-09,0.001002584118396,-0.0152085144072771,0.0,0.0,0.0,-0.0078676547855138,60.0,-23.57215690612793,-0.0,-6.452416556612661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03399658203125,0.0,0.0,9.414842497790232e-05,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.989501953125,0.0,0.0,9.914276597555728e-05,290.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0347900390625,0.0,0.0,7.322655437747017e-05,290.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01422119140625,0.0,0.0,9.91428387351334e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746154785156,0.0,0.0,0.000470290571684,288.6849670410156,294.1499938964844,251.9672393798828,251.3803100585937,252.37600708007807,252.01388549804688,286.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031425626948,6.231458016259239e-09,0.0010031362762674,-0.0153776826336979,0.0,0.0,0.0,-0.0078996671363711,60.0,-23.58541488647461,-0.0,-6.459527668312148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03399658203125,0.0,0.0,9.414842497790232e-05,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.989501953125,0.0,0.0,9.914276597555728e-05,290.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0347900390625,0.0,0.0,7.322655437747017e-05,290.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01422119140625,0.0,0.0,9.91428387351334e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746154785156,0.0,0.0,0.000470290571684,288.6849670410156,294.1499938964844,251.9672393798828,251.3803100585937,252.37600708007807,252.01388549804688,286.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031425626948,6.231458016259239e-09,0.0010031362762674,-0.0153776826336979,0.0,0.0,0.0,-0.0078996671363711,60.0,-23.58541488647461,-0.0,-6.459527668312148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262756347656,0.0,0.0,9.417885303264484e-05,290.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820251464844,0.0,0.0,9.917480201693252e-05,290.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02703857421875,0.0,0.0,7.325021579163149e-05,290.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.006591796875,0.0,0.0,9.917487477650866e-05,291.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666198730469,0.0,0.0,0.0004704425518866,288.6770324707031,294.1499938964844,251.9562530517578,251.37046813964844,252.37228393554688,252.0073089599609,286.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034666629508,6.269360142141522e-09,0.0010034603765234,-0.0154769690707325,0.0,0.0,0.0,-0.007918456569314,60.0,-23.593584060668945,-0.0,-6.463702817427476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185241699219,0.0,0.0,9.420897549716756e-05,290.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9745788574219,0.0,0.0,9.920652519213036e-05,290.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.019287109375,0.0,0.0,7.327364437514916e-05,290.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989624023437,0.0,0.0,9.92065979517065e-05,291.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586242675781,0.0,0.0,0.0004705930186901,288.66912841796875,294.1499938964844,251.9447631835937,251.3601531982422,252.3684844970703,252.00010681152344,286.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003787619993,6.306889677176741e-09,0.0010037813335657,-0.015575279481709,0.0,0.0,0.0,-0.0079370606690645,60.0,-23.602462768554688,-0.0,-6.467838176149598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030212402344,0.0,0.0,9.425548341823742e-05,290.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595947265625,0.0,0.0,9.925549966283144e-05,290.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0037841796875,0.0,0.0,7.330982043640688e-05,290.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98370361328125,0.0,0.0,9.925557242240755e-05,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426330566406,0.0,0.0,0.0004708253545686,288.6532287597656,294.1499938964844,251.9203948974609,251.33827209472656,252.3606719970703,251.9840240478516,286.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042832000181,6.364834437277977e-09,0.0010042769135907,-0.0157270655035972,0.0,0.0,0.0,-0.0079657854512333,60.0,-23.61990547180176,-0.0,-6.474225955344083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030212402344,0.0,0.0,9.425548341823742e-05,290.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595947265625,0.0,0.0,9.925549966283144e-05,290.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0037841796875,0.0,0.0,7.330982043640688e-05,290.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98370361328125,0.0,0.0,9.925557242240755e-05,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426330566406,0.0,0.0,0.0004708253545686,288.6532287597656,294.1499938964844,251.9203948974609,251.33827209472656,252.3606719970703,251.9840240478516,286.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042832000181,6.364834437277977e-09,0.0010042769135907,-0.0157270655035972,0.0,0.0,0.0,-0.0079657854512333,60.0,-23.61990547180176,-0.0,-6.474225955344083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.98748779296875,0.0,0.0,9.42755796131678e-05,290.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9446105957031,0.0,0.0,9.927666542353109e-05,290.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9882507324219,0.0,0.0,7.332544919336215e-05,290.0,303.1499938964844,285.1499938964844,0.0,-0.0,288.9684143066406,0.0,0.0,9.927673818310724e-05,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.026611328125,0.0,0.0,0.0004709257627837,288.6373596191406,294.1499938964844,251.8944396972656,251.3148956298828,252.3525238037109,251.96563720703125,286.3473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044974042102,6.389868190126435e-09,0.0010044910013675,-0.015792641788721,0.0,0.0,0.0,-0.0079781962558627,60.0,-23.63359260559082,-0.0,-6.47698641387251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.98748779296875,0.0,0.0,9.42755796131678e-05,290.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9446105957031,0.0,0.0,9.927666542353109e-05,290.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9882507324219,0.0,0.0,7.332544919336215e-05,290.0,303.1499938964844,285.1499938964844,0.0,-0.0,288.9684143066406,0.0,0.0,9.927673818310724e-05,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.026611328125,0.0,0.0,0.0004709257627837,288.6373596191406,294.1499938964844,251.8944396972656,251.3148956298828,252.3525238037109,251.96563720703125,286.3473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044974042102,6.389868190126435e-09,0.0010044910013675,-0.015792641788721,0.0,0.0,0.0,-0.0079781962558627,60.0,-23.63359260559082,-0.0,-6.47698641387251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9719543457031,0.0,0.0,9.426874748896807e-05,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296264648437,0.0,0.0,9.926946950145066e-05,290.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9726867675781,0.0,0.0,7.332013774430379e-05,289.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.953125,0.0,0.0,9.92695422610268e-05,291.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105895996094,0.0,0.0,0.0004708916239906,288.6214294433594,294.1499938964844,251.86715698242188,251.2902984619141,252.34402465820312,251.94537353515625,286.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044246446341,6.3813554440628195e-09,0.0010044183582067,-0.0157703422009944,0.0,0.0,0.0,-0.0079739764332771,60.0,-23.6419677734375,-0.0,-6.476047076375836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9719543457031,0.0,0.0,9.426874748896807e-05,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296264648437,0.0,0.0,9.926946950145066e-05,290.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9726867675781,0.0,0.0,7.332013774430379e-05,289.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.953125,0.0,0.0,9.92695422610268e-05,291.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105895996094,0.0,0.0,0.0004708916239906,288.6214294433594,294.1499938964844,251.86715698242188,251.2902984619141,252.34402465820312,251.94537353515625,286.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044246446341,6.3813554440628195e-09,0.0010044183582067,-0.0157703422009944,0.0,0.0,0.0,-0.0079739764332771,60.0,-23.6419677734375,-0.0,-6.476047076375836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9563903808594,0.0,0.0,9.42309488891624e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145812988281,0.0,0.0,9.922966273734346e-05,290.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571228027344,0.0,0.0,7.329073559958488e-05,289.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93780517578125,0.0,0.0,9.92297354969196e-05,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945373535156,0.0,0.0,0.0004707027983386,288.6054992675781,294.1499938964844,251.8388061523437,251.26470947265625,252.335189819336,251.9235076904297,286.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040219640359,6.334254010198492e-09,0.0010040156776085,-0.0156469605863094,0.0,0.0,0.0,-0.0079506272450089,60.0,-23.644006729125977,-0.0,-6.4708544300629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9563903808594,0.0,0.0,9.42309488891624e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145812988281,0.0,0.0,9.922966273734346e-05,290.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571228027344,0.0,0.0,7.329073559958488e-05,289.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93780517578125,0.0,0.0,9.92297354969196e-05,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945373535156,0.0,0.0,0.0004707027983386,288.6054992675781,294.1499938964844,251.8388061523437,251.26470947265625,252.335189819336,251.9235076904297,286.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040219640359,6.334254010198492e-09,0.0010040156776085,-0.0156469605863094,0.0,0.0,0.0,-0.0079506272450089,60.0,-23.644006729125977,-0.0,-6.4708544300629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486083984375,0.0,0.0,9.420141577720642e-05,290.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9070739746094,0.0,0.0,9.919856529450044e-05,290.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493408203125,0.0,0.0,7.32677654013969e-05,289.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301452636719,0.0,0.0,9.919863077811895e-05,291.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9865417480469,0.0,0.0,0.000470555271022,288.5975341796875,294.1499938964844,251.8243103027344,251.2516326904297,252.3306579589844,251.9120941162109,286.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037074098363,6.297456334181106e-09,0.0010037011234089,-0.0155505686998367,0.0,0.0,0.0,-0.0079323863610625,60.0,-23.642602920532227,-0.0,-6.466798652127181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408264160156,0.0,0.0,9.416780812898652e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995361328125,0.0,0.0,9.916317503666504e-05,290.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9415588378906,0.0,0.0,7.324162288568914e-05,289.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224853515625,0.0,0.0,9.916324052028358e-05,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.978515625,0.0,0.0,0.0004703874001279,288.5895690917969,294.1499938964844,251.8096466064453,251.2384033203125,252.32603454589844,251.90040588378903,286.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033493163064,6.255582274405924e-09,0.001003343029879,-0.0154408775269985,0.0,0.0,0.0,-0.0079116290435194,60.0,-23.6399154663086,-0.0,-6.462184387601155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252624511719,0.0,0.0,9.410358325112612e-05,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844909667969,0.0,0.0,9.909554501064122e-05,290.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259948730469,0.0,0.0,7.319167343666777e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071350097656,0.0,0.0,9.909561777021736e-05,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9624938964844,0.0,0.0,0.0004700665886048,288.5736389160156,294.1499938964844,251.7799530029297,251.21160888671875,252.31651306152344,251.87619018554688,286.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026649106293,6.1755676128427694e-09,0.0010026587406173,-0.0152312749996781,0.0,0.0,0.0,-0.007871963083744,60.0,-23.63315391540528,-0.0,-6.453372947134994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252624511719,0.0,0.0,9.410358325112612e-05,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844909667969,0.0,0.0,9.909554501064122e-05,290.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259948730469,0.0,0.0,7.319167343666777e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071350097656,0.0,0.0,9.909561777021736e-05,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9624938964844,0.0,0.0,0.0004700665886048,288.5736389160156,294.1499938964844,251.7799530029297,251.21160888671875,252.31651306152344,251.87619018554688,286.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026649106293,6.1755676128427694e-09,0.0010026587406173,-0.0152312749996781,0.0,0.0,0.0,-0.007871963083744,60.0,-23.63315391540528,-0.0,-6.453372947134994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096984863281,0.0,0.0,9.405056334799156e-05,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86944580078125,0.0,0.0,9.903970931190996e-05,290.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.910400390625,0.0,0.0,7.315044058486819e-05,289.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89178466796875,0.0,0.0,9.903978207148612e-05,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464416503906,0.0,0.0,0.0004698017437476,288.5577087402344,294.1499938964844,251.75,251.18458557128903,252.3066253662109,251.85104370117188,286.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020999470725,6.109507122431523e-09,0.0010020938934758,-0.0150582231581211,0.0,0.0,0.0,-0.0078392149880528,60.0,-23.6275634765625,-0.0,-6.446102673862697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096984863281,0.0,0.0,9.405056334799156e-05,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86944580078125,0.0,0.0,9.903970931190996e-05,290.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.910400390625,0.0,0.0,7.315044058486819e-05,289.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89178466796875,0.0,0.0,9.903978207148612e-05,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464416503906,0.0,0.0,0.0004698017437476,288.5577087402344,294.1499938964844,251.75,251.18458557128903,252.3066253662109,251.85104370117188,286.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020999470725,6.109507122431523e-09,0.0010020938934758,-0.0150582231581211,0.0,0.0,0.0,-0.0078392149880528,60.0,-23.6275634765625,-0.0,-6.446102673862697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
