time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621060,290.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941345214844,0.0,0.0,9.399653936270624e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8543701171875,0.0,0.0,9.898282587528227e-05,290.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89483642578125,0.0,0.0,7.310842192964628e-05,289.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764343261719,0.0,0.0,9.898289135890082e-05,291.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.930419921875,0.0,0.0,0.0004695318930316,288.5417785644531,294.1499938964844,251.7200469970703,251.1575927734375,252.29641723632807,251.82516479492188,286.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015242733061,6.0421960768053395e-09,0.0010015183361247,-0.0148818949237465,0.0,0.0,0.0,-0.0078058475628495,60.0,-23.622787475585938,-0.0,-6.438698818556078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941345214844,0.0,0.0,9.399653936270624e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8543701171875,0.0,0.0,9.898282587528227e-05,290.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89483642578125,0.0,0.0,7.310842192964628e-05,289.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764343261719,0.0,0.0,9.898289135890082e-05,291.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.930419921875,0.0,0.0,0.0004695318930316,288.5417785644531,294.1499938964844,251.7200469970703,251.1575927734375,252.29641723632807,251.82516479492188,286.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015242733061,6.0421960768053395e-09,0.0010015183361247,-0.0148818949237465,0.0,0.0,0.0,-0.0078058475628495,60.0,-23.622787475585938,-0.0,-6.438698818556078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785400390625,0.0,0.0,9.393969958182424e-05,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392639160156,0.0,0.0,9.89229665719904e-05,290.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792419433594,0.0,0.0,7.306420593522489e-05,289.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.861083984375,0.0,0.0,9.892303205560891e-05,291.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9143981933594,0.0,0.0,0.0004692479560617,288.5258178710937,294.1499938964844,251.6903533935547,251.130859375,252.285873413086,251.7987518310547,286.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009186808019,5.9713758382429205e-09,0.0010009127436205,-0.014696373604238,0.0,0.0,0.0,-0.0077707404270768,60.0,-23.61758804321289,-0.0,-6.430914112343089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785400390625,0.0,0.0,9.393969958182424e-05,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392639160156,0.0,0.0,9.89229665719904e-05,290.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792419433594,0.0,0.0,7.306420593522489e-05,289.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.861083984375,0.0,0.0,9.892303205560891e-05,291.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9143981933594,0.0,0.0,0.0004692479560617,288.5258178710937,294.1499938964844,251.6903533935547,251.130859375,252.285873413086,251.7987518310547,286.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009186808019,5.9713758382429205e-09,0.0010009127436205,-0.014696373604238,0.0,0.0,0.0,-0.0077707404270768,60.0,-23.61758804321289,-0.0,-6.430914112343089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8707580566406,0.0,0.0,9.391039202455433e-05,290.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83172607421875,0.0,0.0,9.889210923574864e-05,290.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714294433594,0.0,0.0,7.304141763597727e-05,289.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533935546875,0.0,0.0,9.889217471936718e-05,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063720703125,0.0,0.0,0.0004691015928983,288.5178527832031,294.1499938964844,251.6756896972656,251.11769104003903,252.28045654296875,251.78543090820312,286.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006064549088,5.934865043855097e-09,0.0010006005177274,-0.0146007295697927,0.0,0.0,0.0,-0.007752641569823,60.0,-23.614681243896484,-0.0,-6.42690238805699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629455566406,0.0,0.0,9.388054604642092e-05,290.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241882324219,0.0,0.0,9.886067709885538e-05,290.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636474609375,0.0,0.0,7.301820005523041e-05,289.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.845703125,0.0,0.0,9.88607425824739e-05,291.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983459472656,0.0,0.0,0.0004689524648711,288.5098571777344,294.1499938964844,251.66119384765625,251.1046600341797,252.2749786376953,251.7720489501953,286.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002884082496,5.897673016619365e-09,0.0010002824710682,-0.0145032983273267,0.0,0.0,0.0,-0.0077342041768133,60.0,-23.611543655395508,-0.0,-6.422816767326367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8473815917969,0.0,0.0,9.381967538502067e-05,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80908203125,0.0,0.0,9.879658318823203e-05,290.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480529785156,0.0,0.0,7.297086267499253e-05,289.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8303527832031,0.0,0.0,9.879664867185056e-05,291.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88232421875,0.0,0.0,0.0004686484462581,288.493896484375,294.1499938964844,251.63284301757807,251.0792388916016,252.26377868652344,251.7453155517578,286.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996398584917,5.821839010877738e-09,0.0009996340377256,-0.0143046388402581,0.0,0.0,0.0,-0.0076966118067502,60.0,-23.60452651977539,-0.0,-6.414491338091466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8473815917969,0.0,0.0,9.381967538502067e-05,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80908203125,0.0,0.0,9.879658318823203e-05,290.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480529785156,0.0,0.0,7.297086267499253e-05,289.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8303527832031,0.0,0.0,9.879664867185056e-05,291.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88232421875,0.0,0.0,0.0004686484462581,288.493896484375,294.1499938964844,251.63284301757807,251.0792388916016,252.26377868652344,251.7453155517578,286.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996398584917,5.821839010877738e-09,0.0009996340377256,-0.0143046388402581,0.0,0.0,0.0,-0.0076966118067502,60.0,-23.60452651977539,-0.0,-6.414491338091466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.831787109375,0.0,0.0,9.37579243327491e-05,290.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939453125,0.0,0.0,9.873155067907646e-05,290.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324279785156,0.0,0.0,7.292282680282369e-05,289.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8149719238281,0.0,0.0,9.8731616162695e-05,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663024902344,0.0,0.0,0.0004683399747591,288.4779663085937,294.1499938964844,251.6055603027344,251.0548553466797,252.25230407714844,251.71876525878903,286.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989817626774,5.7448961143791175e-09,0.0009989760583266,-0.0141030736267566,0.0,0.0,0.0,-0.0076584694907069,60.0,-23.59656143188477,-0.0,-6.4060493798479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.831787109375,0.0,0.0,9.37579243327491e-05,290.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939453125,0.0,0.0,9.873155067907646e-05,290.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324279785156,0.0,0.0,7.292282680282369e-05,289.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8149719238281,0.0,0.0,9.8731616162695e-05,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663024902344,0.0,0.0,0.0004683399747591,288.4779663085937,294.1499938964844,251.6055603027344,251.0548553466797,252.25230407714844,251.71876525878903,286.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989817626774,5.7448961143791175e-09,0.0009989760583266,-0.0141030736267566,0.0,0.0,0.0,-0.0076584694907069,60.0,-23.59656143188477,-0.0,-6.4060493798479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8161926269531,0.0,0.0,9.36960059334524e-05,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.77880859375,0.0,0.0,9.866635082289577e-05,290.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168334960937,0.0,0.0,7.287467451533303e-05,289.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.799560546875,0.0,0.0,9.866641630651428e-05,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85028076171875,0.0,0.0,0.0004680306883528,288.46197509765625,294.1499938964844,251.57960510253903,251.03173828125,252.24058532714844,251.69256591796875,286.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983221534639,5.667757374538951e-09,0.0009983164491131,-0.0139009924605488,0.0,0.0,0.0,-0.0076202298514544,60.0,-23.587690353393555,-0.0,-6.397591079121412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8161926269531,0.0,0.0,9.36960059334524e-05,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.77880859375,0.0,0.0,9.866635082289577e-05,290.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168334960937,0.0,0.0,7.287467451533303e-05,289.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.799560546875,0.0,0.0,9.866641630651428e-05,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85028076171875,0.0,0.0,0.0004680306883528,288.46197509765625,294.1499938964844,251.57960510253903,251.03173828125,252.24058532714844,251.69256591796875,286.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983221534639,5.667757374538951e-09,0.0009983164491131,-0.0139009924605488,0.0,0.0,0.0,-0.0076202298514544,60.0,-23.587690353393555,-0.0,-6.397591079121412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8005676269531,0.0,0.0,9.36348660616204e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.763671875,0.0,0.0,9.860197314992548e-05,290.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8012390136719,0.0,0.0,7.282711885636672e-05,289.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841796875,0.0,0.0,9.860203135758638e-05,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8342590332031,0.0,0.0,0.0004677253018599,288.4460144042969,294.1499938964844,251.55523681640625,251.0101623535156,252.2286376953125,251.66700744628903,286.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976705769076,5.591581864194951e-09,0.0009976649889722,-0.0137014333158731,0.0,0.0,0.0,-0.0075824675150215,60.0,-23.577844619750977,-0.0,-6.389244333604438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8005676269531,0.0,0.0,9.36348660616204e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.763671875,0.0,0.0,9.860197314992548e-05,290.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8012390136719,0.0,0.0,7.282711885636672e-05,289.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841796875,0.0,0.0,9.860203135758638e-05,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8342590332031,0.0,0.0,0.0004677253018599,288.4460144042969,294.1499938964844,251.55523681640625,251.0101623535156,252.2286376953125,251.66700744628903,286.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976705769076,5.591581864194951e-09,0.0009976649889722,-0.0137014333158731,0.0,0.0,0.0,-0.0075824675150215,60.0,-23.577844619750977,-0.0,-6.389244333604438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.79278564453125,0.0,0.0,9.360471449326724e-05,290.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.756103515625,0.0,0.0,9.857021359493956e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7934265136719,0.0,0.0,7.280366844497621e-05,289.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7764892578125,0.0,0.0,9.857027907855807e-05,291.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82623291015625,0.0,0.0,0.0004675746604334,288.43804931640625,294.1499938964844,251.5437469482422,251.00003051757807,252.2225799560547,251.654525756836,286.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973493870347,5.554011472952425e-09,0.0009973437990993,-0.01360300835222,0.0,0.0,0.0,-0.0075638433918356,60.0,-23.572587966918945,-0.0,-6.385129580621651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78497314453125,0.0,0.0,9.357520320918412e-05,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.74853515625,0.0,0.0,9.8539145255927e-05,290.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7856140136719,0.0,0.0,7.278071279870346e-05,289.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7687683105469,0.0,0.0,9.853920346358792e-05,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182373046875,0.0,0.0,0.0004674272495321,288.4300537109375,294.1499938964844,251.5327606201172,250.9903717041016,252.21649169921875,251.64230346679688,286.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970349492505,5.517244439090518e-09,0.000997029361315,-0.0135066881775856,0.0,0.0,0.0,-0.0075456169433891,60.0,-23.56709861755371,-0.0,-6.38110435602357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7693786621094,0.0,0.0,9.351826156489552e-05,290.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333679199219,0.0,0.0,9.84791768132709e-05,290.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699890136719,0.0,0.0,7.273642404470593e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533569335937,0.0,0.0,9.847924229688942e-05,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8022155761719,0.0,0.0,0.0004671428177971,288.4140930175781,294.1499938964844,251.5124053955078,250.9726104736328,252.2041931152344,251.61868286132807,286.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964280761778,5.446297191014082e-09,0.000996422721073,-0.0133208222687244,0.0,0.0,0.0,-0.0075104469433426,60.0,-23.555492401123047,-0.0,-6.37334025554992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7693786621094,0.0,0.0,9.351826156489552e-05,290.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333679199219,0.0,0.0,9.84791768132709e-05,290.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699890136719,0.0,0.0,7.273642404470593e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533569335937,0.0,0.0,9.847924229688942e-05,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8022155761719,0.0,0.0,0.0004671428177971,288.4140930175781,294.1499938964844,251.5124053955078,250.9726104736328,252.2041931152344,251.61868286132807,286.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964280761778,5.446297191014082e-09,0.000996422721073,-0.0133208222687244,0.0,0.0,0.0,-0.0075104469433426,60.0,-23.555492401123047,-0.0,-6.37334025554992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7537536621094,0.0,0.0,9.346439765067772e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7182006835937,0.0,0.0,9.842246072366834e-05,290.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75439453125,0.0,0.0,7.269452908076346e-05,289.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7379455566406,0.0,0.0,9.842251893132924e-05,291.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78619384765625,0.0,0.0,0.0004668737528845,288.3981018066406,294.1499938964844,251.49444580078125,250.9571533203125,252.1918029785156,251.5962371826172,286.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958541486412,5.37918776188917e-09,0.0009958487935364,-0.0131450090557336,0.0,0.0,0.0,-0.0074771787039935,60.0,-23.54312324523925,-0.0,-6.366000349089519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7537536621094,0.0,0.0,9.346439765067772e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7182006835937,0.0,0.0,9.842246072366834e-05,290.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75439453125,0.0,0.0,7.269452908076346e-05,289.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7379455566406,0.0,0.0,9.842251893132924e-05,291.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78619384765625,0.0,0.0,0.0004668737528845,288.3981018066406,294.1499938964844,251.49444580078125,250.9571533203125,252.1918029785156,251.5962371826172,286.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958541486412,5.37918776188917e-09,0.0009958487935364,-0.0131450090557336,0.0,0.0,0.0,-0.0074771787039935,60.0,-23.54312324523925,-0.0,-6.366000349089519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7381286621094,0.0,0.0,9.341491386294364e-05,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030334472656,0.0,0.0,9.837035031523556e-05,290.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7387390136719,0.0,0.0,7.265603926498443e-05,289.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225341796875,0.0,0.0,9.837040852289648e-05,291.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7701721191406,0.0,0.0,0.0004666265740524,288.38214111328125,294.1499938964844,251.47915649414065,250.9442443847656,252.1793670654297,251.57530212402344,286.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953269036486,5.317533968707266e-09,0.0009953215485438,-0.0129834888502955,0.0,0.0,0.0,-0.0074466154910624,60.0,-23.529949188232425,-0.0,-6.359260851240833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7381286621094,0.0,0.0,9.341491386294364e-05,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030334472656,0.0,0.0,9.837035031523556e-05,290.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7387390136719,0.0,0.0,7.265603926498443e-05,289.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225341796875,0.0,0.0,9.837040852289648e-05,291.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7701721191406,0.0,0.0,0.0004666265740524,288.38214111328125,294.1499938964844,251.47915649414065,250.9442443847656,252.1793670654297,251.57530212402344,286.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953269036486,5.317533968707266e-09,0.0009953215485438,-0.0129834888502955,0.0,0.0,0.0,-0.0074466154910624,60.0,-23.529949188232425,-0.0,-6.359260851240833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225036621094,0.0,0.0,9.337032679468392e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6878356933594,0.0,0.0,9.832339856075124e-05,290.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7231140136719,0.0,0.0,7.262136932695284e-05,289.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.70709228515625,0.0,0.0,9.832345676841214e-05,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.754150390625,0.0,0.0,0.0004664038715418,288.3661499023437,294.1499938964844,251.466796875,250.93414306640625,252.1669006347656,251.5557098388672,286.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948518127202,5.261986402160801e-09,0.0009948465740308,-0.012837965041399,0.0,0.0,0.0,-0.00741907954216,60.0,-23.516111373901367,-0.0,-6.353192105734706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225036621094,0.0,0.0,9.337032679468392e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6878356933594,0.0,0.0,9.832339856075124e-05,290.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7231140136719,0.0,0.0,7.262136932695284e-05,289.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.70709228515625,0.0,0.0,9.832345676841214e-05,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.754150390625,0.0,0.0,0.0004664038715418,288.3661499023437,294.1499938964844,251.466796875,250.93414306640625,252.1669006347656,251.5557098388672,286.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948518127202,5.261986402160801e-09,0.0009948465740308,-0.012837965041399,0.0,0.0,0.0,-0.00741907954216,60.0,-23.516111373901367,-0.0,-6.353192105734706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7146911621094,0.0,0.0,9.335001232102512e-05,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.68023681640625,0.0,0.0,9.830200724536552e-05,290.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7153015136719,0.0,0.0,7.260556594701484e-05,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6993713378906,0.0,0.0,9.830206545302644e-05,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.74615478515625,0.0,0.0,0.0004663024155888,288.358154296875,294.1499938964844,251.46180725097656,250.93020629882807,252.1606903076172,251.5467071533203,286.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994635396637,5.236677758091446e-09,0.0009946301579475,-0.0127716595306992,0.0,0.0,0.0,-0.0074065327644348,60.0,-23.50885391235352,-0.0,-6.3504280944926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7068786621094,0.0,0.0,9.333134948974477e-05,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6726379394531,0.0,0.0,9.828235488384962e-05,290.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7074890136719,0.0,0.0,7.259105041157454e-05,289.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.691650390625,0.0,0.0,9.828241309151052e-05,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7381286621094,0.0,0.0,0.0004662091960199,288.35015869140625,294.1499938964844,251.4576416015625,250.9270782470703,252.1544952392578,251.5382232666016,286.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944365592673,5.2134252470636974e-09,0.0009944313205778,-0.0127107417210936,0.0,0.0,0.0,-0.00739500625059,60.0,-23.50141334533692,-0.0,-6.347888614754993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6912536621094,0.0,0.0,9.329876775154844e-05,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65740966796875,0.0,0.0,9.824804874369876e-05,290.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918334960937,0.0,0.0,7.256570825120434e-05,289.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6762084960937,0.0,0.0,9.824810695135966e-05,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221069335937,0.0,0.0,0.0004660464474,288.33416748046875,294.1499938964844,251.4519500732422,250.9233245849609,252.14219665527344,251.5227966308593,286.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940892923623,5.172828387856043e-09,0.0009940841700881,-0.0126043846830725,0.0,0.0,0.0,-0.0073748813010752,60.0,-23.48601531982422,-0.0,-6.343456959712057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6912536621094,0.0,0.0,9.329876775154844e-05,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65740966796875,0.0,0.0,9.824804874369876e-05,290.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918334960937,0.0,0.0,7.256570825120434e-05,289.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6762084960937,0.0,0.0,9.824810695135966e-05,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221069335937,0.0,0.0,0.0004660464474,288.33416748046875,294.1499938964844,251.4519500732422,250.9233245849609,252.14219665527344,251.5227966308593,286.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940892923623,5.172828387856043e-09,0.0009940841700881,-0.0126043846830725,0.0,0.0,0.0,-0.0073748813010752,60.0,-23.48601531982422,-0.0,-6.343456959712057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67559814453125,0.0,0.0,9.327315638074651e-05,290.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6422119140625,0.0,0.0,9.822107676882295e-05,290.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6762084960937,0.0,0.0,7.254578667925671e-05,289.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607666015625,0.0,0.0,9.822112770052628e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7060852050781,0.0,0.0,0.0004659184778574,288.31817626953125,294.1499938964844,251.4499969482422,250.9231414794922,252.1300506591797,251.50973510742188,286.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938162984326,5.140913028611749e-09,0.0009938111761584,-0.0125207714736461,0.0,0.0,0.0,-0.0073590599931776,60.0,-23.4698543548584,-0.0,-6.339974589764097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67559814453125,0.0,0.0,9.327315638074651e-05,290.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6422119140625,0.0,0.0,9.822107676882295e-05,290.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6762084960937,0.0,0.0,7.254578667925671e-05,289.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607666015625,0.0,0.0,9.822112770052628e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7060852050781,0.0,0.0,0.0004659184778574,288.31817626953125,294.1499938964844,251.4499969482422,250.9231414794922,252.1300506591797,251.50973510742188,286.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938162984326,5.140913028611749e-09,0.0009938111761584,-0.0125207714736461,0.0,0.0,0.0,-0.0073590599931776,60.0,-23.4698543548584,-0.0,-6.339974589764097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6599426269531,0.0,0.0,9.32532930164598e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.626953125,0.0,0.0,9.82001583906822e-05,290.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605224609375,0.0,0.0,7.25303398212418e-05,289.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6452941894531,0.0,0.0,9.82002165983431e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6900634765625,0.0,0.0,0.0004658192920032,288.3021545410156,294.1499938964844,251.4499969482422,250.92486572265625,252.1181182861328,251.4989776611328,285.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936046553775,5.1161674896604845e-09,0.0009935995331034,-0.0124559411779046,0.0,0.0,0.0,-0.0073467930778861,60.0,-23.453353881835938,-0.0,-6.33727452736821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6599426269531,0.0,0.0,9.32532930164598e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.626953125,0.0,0.0,9.82001583906822e-05,290.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605224609375,0.0,0.0,7.25303398212418e-05,289.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6452941894531,0.0,0.0,9.82002165983431e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6900634765625,0.0,0.0,0.0004658192920032,288.3021545410156,294.1499938964844,251.4499969482422,250.92486572265625,252.1181182861328,251.4989776611328,285.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936046553775,5.1161674896604845e-09,0.0009935995331034,-0.0124559411779046,0.0,0.0,0.0,-0.0073467930778861,60.0,-23.453353881835938,-0.0,-6.33727452736821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.644287109375,0.0,0.0,9.323692211182788e-05,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6116943359375,0.0,0.0,9.81829216470942e-05,290.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6448669433594,0.0,0.0,7.251760689541698e-05,289.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6297912597656,0.0,0.0,9.818297257879748e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6740417480469,0.0,0.0,0.0004657375102397,288.2861328125,294.1499938964844,251.4499969482422,250.9266662597656,252.1063995361328,251.4903106689453,285.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934302652254,5.095767807716811e-09,0.0009934251429513,-0.0124024963006377,0.0,0.0,0.0,-0.0073366803117096,60.0,-23.437397003173828,-0.0,-6.335049107519808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.644287109375,0.0,0.0,9.323692211182788e-05,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6116943359375,0.0,0.0,9.81829216470942e-05,290.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6448669433594,0.0,0.0,7.251760689541698e-05,289.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6297912597656,0.0,0.0,9.818297257879748e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6740417480469,0.0,0.0,0.0004657375102397,288.2861328125,294.1499938964844,251.4499969482422,250.9266662597656,252.1063995361328,251.4903106689453,285.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934302652254,5.095767807716811e-09,0.0009934251429513,-0.0124024963006377,0.0,0.0,0.0,-0.0073366803117096,60.0,-23.437397003173828,-0.0,-6.335049107519808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6364440917969,0.0,0.0,9.323008271167056e-05,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60406494140625,0.0,0.0,9.817571844905616e-05,290.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.63702392578125,0.0,0.0,7.251228817040101e-05,289.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220397949219,0.0,0.0,9.817577665671706e-05,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.666015625,0.0,0.0,0.0004657033423427,288.27813720703125,294.1499938964844,251.4499969482422,250.92759704589844,252.1006317138672,251.48660278320312,285.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993357389234,5.087246179868998e-09,0.0009933522669598,-0.0123801715672016,0.0,0.0,0.0,-0.0073324558325111,60.0,-23.42972946166992,-0.0,-6.334119717621435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62860107421875,0.0,0.0,9.322414553025736e-05,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.596435546875,0.0,0.0,9.816946840146556e-05,290.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6291809082031,0.0,0.0,7.2507667937316e-05,289.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.61431884765625,0.0,0.0,9.816952660912648e-05,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6579895019531,0.0,0.0,0.0004656736855395,288.2701110839844,294.1499938964844,251.4499969482422,250.9285430908203,252.09490966796875,251.48326110839844,285.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932940592989,5.0798525386142054e-09,0.00099328905344,-0.0123608000576496,0.0,0.0,0.0,-0.0073287906125187,60.0,-23.42227935791016,-0.0,-6.333313251616346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129455566406,0.0,0.0,9.321473044110462e-05,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5811462402344,0.0,0.0,9.815955127123745e-05,290.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134948730469,0.0,0.0,7.250034104799852e-05,289.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5987854003906,0.0,0.0,9.815960220294072e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419372558594,0.0,0.0,0.0004656266537494,288.25408935546875,294.1499938964844,251.4499969482422,250.9304962158203,252.0836181640625,251.4774169921875,285.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931937092915,5.068114372619448e-09,0.0009931885870173,-0.0123300487175583,0.0,0.0,0.0,-0.0073229717090725,60.0,-23.407974243164062,-0.0,-6.332033564149242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129455566406,0.0,0.0,9.321473044110462e-05,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5811462402344,0.0,0.0,9.815955127123745e-05,290.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134948730469,0.0,0.0,7.250034104799852e-05,289.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5987854003906,0.0,0.0,9.815960220294072e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419372558594,0.0,0.0,0.0004656266537494,288.25408935546875,294.1499938964844,251.4499969482422,250.9304962158203,252.0836181640625,251.4774169921875,285.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931937092915,5.068114372619448e-09,0.0009931885870173,-0.0123300487175583,0.0,0.0,0.0,-0.0073229717090725,60.0,-23.407974243164062,-0.0,-6.332033564149242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59722900390625,0.0,0.0,9.320816752733664e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658264160156,0.0,0.0,9.815264638746156e-05,290.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5977783203125,0.0,0.0,7.249524060171098e-05,289.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5832824707031,0.0,0.0,9.815269731916489e-05,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6258850097656,0.0,0.0,0.0004655938828364,288.238037109375,294.1499938964844,251.4499969482422,250.9324951171875,252.072509765625,251.4725952148437,285.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931238600984,5.059941798890577e-09,0.0009931187378242,-0.0123086366802454,0.0,0.0,0.0,-0.007318920455873,60.0,-23.394454956054688,-0.0,-6.331141833015863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
