time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623400,290.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59722900390625,0.0,0.0,9.320816752733664e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658264160156,0.0,0.0,9.815264638746156e-05,290.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5977783203125,0.0,0.0,7.249524060171098e-05,289.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5832824707031,0.0,0.0,9.815269731916489e-05,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6258850097656,0.0,0.0,0.0004655938828364,288.238037109375,294.1499938964844,251.4499969482422,250.9324951171875,252.072509765625,251.4725952148437,285.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931238600984,5.059941798890577e-09,0.0009931187378242,-0.0123086366802454,0.0,0.0,0.0,-0.007318920455873,60.0,-23.394454956054688,-0.0,-6.331141833015863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58154296875,0.0,0.0,9.320450044469908e-05,290.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5505065917969,0.0,0.0,9.814878285396844e-05,290.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.58209228515625,0.0,0.0,7.249238842632622e-05,289.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5677490234375,0.0,0.0,9.814883378567174e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6098327636719,0.0,0.0,0.0004655755474232,288.22198486328125,294.1499938964844,251.4499969482422,250.9345703125,252.0616149902344,251.4686279296875,285.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930846281349,5.055365459583072e-09,0.0009930796222761,-0.0122966477647423,0.0,0.0,0.0,-0.0073166517540812,60.0,-23.38167953491211,-0.0,-6.33064303201536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58154296875,0.0,0.0,9.320450044469908e-05,290.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5505065917969,0.0,0.0,9.814878285396844e-05,290.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.58209228515625,0.0,0.0,7.249238842632622e-05,289.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5677490234375,0.0,0.0,9.814883378567174e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6098327636719,0.0,0.0,0.0004655755474232,288.22198486328125,294.1499938964844,251.4499969482422,250.9345703125,252.0616149902344,251.4686279296875,285.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930846281349,5.055365459583072e-09,0.0009930796222761,-0.0122966477647423,0.0,0.0,0.0,-0.0073166517540812,60.0,-23.38167953491211,-0.0,-6.33064303201536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658264160156,0.0,0.0,9.320316894445568e-05,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5351867675781,0.0,0.0,9.81473785941489e-05,290.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663452148437,0.0,0.0,7.249134796438739e-05,289.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521850585937,0.0,0.0,9.81474295258522e-05,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5937805175781,0.0,0.0,0.0004655689117498,288.2059020996094,294.1499938964844,251.4499969482422,250.93667602539065,252.05088806152344,251.46534729003903,285.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930704254657,5.053704565938233e-09,0.0009930654196068,-0.0122922956943511,0.0,0.0,0.0,-0.007315827999264,60.0,-23.369548797607425,-0.0,-6.330461843617742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658264160156,0.0,0.0,9.320316894445568e-05,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5351867675781,0.0,0.0,9.81473785941489e-05,290.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663452148437,0.0,0.0,7.249134796438739e-05,289.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521850585937,0.0,0.0,9.81474295258522e-05,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5937805175781,0.0,0.0,0.0004655689117498,288.2059020996094,294.1499938964844,251.4499969482422,250.93667602539065,252.05088806152344,251.46534729003903,285.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930704254657,5.053704565938233e-09,0.0009930654196068,-0.0122922956943511,0.0,0.0,0.0,-0.007315827999264,60.0,-23.369548797607425,-0.0,-6.330461843617742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5579528808594,0.0,0.0,9.32034308789298e-05,290.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5274963378906,0.0,0.0,9.814765508053824e-05,290.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5584716796875,0.0,0.0,7.249155169120058e-05,289.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5444030761719,0.0,0.0,9.814770601224154e-05,291.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5857238769531,0.0,0.0,0.0004655702214222,288.1978759765625,294.1499938964844,251.4499969482422,250.937744140625,252.0456085205078,251.4639434814453,285.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930732194334,5.054029195150633e-09,0.0009930682135745,-0.0122931469231843,0.0,0.0,0.0,-0.0073159891180694,60.0,-23.36373710632324,-0.0,-6.33049737075453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5500793457031,0.0,0.0,9.32042021304369e-05,290.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.51983642578125,0.0,0.0,9.814846998779105e-05,290.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506286621094,0.0,0.0,7.249215559568256e-05,289.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.53662109375,0.0,0.0,9.814852091949432e-05,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57769775390625,0.0,0.0,0.0004655740631278,288.1898193359375,294.1499938964844,251.4499969482422,250.93882751464844,252.0403747558593,251.46267700195312,285.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930814849212,5.054990648289959e-09,0.0009930763626471,-0.0122956652194261,0.0,0.0,0.0,-0.0073164654895663,60.0,-23.358060836791992,-0.0,-6.330602531079421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343322753906,0.0,0.0,9.320728713646532e-05,290.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.50445556640625,0.0,0.0,9.815171506488696e-05,290.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348815917969,0.0,0.0,7.249455666169524e-05,289.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.52105712890625,0.0,0.0,9.815176599659026e-05,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616149902344,0.0,0.0,0.000465589488158,288.1737365722656,294.1499938964844,251.4499969482422,250.9410095214844,252.0300445556641,251.46047973632807,285.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993114314042,5.0588355726688405e-09,0.0009931093081831,-0.0123057384043931,0.0,0.0,0.0,-0.0073183719068765,60.0,-23.34711456298828,-0.0,-6.33102175129352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343322753906,0.0,0.0,9.320728713646532e-05,290.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.50445556640625,0.0,0.0,9.815171506488696e-05,290.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348815917969,0.0,0.0,7.249455666169524e-05,289.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.52105712890625,0.0,0.0,9.815176599659026e-05,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616149902344,0.0,0.0,0.000465589488158,288.1737365722656,294.1499938964844,251.4499969482422,250.9410095214844,252.0300445556641,251.46047973632807,285.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993114314042,5.0588355726688405e-09,0.0009931093081831,-0.0123057384043931,0.0,0.0,0.0,-0.0073183719068765,60.0,-23.34711456298828,-0.0,-6.33102175129352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185852050781,0.0,0.0,9.321193647338076e-05,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48907470703125,0.0,0.0,9.815661906031892e-05,290.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.51910400390625,0.0,0.0,7.249817281262949e-05,289.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054626464844,0.0,0.0,9.81566627160646e-05,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5455322265625,0.0,0.0,0.0004656127130147,288.1576232910156,294.1499938964844,251.4499969482422,250.9432067871093,252.0198669433593,251.4586181640625,285.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931637905538,5.064626940054495e-09,0.0009931587846949,-0.0123209115117788,0.0,0.0,0.0,-0.0073212427087128,60.0,-23.336589813232425,-0.0,-6.331652713242876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185852050781,0.0,0.0,9.321193647338076e-05,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48907470703125,0.0,0.0,9.815661906031892e-05,290.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.51910400390625,0.0,0.0,7.249817281262949e-05,289.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054626464844,0.0,0.0,9.81566627160646e-05,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5455322265625,0.0,0.0,0.0004656127130147,288.1576232910156,294.1499938964844,251.4499969482422,250.9432067871093,252.0198669433593,251.4586181640625,285.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931637905538,5.064626940054495e-09,0.0009931587846949,-0.0123209115117788,0.0,0.0,0.0,-0.0073212427087128,60.0,-23.336589813232425,-0.0,-6.331652713242876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5028076171875,0.0,0.0,9.32182156248018e-05,290.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736633300781,0.0,0.0,9.81632256298326e-05,290.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033264160156,0.0,0.0,7.250305498018861e-05,289.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898681640625,0.0,0.0,9.81632765615359e-05,291.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5294189453125,0.0,0.0,0.0004656440869439,288.1415405273437,294.1499938964844,251.4499969482422,250.9454345703125,252.0099029541016,251.45713806152344,285.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932307293638,5.0724477951291655e-09,0.0009932256070896,-0.0123414015397429,0.0,0.0,0.0,-0.0073251198045909,60.0,-23.32653045654297,-0.0,-6.332506075068522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5028076171875,0.0,0.0,9.32182156248018e-05,290.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736633300781,0.0,0.0,9.81632256298326e-05,290.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033264160156,0.0,0.0,7.250305498018861e-05,289.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898681640625,0.0,0.0,9.81632765615359e-05,291.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5294189453125,0.0,0.0,0.0004656440869439,288.1415405273437,294.1499938964844,251.4499969482422,250.9454345703125,252.0099029541016,251.45713806152344,285.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932307293638,5.0724477951291655e-09,0.0009932256070896,-0.0123414015397429,0.0,0.0,0.0,-0.0073251198045909,60.0,-23.32653045654297,-0.0,-6.332506075068522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4870300292969,0.0,0.0,9.322555706603453e-05,290.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.458251953125,0.0,0.0,9.817095997277649e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.487548828125,0.0,0.0,7.250876660691574e-05,289.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742431640625,0.0,0.0,9.817100362852216e-05,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5133361816406,0.0,0.0,0.0004656807577703,288.1253967285156,294.1499938964844,251.4499969482422,250.9476776123047,252.0000915527344,251.45587158203125,285.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933088440448,5.081590703781558e-09,0.0009933038381859,-0.0123653542250394,0.0,0.0,0.0,-0.0073296520859003,60.0,-23.316761016845703,-0.0,-6.333502966526794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4870300292969,0.0,0.0,9.322555706603453e-05,290.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.458251953125,0.0,0.0,9.817095997277649e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.487548828125,0.0,0.0,7.250876660691574e-05,289.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742431640625,0.0,0.0,9.817100362852216e-05,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5133361816406,0.0,0.0,0.0004656807577703,288.1253967285156,294.1499938964844,251.4499969482422,250.9476776123047,252.0000915527344,251.45587158203125,285.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933088440448,5.081590703781558e-09,0.0009933038381859,-0.0123653542250394,0.0,0.0,0.0,-0.0073296520859003,60.0,-23.316761016845703,-0.0,-6.333502966526794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4791564941406,0.0,0.0,9.322963887825608e-05,290.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505310058594,0.0,0.0,9.817526006372644e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4796447753906,0.0,0.0,7.251193892443553e-05,289.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4664306640625,0.0,0.0,9.817530371947214e-05,291.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5052795410156,0.0,0.0,0.0004657011595554,288.1173400878906,294.1499938964844,251.4499969482422,250.94879150390625,251.9952545166016,251.4553375244141,285.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933523833751,5.08667774568039e-09,0.0009933473775163,-0.0123786814510822,0.0,0.0,0.0,-0.007332173641771,60.0,-23.312000274658203,-0.0,-6.334057900403425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.47125244140625,0.0,0.0,9.323392441729084e-05,290.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428100585937,0.0,0.0,9.817977115744724e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47174072265625,0.0,0.0,7.251527131302282e-05,289.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4586181640625,0.0,0.0,9.817982208915056e-05,291.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4971923828125,0.0,0.0,0.0004657225508708,288.1092834472656,294.1499938964844,251.4499969482422,250.94992065429688,251.990463256836,251.4548492431641,285.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933980181813,5.092015253893578e-09,0.0009933930123224,-0.01239266525954,0.0,0.0,0.0,-0.0073348195292055,60.0,-23.30729866027832,-0.0,-6.33463983490401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554443359375,0.0,0.0,9.32429829845205e-05,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4273681640625,0.0,0.0,9.818930993787944e-05,290.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4559326171875,0.0,0.0,7.252232171595097e-05,289.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429626464844,0.0,0.0,9.818935359362511e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4810791015625,0.0,0.0,0.0004657678073272,288.0931091308594,294.1499938964844,251.4499969482422,250.9521484375,251.98101806640625,251.45399475097656,285.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934945264831,5.103296896180609e-09,0.0009934894042089,-0.012422221712768,0.0,0.0,0.0,-0.0073404121212661,60.0,-23.29804420471192,-0.0,-6.335870494922348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554443359375,0.0,0.0,9.32429829845205e-05,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4273681640625,0.0,0.0,9.818930993787944e-05,290.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4559326171875,0.0,0.0,7.252232171595097e-05,289.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429626464844,0.0,0.0,9.818935359362511e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4810791015625,0.0,0.0,0.0004657678073272,288.0931091308594,294.1499938964844,251.4499969482422,250.9521484375,251.98101806640625,251.45399475097656,285.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934945264831,5.103296896180609e-09,0.0009934894042089,-0.012422221712768,0.0,0.0,0.0,-0.0073404121212661,60.0,-23.29804420471192,-0.0,-6.335870494922348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43963623046875,0.0,0.0,9.325244172941892e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4118957519531,0.0,0.0,9.819927799981087e-05,290.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44012451171875,0.0,0.0,7.25296777090989e-05,289.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42730712890625,0.0,0.0,9.819932165555656e-05,291.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4649353027344,0.0,0.0,0.0004658150719478,288.07696533203125,294.1499938964844,251.4499969482422,250.9543914794922,251.9717254638672,251.45330810546875,285.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935953421518,5.115086132434499e-09,0.0009935902198776,-0.0124531090259552,0.0,0.0,0.0,-0.0073462566360831,60.0,-23.28892707824707,-0.0,-6.337156577274072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43963623046875,0.0,0.0,9.325244172941892e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4118957519531,0.0,0.0,9.819927799981087e-05,290.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44012451171875,0.0,0.0,7.25296777090989e-05,289.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42730712890625,0.0,0.0,9.819932165555656e-05,291.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4649353027344,0.0,0.0,0.0004658150719478,288.07696533203125,294.1499938964844,251.4499969482422,250.9543914794922,251.9717254638672,251.45330810546875,285.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935953421518,5.115086132434499e-09,0.0009935902198776,-0.0124531090259552,0.0,0.0,0.0,-0.0073462566360831,60.0,-23.28892707824707,-0.0,-6.337156577274072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237976074219,0.0,0.0,9.326208964921534e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3963928222656,0.0,0.0,9.820943523664027e-05,290.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4242858886719,0.0,0.0,7.253717922139913e-05,289.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41162109375,0.0,0.0,9.820947889238596e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4488220214844,0.0,0.0,0.0004658632678911,288.060791015625,294.1499938964844,251.4499969482422,250.95660400390625,251.9626007080078,251.4527282714844,285.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936981368809,5.1271027423638316e-09,0.0009936930146068,-0.0124845905229449,0.0,0.0,0.0,-0.0073522133752703,60.0,-23.27989196777344,-0.0,-6.33846752862155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237976074219,0.0,0.0,9.326208964921534e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3963928222656,0.0,0.0,9.820943523664027e-05,290.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4242858886719,0.0,0.0,7.253717922139913e-05,289.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41162109375,0.0,0.0,9.820947889238596e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4488220214844,0.0,0.0,0.0004658632678911,288.060791015625,294.1499938964844,251.4499969482422,250.95660400390625,251.9626007080078,251.4527282714844,285.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936981368809,5.1271027423638316e-09,0.0009936930146068,-0.0124845905229449,0.0,0.0,0.0,-0.0073522133752703,60.0,-23.27989196777344,-0.0,-6.33846752862155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.407958984375,0.0,0.0,9.32716648094356e-05,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3808898925781,0.0,0.0,9.821951243793592e-05,290.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4084167480469,0.0,0.0,7.254462980199605e-05,289.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959350585937,0.0,0.0,9.82195560936816e-05,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4326477050781,0.0,0.0,0.0004659110854845,288.04461669921875,294.1499938964844,251.4499969482422,250.9587860107422,251.95362854003903,251.4522399902344,285.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938001167029,5.139026537648306e-09,0.0009937949944287,-0.0125158289447426,0.0,0.0,0.0,-0.0073581240139901,60.0,-23.2708740234375,-0.0,-6.339768532370726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.407958984375,0.0,0.0,9.32716648094356e-05,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3808898925781,0.0,0.0,9.821951243793592e-05,290.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4084167480469,0.0,0.0,7.254462980199605e-05,289.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959350585937,0.0,0.0,9.82195560936816e-05,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4326477050781,0.0,0.0,0.0004659110854845,288.04461669921875,294.1499938964844,251.4499969482422,250.9587860107422,251.95362854003903,251.4522399902344,285.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938001167029,5.139026537648306e-09,0.0009937949944287,-0.0125158289447426,0.0,0.0,0.0,-0.0073581240139901,60.0,-23.2708740234375,-0.0,-6.339768532370726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4000244140625,0.0,0.0,9.327634325018153e-05,290.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3731384277344,0.0,0.0,9.822443826124072e-05,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4005126953125,0.0,0.0,7.254826778080314e-05,289.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3880615234375,0.0,0.0,9.82244819169864e-05,291.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4245910644531,0.0,0.0,0.0004659344558604,288.0365295410156,294.1499938964844,251.4499969482422,250.9598693847656,251.9492034912109,251.45204162597656,285.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938499424606,5.144852099903119e-09,0.0009938448201864,-0.0125310914590954,0.0,0.0,0.0,-0.007361012045294,60.0,-23.26635360717773,-0.0,-6.340403757576496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.39208984375,0.0,0.0,9.32808907236904e-05,290.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653564453125,0.0,0.0,9.822922584135084e-05,290.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.392578125,0.0,0.0,7.255180389620364e-05,289.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3802185058594,0.0,0.0,9.822927677305417e-05,291.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41650390625,0.0,0.0,0.0004659571859519,288.0284118652344,294.1499938964844,251.4499969482422,250.9609375,251.94482421875,251.4518585205078,285.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938983712345,5.150519566399225e-09,0.0009938932489603,-0.0125459395349025,0.0,0.0,0.0,-0.0073638218455016,60.0,-23.26181030273437,-0.0,-6.341022640299343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.376220703125,0.0,0.0,9.32895200094208e-05,290.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3498229980469,0.0,0.0,9.823831351241095e-05,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.376708984375,0.0,0.0,7.255851232912391e-05,289.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.364501953125,0.0,0.0,9.823836444411428e-05,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4003295898437,0.0,0.0,0.0004660002887248,288.0122375488281,294.1499938964844,251.4499969482422,250.9630584716797,251.9361572265625,251.45152282714844,285.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939903393387,5.161268745723646e-09,0.0009939852170646,-0.0125740999355912,0.0,0.0,0.0,-0.0073691504076123,60.0,-23.25263786315918,-0.0,-6.342195746356083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.376220703125,0.0,0.0,9.32895200094208e-05,290.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3498229980469,0.0,0.0,9.823831351241095e-05,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.376708984375,0.0,0.0,7.255851232912391e-05,289.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.364501953125,0.0,0.0,9.823836444411428e-05,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4003295898437,0.0,0.0,0.0004660002887248,288.0122375488281,294.1499938964844,251.4499969482422,250.9630584716797,251.9361572265625,251.45152282714844,285.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939903393387,5.161268745723646e-09,0.0009939852170646,-0.0125740999355912,0.0,0.0,0.0,-0.0073691504076123,60.0,-23.25263786315918,-0.0,-6.342195746356083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3603515625,0.0,0.0,9.329731983598322e-05,290.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33428955078125,0.0,0.0,9.8246535344515e-05,290.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608093261719,0.0,0.0,7.256458047777414e-05,289.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487548828125,0.0,0.0,9.824657900026068e-05,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3841552734375,0.0,0.0,0.0004660392587538,287.9960021972656,294.1499938964844,251.4499969482422,250.9651336669922,251.9276428222656,251.4512634277344,285.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940734598785,5.170987638081215e-09,0.0009940683376044,-0.0125995622947812,0.0,0.0,0.0,-0.0073739681392908,60.0,-23.2432918548584,-0.0,-6.343256586660574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3603515625,0.0,0.0,9.329731983598322e-05,290.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33428955078125,0.0,0.0,9.8246535344515e-05,290.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608093261719,0.0,0.0,7.256458047777414e-05,289.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487548828125,0.0,0.0,9.824657900026068e-05,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3841552734375,0.0,0.0,0.0004660392587538,287.9960021972656,294.1499938964844,251.4499969482422,250.9651336669922,251.9276428222656,251.4512634277344,285.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940734598785,5.170987638081215e-09,0.0009940683376044,-0.0125995622947812,0.0,0.0,0.0,-0.0073739681392908,60.0,-23.2432918548584,-0.0,-6.343256586660574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3444519042969,0.0,0.0,9.330399916507304e-05,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186950683594,0.0,0.0,9.825357119552792e-05,290.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34490966796875,0.0,0.0,7.256978278746828e-05,289.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330078125,0.0,0.0,9.82536148512736e-05,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36798095703125,0.0,0.0,0.0004660726408474,287.97979736328125,294.1499938964844,251.4499969482422,250.9671630859375,251.91929626464844,251.45103454589844,285.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941445896402,5.179311202141434e-09,0.000994139467366,-0.0126213682815432,0.0,0.0,0.0,-0.0073780943639576,60.0,-23.233701705932617,-0.0,-6.344164660276874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3444519042969,0.0,0.0,9.330399916507304e-05,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186950683594,0.0,0.0,9.825357119552792e-05,290.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34490966796875,0.0,0.0,7.256978278746828e-05,289.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330078125,0.0,0.0,9.82536148512736e-05,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36798095703125,0.0,0.0,0.0004660726408474,287.97979736328125,294.1499938964844,251.4499969482422,250.9671630859375,251.91929626464844,251.45103454589844,285.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941445896402,5.179311202141434e-09,0.000994139467366,-0.0126213682815432,0.0,0.0,0.0,-0.0073780943639576,60.0,-23.233701705932617,-0.0,-6.344164660276874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285522460937,0.0,0.0,9.330928151030092e-05,290.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031311035156,0.0,0.0,9.825913002714516e-05,290.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290100097656,0.0,0.0,7.257388642756268e-05,289.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3172607421875,0.0,0.0,9.825917368289085e-05,291.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3517761230469,0.0,0.0,0.0004660990089178,287.96356201171875,294.1499938964844,251.4499969482422,250.9691162109375,251.9110870361328,251.4508514404297,285.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942009346559,5.185889939696153e-09,0.0009941956959664,-0.0126386042684316,0.0,0.0,0.0,-0.0073813558556139,60.0,-23.22379875183105,-0.0,-6.344883018982729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285522460937,0.0,0.0,9.330928151030092e-05,290.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031311035156,0.0,0.0,9.825913002714516e-05,290.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290100097656,0.0,0.0,7.257388642756268e-05,289.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3172607421875,0.0,0.0,9.825917368289085e-05,291.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3517761230469,0.0,0.0,0.0004660990089178,287.96356201171875,294.1499938964844,251.4499969482422,250.9691162109375,251.9110870361328,251.4508514404297,285.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942009346559,5.185889939696153e-09,0.0009941956959664,-0.0126386042684316,0.0,0.0,0.0,-0.0073813558556139,60.0,-23.22379875183105,-0.0,-6.344883018982729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.32061767578125,0.0,0.0,9.331139153800903e-05,290.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953186035156,0.0,0.0,9.826134919421747e-05,289.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.321044921875,0.0,0.0,7.257552351802588e-05,289.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3093566894531,0.0,0.0,9.826139284996316e-05,291.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3436889648437,0.0,0.0,0.0004661095445044,287.9554443359375,294.1499938964844,251.4499969482422,250.97007751464844,251.90704345703125,251.4507751464844,285.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942232863977,5.188511398301898e-09,0.0009942181641235,-0.0126454718410968,0.0,0.0,0.0,-0.0073826550506055,60.0,-23.21872901916504,-0.0,-6.345169367705239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3126525878906,0.0,0.0,9.33130068005994e-05,290.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875061035156,0.0,0.0,9.82630517682992e-05,289.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130798339844,0.0,0.0,7.257678225869313e-05,289.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3014831542969,0.0,0.0,9.826309542404488e-05,291.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3355712890625,0.0,0.0,0.0004661176062654,287.94732666015625,294.1499938964844,251.4499969482422,250.9710235595703,251.9030303955078,251.45071411132807,285.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942405158653,5.190526231046988e-09,0.0009942353935912,-0.0126507496461272,0.0,0.0,0.0,-0.0073836538940668,60.0,-23.21354866027832,-0.0,-6.34538892541059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967224121094,0.0,0.0,9.33147603063844e-05,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2719116210937,0.0,0.0,9.82648998615332e-05,289.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2971496582031,0.0,0.0,7.257814286276698e-05,289.84375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28570556640625,0.0,0.0,9.826493624132128e-05,291.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193664550781,0.0,0.0,0.0004661263665184,287.9310607910156,294.1499938964844,251.4499969482422,250.97283935546875,251.89512634277344,251.4505920410156,285.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942592587321,5.192705820888932e-09,0.0009942540200427,-0.0126564605161547,0.0,0.0,0.0,-0.0073847346939146,60.0,-23.202842712402344,-0.0,-6.345626957227068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967224121094,0.0,0.0,9.33147603063844e-05,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2719116210937,0.0,0.0,9.82648998615332e-05,289.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2971496582031,0.0,0.0,7.257814286276698e-05,289.84375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28570556640625,0.0,0.0,9.826493624132128e-05,291.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193664550781,0.0,0.0,0.0004661263665184,287.9310607910156,294.1499938964844,251.4499969482422,250.97283935546875,251.89512634277344,251.4505920410156,285.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942592587321,5.192705820888932e-09,0.0009942540200427,-0.0126564605161547,0.0,0.0,0.0,-0.0073847346939146,60.0,-23.202842712402344,-0.0,-6.345626957227068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
