time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625740,290.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807922363281,0.0,0.0,9.331455657957122e-05,290.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2562866210937,0.0,0.0,9.826468885876238e-05,289.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2812194824219,0.0,0.0,7.257799006765708e-05,289.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698974609375,0.0,0.0,9.826472523855044e-05,291.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031616210937,0.0,0.0,0.0004661253769882,287.9148254394531,294.1499938964844,251.4499969482422,250.97457885742188,251.8873443603516,251.4504852294922,285.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994257046841,5.192456242752996e-09,0.0009942519245669,-0.0126558067277073,0.0,0.0,0.0,-0.0073846108280122,60.0,-23.191686630249023,-0.0,-6.34559995660311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807922363281,0.0,0.0,9.331455657957122e-05,290.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2562866210937,0.0,0.0,9.826468885876238e-05,289.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2812194824219,0.0,0.0,7.257799006765708e-05,289.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698974609375,0.0,0.0,9.826472523855044e-05,291.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031616210937,0.0,0.0,0.0004661253769882,287.9148254394531,294.1499938964844,251.4499969482422,250.97457885742188,251.8873443603516,251.4504852294922,285.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994257046841,5.192456242752996e-09,0.0009942519245669,-0.0126558067277073,0.0,0.0,0.0,-0.0073846108280122,60.0,-23.191686630249023,-0.0,-6.34559995660311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,9.331200271844864e-05,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406311035156,0.0,0.0,9.826199675444514e-05,289.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652893066406,0.0,0.0,7.257600373122841e-05,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25408935546875,0.0,0.0,9.82620331342332e-05,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2869567871094,0.0,0.0,0.0004661126004066,287.8985595703125,294.1499938964844,251.4499969482422,250.9762420654297,251.87969970703125,251.4503936767578,285.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942298056557,5.1892685704046926e-09,0.0009942246833816,-0.0126474546268582,0.0,0.0,0.0,-0.0073830303736031,60.0,-23.17999649047852,-0.0,-6.345251790662587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,9.331200271844864e-05,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406311035156,0.0,0.0,9.826199675444514e-05,289.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652893066406,0.0,0.0,7.257600373122841e-05,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25408935546875,0.0,0.0,9.82620331342332e-05,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2869567871094,0.0,0.0,0.0004661126004066,287.8985595703125,294.1499938964844,251.4499969482422,250.9762420654297,251.87969970703125,251.4503936767578,285.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942298056557,5.1892685704046926e-09,0.0009942246833816,-0.0126474546268582,0.0,0.0,0.0,-0.0073830303736031,60.0,-23.17999649047852,-0.0,-6.345251790662587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489013671875,0.0,0.0,9.330684406450018e-05,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2249755859375,0.0,0.0,9.825656161410734e-05,289.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.24932861328125,0.0,0.0,7.257198740262538e-05,289.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.23828125,0.0,0.0,9.825660526985304e-05,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707214355469,0.0,0.0,0.0004660868144128,287.8822631835937,294.1499938964844,251.4499969482422,250.9777984619141,251.87217712402344,251.4503326416016,285.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941748576238,5.182838158646064e-09,0.0009941696189343,-0.0126306088641285,0.0,0.0,0.0,-0.0073798429220914,60.0,-23.167705535888672,-0.0,-6.344549774439656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489013671875,0.0,0.0,9.330684406450018e-05,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2249755859375,0.0,0.0,9.825656161410734e-05,289.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.24932861328125,0.0,0.0,7.257198740262538e-05,289.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.23828125,0.0,0.0,9.825660526985304e-05,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707214355469,0.0,0.0,0.0004660868144128,287.8822631835937,294.1499938964844,251.4499969482422,250.9777984619141,251.87217712402344,251.4503326416016,285.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941748576238,5.182838158646064e-09,0.0009941696189343,-0.0126306088641285,0.0,0.0,0.0,-0.0073798429220914,60.0,-23.167705535888672,-0.0,-6.344549774439656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2409362792969,0.0,0.0,9.330335160484536e-05,290.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2171630859375,0.0,0.0,9.825288725551218e-05,289.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413330078125,0.0,0.0,7.256927347043529e-05,289.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303466796875,0.0,0.0,9.825292363530024e-05,290.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626037597656,0.0,0.0,0.0004660693812184,287.8741455078125,294.1499938964844,251.4499969482422,250.97854614257807,251.86846923828125,251.45030212402344,285.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941377211362,5.1784878607463725e-09,0.0009941324824467,-0.012619212269783,0.0,0.0,0.0,-0.0073776869103312,60.0,-23.161348342895508,-0.0,-6.344075131892168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2329406738281,0.0,0.0,9.329881140729412e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093200683594,0.0,0.0,9.824810695135966e-05,289.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333679199219,0.0,0.0,7.256574463099241e-05,289.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2224426269531,0.0,0.0,9.824815060710534e-05,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2544860839844,0.0,0.0,0.0004660467093344,287.8659973144531,294.1499938964844,251.4499969482422,250.9792633056641,251.8647918701172,251.4502716064453,285.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940892923623,5.172835049194191e-09,0.0009940841700881,-0.0126044014468789,0.0,0.0,0.0,-0.0073748840950429,60.0,-23.154747009277344,-0.0,-6.343457670254793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.21697998046875,0.0,0.0,9.32877155719325e-05,290.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936340332031,0.0,0.0,9.823642176343128e-05,289.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2173767089844,0.0,0.0,7.255710806930438e-05,289.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20660400390625,0.0,0.0,9.823645814321937e-05,290.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23828125,0.0,0.0,0.0004659912665374,287.8497009277344,294.1499938964844,251.4499969482422,250.9806060791016,251.8575134277344,251.45022583007807,285.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939710143953,5.159003890753411e-09,0.0009939658921211,-0.0125681664794683,0.0,0.0,0.0,-0.0073680276982486,60.0,-23.14108085632324,-0.0,-6.341948477484038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.21697998046875,0.0,0.0,9.32877155719325e-05,290.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936340332031,0.0,0.0,9.823642176343128e-05,289.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2173767089844,0.0,0.0,7.255710806930438e-05,289.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20660400390625,0.0,0.0,9.823645814321937e-05,290.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23828125,0.0,0.0,0.0004659912665374,287.8497009277344,294.1499938964844,251.4499969482422,250.9806060791016,251.8575134277344,251.45022583007807,285.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939710143953,5.159003890753411e-09,0.0009939658921211,-0.0125681664794683,0.0,0.0,0.0,-0.0073680276982486,60.0,-23.14108085632324,-0.0,-6.341948477484038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2010192871094,0.0,0.050000000745058,9.3272072263062e-05,290.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1779479980469,0.0,0.050000000745058,9.821994899539276e-05,289.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.201416015625,0.0,0.050000000745058,7.254494266817346e-05,289.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907653808594,0.0,0.050000000745058,9.821998537518084e-05,290.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2220458984375,0.0,0.050000000745058,0.0004659131518565,287.8334350585937,291.1499938964844,251.4499969482422,250.9818420410156,251.8503875732422,251.4501800537109,285.5034484863281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938044240698,5.13951725622519e-09,0.0009937993017956,-0.0125171141698956,0.0,0.0,0.0,-0.0073583680205047,60.0,-23.126447677612305,-0.0,-6.339821823075908e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2010192871094,0.0,0.050000000745058,9.3272072263062e-05,290.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1779479980469,0.0,0.050000000745058,9.821994899539276e-05,289.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.201416015625,0.0,0.050000000745058,7.254494266817346e-05,289.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907653808594,0.0,0.050000000745058,9.821998537518084e-05,290.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2220458984375,0.0,0.050000000745058,0.0004659131518565,287.8334350585937,291.1499938964844,251.4499969482422,250.9818420410156,251.8503875732422,251.4501800537109,285.5034484863281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938044240698,5.13951725622519e-09,0.0009937993017956,-0.0125171141698956,0.0,0.0,0.0,-0.0073583680205047,60.0,-23.126447677612305,-0.0,-6.339821823075908e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906616210937,0.5931957364082336,0.050000000745058,0.0409802086651325,290.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4859313964844,0.5931957364082336,0.050000000745058,0.043154127895832,290.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4907531738281,0.5931957364082336,0.050000000745058,0.0318734943866729,289.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4885559082031,0.5931957364082336,0.050000000745058,0.0431541316211223,290.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949951171875,0.5931957364082336,0.050000000745058,0.2047045975923538,286.1883850097656,291.1499938964844,251.4499969482422,250.9823608398437,275.30908203125,281.9992980957031,285.21978759765625,1.0,0.1081576123833656,0.0,0.0,1.0,1.0,-0.4364857673645019,2.341120506343941e-07,0.4364855587482452,-0.1370570808649063,0.0,0.0,0.0,13.86943531036377,60.0,-1007.2625732421876,-0.0,15.086788177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.5944865345954895,0.050000000745058,0.0453917048871517,290.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.5944865345954895,0.050000000745058,0.0477996505796909,290.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.5944865345954895,0.050000000745058,0.0353046581149101,289.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5944865345954895,0.050000000745058,0.0477996505796909,290.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.5944865345954895,0.050000000745058,0.2267409563064575,284.84637451171875,291.1499938964844,251.4499969482422,250.9827575683593,278.8135681152344,290.47088623046875,284.2535095214844,1.0,0.11847884953022,0.1358613222837448,0.1358613222837448,1.0,1.0,-0.4836545288562774,0.0099199581891298,0.4737345576286316,-0.1378929018974304,0.0,0.0,0.0,16.624902725219727,60.0,-1665.3675537109375,-0.0,20.172983169555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818420410156,0.564764142036438,0.050000000745058,0.0457132533192634,290.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818420410156,0.564764142036438,0.050000000745058,0.0481382571160793,290.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818420410156,0.564764142036438,0.050000000745058,0.035554751753807,289.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818420410156,0.564764142036438,0.050000000745058,0.0481382571160793,290.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818420410156,0.564764142036438,0.050000000745058,0.2283471673727035,283.90106201171875,291.1499938964844,251.4499969482422,250.9830474853516,278.8955993652344,290.9181823730469,283.5195617675781,1.0,0.1281494945287704,0.1295123398303985,0.1295123398303985,1.0,1.0,-0.487083375453949,0.0087513970211148,0.478331983089447,-0.1398074626922607,0.0,0.0,0.0,20.947906494140625,60.0,-1651.4161376953125,-0.0,23.99018859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2609558105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931852760432888e-21,7.532641892238153e-21,-2.6007889298568734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626640,290.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4066467285156,0.5442057251930237,0.050000000745058,0.0458543710410594,290.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4066467285156,0.5442057251930237,0.050000000745058,0.0482868626713752,290.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4066467285156,0.5442057251930237,0.050000000745058,0.0356645099818706,289.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4066467285156,0.5442057251930237,0.050000000745058,0.0482868626713752,290.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4066467285156,0.5442057251930237,0.050000000745058,0.2290520817041397,283.35235595703125,291.1499938964844,251.4499969482422,250.98318481445312,278.8949584960937,290.9171142578125,283.1750183105469,1.0,0.1357183307409286,0.1175807937979698,0.1175807937979698,1.0,1.0,-0.4885871410369873,0.0056152278557419,0.4829719066619873,-0.143263041973114,0.0,0.0,1.0,24.624971389770508,60.0,-237.761474609375,-6455.47412109375,27.1618595123291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8317565917969,306.03765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,3254.167724609375,18000.0,0.0,0.0,0.005443422589451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173002302646637,0.3173016309738159,-1.3929694659964298e-06,0.0,5.524381776922382e-06,0.0,0.0,5.308455944061279,0.0,0.0,0.0,0.2212494313716888,4.0,0.0,1.0
626700,290.00146484375,297.1499938964844,293.1499938964844,0.0007723361486569,-74.35453033447266,284.4546203613281,0.5274881720542908,0.050000000745058,0.0459941439330577,290.5343017578125,297.1499938964844,293.1499938964844,0.0006902874447405,-69.9808578491211,284.1646728515625,0.5274881720542908,0.050000000745058,0.0484340488910675,290.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7525939941406,0.5274881720542908,0.050000000745058,0.0357732214033603,289.74530029296875,297.1499938964844,293.1499938964844,0.0007846959633752,-79.55192565917969,284.4370422363281,0.5274881720542908,0.050000000745058,0.0484340488910675,290.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075439453125,0.5274881720542908,0.050000000745058,0.2297502756118774,283.6845703125,291.1499938964844,251.4499969482422,250.9832305908203,278.8937683105469,290.89996337890625,284.43426513671875,1.0,0.1429754197597503,0.1046631708741188,0.1046631708741188,1.0,1.0,-0.4900765419006347,0.0030818083323538,0.4869947433471679,-0.1461142897605896,0.0,0.0,1.0,28.359193801879883,60.0,2271.356689453125,-7526.60107421875,30.39888572692871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2577819824219,307.9880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,6421.05810546875,19080.0,0.0,0.0,0.0254765823483467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063510060310364,0.8063564300537109,-5.4004649427952245e-06,0.0,2.585549191280733e-05,0.0,0.0,58.57387161254883,0.0,0.0,0.0,0.4793281555175781,4.0,0.0,1.0
626760,290.0038146972656,297.1499938964844,293.1499938964844,0.0014602020382881,-134.63021850585938,287.0249328613281,0.5149300694465637,0.050000000745058,0.0461244136095047,290.531982421875,297.1499938964844,293.1499938964844,0.0011652972316369,-113.13963317871094,286.57989501953125,0.5149300694465637,0.050000000745058,0.048571228981018,290.034912109375,297.1499938964844,293.1499938964844,0.0010628257878124,-76.21621704101562,286.34869384765625,0.5149300694465637,0.050000000745058,0.0358745418488979,289.7437438964844,297.1499938964844,293.1499938964844,0.001540099736303,-149.52932739257812,287.1210632324219,0.5149300694465637,0.050000000745058,0.048571228981018,290.8930358886719,297.1499938964844,293.1499938964844,0.0010250392369925,-472.08892822265625,286.3872375488281,0.5149300694465637,0.050000000745058,0.2304009944200515,285.0808410644531,291.1499938964844,251.4499969482422,250.983154296875,278.9001159667969,290.8931884765625,285.8318176269531,1.0,0.149412915110588,0.0926097780466079,0.0926097780466079,0.9994496703147888,1.0,-0.4914646744728088,0.0015729768201708,0.4898917078971863,-0.1479215323925018,0.0,0.0,1.0,31.84258079528809,60.0,2809.521484375,-7538.951171875,33.43547058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9910583496094,307.33746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,11620.1240234375,19080.0,0.0,0.0,0.0452335402369499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0960520505905151,1.096061944961548,-9.922950994223356e-06,0.0,4.5906293962616473e-05,0.0,0.0,146.42294311523438,0.0,0.0,0.0,0.6118059158325195,4.0,0.0,1.0
626820,290.0399780273437,297.1499938964844,293.1499938964844,0.0026323548518121,-229.16554260253903,290.80731201171875,0.4978966116905212,0.050000000745058,0.0463541112840175,290.5506286621094,297.1499938964844,293.1499938964844,0.0021789465099573,-199.8359832763672,290.13592529296875,0.4978966116905212,0.050000000745058,0.0488131120800972,290.0653686523437,297.1499938964844,293.1499938964844,0.0022651362232863,-153.4304656982422,290.2254943847656,0.4978966116905212,0.050000000745058,0.0360531993210315,289.76824951171875,297.1499938964844,293.1499938964844,0.0028460554312914,-260.801513671875,291.1074523925781,0.4978966116905212,0.050000000745058,0.0488131120800972,290.9139404296875,297.1499938964844,293.1499938964844,0.0018877014517784,-821.2855224609375,289.7176513671875,0.4978966116905212,0.050000000745058,0.2315483838319778,287.0450134277344,291.1499938964844,251.4499969482422,250.98269653320312,278.9301147460937,290.9092712402344,287.4348449707031,1.0,0.1601060032844543,0.0719900131225586,0.0719900131225586,0.9983490109443665,1.0,-0.4939123392105102,0.0003891539818141,0.4935231804847717,-0.1496331095695495,0.0,0.0,1.0,37.98516082763672,60.0,2332.469482421875,-7238.3037109375,38.83052444458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.126708984375,305.8127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,16807.490234375,19080.0,0.0,0.0,0.0845329761505127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3186044692993164,1.3186187744140625,-1.435935246263398e-05,0.0,8.579022687627003e-05,0.0,0.0,254.91717529296875,0.0,0.0,0.0,0.7236420512199402,4.0,0.0,1.0
626880,290.0399780273437,297.1499938964844,293.1499938964844,0.0026323548518121,-229.16554260253903,290.80731201171875,0.4978966116905212,0.050000000745058,0.0463541112840175,290.5506286621094,297.1499938964844,293.1499938964844,0.0021789465099573,-199.8359832763672,290.13592529296875,0.4978966116905212,0.050000000745058,0.0488131120800972,290.0653686523437,297.1499938964844,293.1499938964844,0.0022651362232863,-153.4304656982422,290.2254943847656,0.4978966116905212,0.050000000745058,0.0360531993210315,289.76824951171875,297.1499938964844,293.1499938964844,0.0028460554312914,-260.801513671875,291.1074523925781,0.4978966116905212,0.050000000745058,0.0488131120800972,290.9139404296875,297.1499938964844,293.1499938964844,0.0018877014517784,-821.2855224609375,289.7176513671875,0.4978966116905212,0.050000000745058,0.2315483838319778,287.0450134277344,291.1499938964844,251.4499969482422,250.98269653320312,278.9301147460937,290.9092712402344,287.4348449707031,1.0,0.1601060032844543,0.0719900131225586,0.0719900131225586,0.9983490109443665,1.0,-0.4939123392105102,0.0003891539818141,0.4935231804847717,-0.1496331095695495,0.0,0.0,1.0,37.98516082763672,60.0,2332.469482421875,-7238.3037109375,38.83052444458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.126708984375,305.8127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,16807.490234375,19080.0,0.0,0.0,0.0845329761505127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3186044692993164,1.3186187744140625,-1.435935246263398e-05,0.0,8.579022687627003e-05,0.0,0.0,254.91717529296875,0.0,0.0,0.0,0.7236420512199402,4.0,0.0,1.0
626940,290.0922241210937,297.1499938964844,293.1499938964844,0.0036666083615273,-305.6991577148437,293.44061279296875,0.4868476986885071,0.050000000745058,0.046542439609766,290.58233642578125,297.1499938964844,293.1499938964844,0.0030706485267728,-270.5522766113281,292.5971374511719,0.4868476986885071,0.050000000745058,0.0490114316344261,290.1111755371094,297.1499938964844,293.1499938964844,0.0033170748502016,-215.62095642089844,292.9250183105469,0.4868476986885071,0.050000000745058,0.036199677735567,289.81024169921875,297.1499938964844,293.1499938964844,0.0040135267190635,-351.1473999023437,293.9096984863281,0.4868476986885071,0.050000000745058,0.0490114316344261,290.9511108398437,297.1499938964844,293.1499938964844,0.0026331988628953,-1101.784423828125,291.9803161621094,0.4868476986885071,0.050000000745058,0.2324891239404678,288.2563781738281,291.1499938964844,251.4499969482422,250.9818420410156,278.9698486328125,290.9446105957031,288.5512084960937,1.0,0.1683434695005417,0.0559210367500782,0.0559210367500782,0.9972484111785888,1.0,-0.4959191679954529,0.0001058216003002,0.4958133399486542,-0.1503453552722931,0.0,0.0,1.0,43.02156448364258,60.0,1743.7939453125,-7018.111328125,43.29269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0897521972656,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18436.50390625,20160.0,0.0,0.0,0.1213269680738449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810279369354248,1.381043791770935,-1.5751093087601475e-05,0.0,0.0001231314527103,0.0,0.0,292.8621520996094,0.0,0.0,0.0,0.7699736952781677,4.0,0.0,1.0
627000,290.0922241210937,297.1499938964844,293.1499938964844,0.0036666083615273,-305.6991577148437,293.44061279296875,0.4868476986885071,0.050000000745058,0.046542439609766,290.58233642578125,297.1499938964844,293.1499938964844,0.0030706485267728,-270.5522766113281,292.5971374511719,0.4868476986885071,0.050000000745058,0.0490114316344261,290.1111755371094,297.1499938964844,293.1499938964844,0.0033170748502016,-215.62095642089844,292.9250183105469,0.4868476986885071,0.050000000745058,0.036199677735567,289.81024169921875,297.1499938964844,293.1499938964844,0.0040135267190635,-351.1473999023437,293.9096984863281,0.4868476986885071,0.050000000745058,0.0490114316344261,290.9511108398437,297.1499938964844,293.1499938964844,0.0026331988628953,-1101.784423828125,291.9803161621094,0.4868476986885071,0.050000000745058,0.2324891239404678,288.2563781738281,291.1499938964844,251.4499969482422,250.9818420410156,278.9698486328125,290.9446105957031,288.5512084960937,1.0,0.1683434695005417,0.0559210367500782,0.0559210367500782,0.9972484111785888,1.0,-0.4959191679954529,0.0001058216003002,0.4958133399486542,-0.1503453552722931,0.0,0.0,1.0,43.02156448364258,60.0,1743.7939453125,-7018.111328125,43.29269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0897521972656,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18436.50390625,20160.0,0.0,0.0,0.1213269680738449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810279369354248,1.381043791770935,-1.5751093087601475e-05,0.0,0.0001231314527103,0.0,0.0,292.8621520996094,0.0,0.0,0.0,0.7699736952781677,4.0,0.0,1.0
627060,290.14862060546875,297.1499938964844,293.1499938964844,0.0045893383212387,-366.2261657714844,295.5068359375,0.4787185192108154,0.050000000745058,0.0466927513480186,290.6181945800781,297.1499938964844,293.1499938964844,0.0038490809965878,-326.7553100585937,294.53375244140625,0.4787185192108154,0.050000000745058,0.0491697154939174,290.16180419921875,297.1499938964844,293.1499938964844,0.0042435182258486,-264.8150634765625,295.0429992675781,0.4787185192108154,0.050000000745058,0.0363165847957134,289.8580322265625,297.1499938964844,293.1499938964844,0.0050842906348407,-423.0475463867188,296.115478515625,0.4787185192108154,0.050000000745058,0.0491697154939174,290.99432373046875,297.1499938964844,293.1499938964844,0.003264867933467,-1320.4781494140625,293.74517822265625,0.4787185192108154,0.050000000745058,0.2332399636507034,289.2157287597656,291.1499938964844,251.4499969482422,250.98062133789065,279.0118713378906,290.9872131347656,289.45751953125,1.0,0.1746261417865753,0.0442079082131385,0.0442079082131385,0.9962145686149596,1.0,-0.4975208938121795,3.637184636318125e-05,0.4974845051765442,-0.150750458240509,0.0,0.0,1.0,47.0413818359375,48.0,1324.978515625,-6961.89013671875,46.87929153442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7476806640625,304.5850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,19805.8125,20160.0,0.0,0.0,0.1538795977830886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313950538635254,1.4314119815826416,-1.6920952475629747e-05,0.0,0.0001561682292958,0.0,0.0,326.0879211425781,0.0,0.0,0.0,0.7819840312004089,4.0,0.0,1.0
627120,290.14862060546875,297.1499938964844,293.1499938964844,0.0045893383212387,-366.2261657714844,295.5068359375,0.4787185192108154,0.050000000745058,0.0466927513480186,290.6181945800781,297.1499938964844,293.1499938964844,0.0038490809965878,-326.7553100585937,294.53375244140625,0.4787185192108154,0.050000000745058,0.0491697154939174,290.16180419921875,297.1499938964844,293.1499938964844,0.0042435182258486,-264.8150634765625,295.0429992675781,0.4787185192108154,0.050000000745058,0.0363165847957134,289.8580322265625,297.1499938964844,293.1499938964844,0.0050842906348407,-423.0475463867188,296.115478515625,0.4787185192108154,0.050000000745058,0.0491697154939174,290.99432373046875,297.1499938964844,293.1499938964844,0.003264867933467,-1320.4781494140625,293.74517822265625,0.4787185192108154,0.050000000745058,0.2332399636507034,289.2157287597656,291.1499938964844,251.4499969482422,250.98062133789065,279.0118713378906,290.9872131347656,289.45751953125,1.0,0.1746261417865753,0.0442079082131385,0.0442079082131385,0.9962145686149596,1.0,-0.4975208938121795,3.637184636318125e-05,0.4974845051765442,-0.150750458240509,0.0,0.0,1.0,47.0413818359375,48.0,1324.978515625,-6961.89013671875,46.87929153442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7476806640625,304.5850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,19805.8125,20160.0,0.0,0.0,0.1538795977830886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313950538635254,1.4314119815826416,-1.6920952475629747e-05,0.0,0.0001561682292958,0.0,0.0,326.0879211425781,0.0,0.0,0.0,0.7819840312004089,4.0,0.0,1.0
627180,290.2043151855469,297.1499938964844,293.1499938964844,0.0054398765787482,-414.6183776855469,297.19451904296875,0.4779280722141266,0.050000000745058,0.0467073656618595,290.654296875,297.1499938964844,293.1499938964844,0.0045459452085196,-371.9237976074219,296.12066650390625,0.4779280722141266,0.050000000745058,0.0491851046681404,290.21221923828125,297.1499938964844,293.1499938964844,0.005089299287647,-304.2525329589844,296.7731628417969,0.4779280722141266,0.050000000745058,0.036327950656414,289.9058532714844,297.1499938964844,293.1499938964844,0.0061075063422322,-480.9839477539063,297.9231262207031,0.4779280722141266,0.050000000745058,0.0491851046681404,291.0384826660156,297.1499938964844,293.1499938964844,0.0038095065392553,-1493.01611328125,295.18145751953125,0.4779280722141266,0.050000000745058,0.2333129644393921,290.0135498046875,291.1499938964844,251.4499969482422,250.97906494140625,279.0477905273437,291.0314025878906,290.2178955078125,1.0,0.1747452169656753,0.0358719192445278,0.0358719192445278,0.9951807260513306,1.0,-0.4976769685745239,1.6009866158128716e-05,0.4976609349250793,-0.1507683247327804,0.0,0.0,1.0,47.432594299316406,36.0,1053.2532958984375,-7014.53173828125,47.22953796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.95611572265625,304.7925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,20063.88671875,20160.0,0.0,0.0,0.1811468452215194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406906366348269,1.440707802772522,-1.7141435819212347e-05,0.0,0.0001838410098571,0.0,0.0,332.4821472167969,0.0,0.0,0.0,0.7866408228874207,4.0,0.0,1.0
627240,290.2043151855469,297.1499938964844,293.1499938964844,0.0054398765787482,-414.6183776855469,297.19451904296875,0.4779280722141266,0.050000000745058,0.0467073656618595,290.654296875,297.1499938964844,293.1499938964844,0.0045459452085196,-371.9237976074219,296.12066650390625,0.4779280722141266,0.050000000745058,0.0491851046681404,290.21221923828125,297.1499938964844,293.1499938964844,0.005089299287647,-304.2525329589844,296.7731628417969,0.4779280722141266,0.050000000745058,0.036327950656414,289.9058532714844,297.1499938964844,293.1499938964844,0.0061075063422322,-480.9839477539063,297.9231262207031,0.4779280722141266,0.050000000745058,0.0491851046681404,291.0384826660156,297.1499938964844,293.1499938964844,0.0038095065392553,-1493.01611328125,295.18145751953125,0.4779280722141266,0.050000000745058,0.2333129644393921,290.0135498046875,291.1499938964844,251.4499969482422,250.97906494140625,279.0477905273437,291.0314025878906,290.2178955078125,1.0,0.1747452169656753,0.0358719192445278,0.0358719192445278,0.9951807260513306,1.0,-0.4976769685745239,1.6009866158128716e-05,0.4976609349250793,-0.1507683247327804,0.0,0.0,1.0,47.432594299316406,36.0,1053.2532958984375,-7014.53173828125,47.22953796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.95611572265625,304.7925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,20063.88671875,20160.0,0.0,0.0,0.1811468452215194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406906366348269,1.440707802772522,-1.7141435819212347e-05,0.0,0.0001838410098571,0.0,0.0,332.4821472167969,0.0,0.0,0.0,0.7866408228874207,4.0,0.0,1.0
627300,290.2307434082031,297.1499938964844,293.1499938964844,0.0058473930694162,-435.2242126464844,297.9344482421875,0.4799523055553436,0.050000000745058,0.0466698631644248,290.6717529296875,297.1499938964844,293.1499938964844,0.0048711360432207,-391.1737976074219,296.81719970703125,0.4799523055553436,0.050000000745058,0.0491456128656864,290.23651123046875,297.1499938964844,293.1499938964844,0.0054914411157369,-321.04278564453125,297.5308837890625,0.4799523055553436,0.050000000745058,0.036298781633377,289.9288635253906,297.1499938964844,293.1499938964844,0.0066117299720644,-505.75238037109375,298.7167053222656,0.4799523055553436,0.050000000745058,0.0491456128656864,291.0600280761719,297.1499938964844,293.1499938964844,0.0040559442713856,-1565.5843505859375,295.8092346191406,0.4799523055553436,0.050000000745058,0.233125627040863,290.3681335449219,291.1499938964844,251.4499969482422,250.97817993164065,279.0624389648437,291.0531005859375,290.55975341796875,1.0,0.1730411201715469,0.0326005294919014,0.0326005294919014,0.9946638345718384,1.0,-0.4972774386405945,1.1431537132011726e-05,0.4972659945487976,-0.1506618559360504,0.0,0.0,1.0,46.42991256713867,36.0,963.4049682617188,-7076.72509765625,46.3322868347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2208557128906,305.0484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,20110.076171875,21240.0,0.0,0.0,0.1926359683275222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423480033874512,1.4423651695251465,-1.718089697533287e-05,0.0,0.0001955010229721,0.0,0.0,333.6309509277344,0.0,0.0,0.0,0.8024710416793823,4.0,0.0,1.0
627360,290.2560119628906,297.1499938964844,293.1499938964844,0.0062469490803778,-453.7916259765625,298.6202392578125,0.4832244217395782,0.050000000745058,0.0466090589761734,290.6886901855469,297.1499938964844,293.1499938964844,0.0051843044348061,-408.5307922363281,297.4633483886719,0.4832244217395782,0.050000000745058,0.0490815825760364,290.260009765625,297.1499938964844,293.1499938964844,0.0058839609846472,-336.1747131347656,298.23248291015625,0.4832244217395782,0.050000000745058,0.0362514890730381,289.9510192871094,297.1499938964844,293.1499938964844,0.0071158171631395,-528.1255493164062,299.4522705078125,0.4832244217395782,0.050000000745058,0.0490815825760364,291.0809631347656,297.1499938964844,293.1499938964844,0.0042883879505097,-1630.4862060546875,296.3907470703125,0.4832244217395782,0.050000000745058,0.2328218966722488,290.7022399902344,291.1499938964844,251.4499969482422,250.97720336914065,279.0752258300781,291.07421875,290.88531494140625,1.0,0.1703487187623977,0.0298280790448188,0.0298280790448188,0.9941633343696594,1.0,-0.4966296255588531,8.535436791134998e-06,0.4966210722923279,-0.1504959315061569,0.0,0.0,1.0,44.80413436889648,25.0,902.4685668945312,-7169.62060546875,44.880409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5675048828125,305.40185546875,278.1499938964844,0.0,18000.0,313.1499938964844,20883.9609375,21240.0,0.0,0.0,0.2026932686567306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698386192321775,1.4698563814163208,-1.7842059605754912e-05,0.0,0.0002057078963844,0.0,0.0,353.0736083984375,0.0,0.0,0.0,0.8029641509056091,4.0,0.0,1.0
627420,290.30291748046875,297.1499938964844,293.1499938964844,0.0070245498791337,-485.2088012695313,299.8612365722656,0.4926313161849975,0.050000000745058,0.0464403219521045,290.7206420898437,297.1499938964844,293.1499938964844,0.0057774875313043,-437.9368286132813,298.6356811523437,0.4926313161849975,0.050000000745058,0.0489038936793804,290.3043212890625,297.1499938964844,293.1499938964844,0.0066433269530534,-361.8116760253906,299.50048828125,0.4926313161849975,0.050000000745058,0.0361202508211135,289.99249267578125,297.1499938964844,293.1499938964844,0.0081273773685097,-566.1524658203125,300.7821350097656,0.4926313161849975,0.050000000745058,0.0489038936793804,291.1205749511719,297.1499938964844,293.1499938964844,0.0047149411402642,-1739.040283203125,297.4462585449219,0.4926313161849975,0.050000000745058,0.2319790124893188,291.3334655761719,291.1499938964844,251.4499969482422,250.9750823974609,279.09625244140625,291.11431884765625,291.5059509277344,1.0,0.1628275066614151,0.0255524944514036,0.0255524944514036,0.9931623339653016,1.0,-0.4948317110538482,5.369178325054236e-06,0.4948263466358185,-0.1500435918569564,0.0,0.0,0.9629002809524536,40.29229736328125,25.0,829.956787109375,-7372.95361328125,40.87032318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4428405761719,306.24591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,21372.8828125,21240.0,0.0,0.0,0.2185846716165542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4713672399520874,1.4713852405548096,-1.7979931726586074e-05,0.0,0.0002218356530647,0.0,0.0,355.5199584960937,0.0,0.0,0.0,0.8030740022659302,4.0,0.0,1.0
627480,290.30291748046875,297.1499938964844,293.1499938964844,0.0070245498791337,-485.2088012695313,299.8612365722656,0.4926313161849975,0.050000000745058,0.0464403219521045,290.7206420898437,297.1499938964844,293.1499938964844,0.0057774875313043,-437.9368286132813,298.6356811523437,0.4926313161849975,0.050000000745058,0.0489038936793804,290.3043212890625,297.1499938964844,293.1499938964844,0.0066433269530534,-361.8116760253906,299.50048828125,0.4926313161849975,0.050000000745058,0.0361202508211135,289.99249267578125,297.1499938964844,293.1499938964844,0.0081273773685097,-566.1524658203125,300.7821350097656,0.4926313161849975,0.050000000745058,0.0489038936793804,291.1205749511719,297.1499938964844,293.1499938964844,0.0047149411402642,-1739.040283203125,297.4462585449219,0.4926313161849975,0.050000000745058,0.2319790124893188,291.3334655761719,291.1499938964844,251.4499969482422,250.9750823974609,279.09625244140625,291.11431884765625,291.5059509277344,1.0,0.1628275066614151,0.0255524944514036,0.0255524944514036,0.9931623339653016,1.0,-0.4948317110538482,5.369178325054236e-06,0.4948263466358185,-0.1500435918569564,0.0,0.0,0.9629002809524536,40.29229736328125,25.0,829.956787109375,-7372.95361328125,40.87032318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4428405761719,306.24591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,21372.8828125,21240.0,0.0,0.0,0.2185846716165542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4713672399520874,1.4713852405548096,-1.7979931726586074e-05,0.0,0.0002218356530647,0.0,0.0,355.5199584960937,0.0,0.0,0.0,0.8030740022659302,4.0,0.0,1.0
627540,290.34521484375,297.1499938964844,293.1499938964844,0.0077969166450202,-510.9925537109375,300.95904541015625,0.5008048415184021,0.050000000745058,0.046309657394886,290.75006103515625,297.1499938964844,293.1499938964844,0.0063457251526415,-462.08636474609375,299.6773376464844,0.5008048415184021,0.050000000745058,0.0487662963569164,290.3453063964844,297.1499938964844,293.1499938964844,0.0073911943472921,-382.83587646484375,300.6202392578125,0.5008048415184021,0.050000000745058,0.0360186211764812,290.0301208496094,297.1499938964844,293.1499938964844,0.0091746104881167,-597.5383911132812,301.9562683105469,0.5008048415184021,0.050000000745058,0.0487662963569164,291.15704345703125,297.1499938964844,293.1499938964844,0.0051070018671453,-1826.750244140625,298.3862609863281,0.5008048415184021,0.050000000745058,0.2313263267278671,291.9294128417969,291.1499938964844,251.4499969482422,250.97271728515625,279.1164855957031,291.1512756347656,292.0923156738281,1.0,0.1571289002895355,0.023191237822175,0.023191237822175,0.9921613335609436,1.0,-0.493439257144928,4.109626388526522e-06,0.4934351444244385,-0.1496835947036743,0.0,0.0,0.8188672661781311,36.79856872558594,25.0,780.0682373046875,-7553.23486328125,37.784454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4716491699219,307.1318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,23145.615234375,20160.0,0.0,0.0,0.2291036397218704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.344323754310608,1.3443399667739868,-1.6208612578338943e-05,0.0,0.0002325110690435,0.0,0.0,285.7685852050781,0.0,0.0,0.0,0.7259336709976196,4.0,0.0,1.0
627600,290.34521484375,297.1499938964844,293.1499938964844,0.0077969166450202,-510.9925537109375,300.95904541015625,0.5008048415184021,0.050000000745058,0.046309657394886,290.75006103515625,297.1499938964844,293.1499938964844,0.0063457251526415,-462.08636474609375,299.6773376464844,0.5008048415184021,0.050000000745058,0.0487662963569164,290.3453063964844,297.1499938964844,293.1499938964844,0.0073911943472921,-382.83587646484375,300.6202392578125,0.5008048415184021,0.050000000745058,0.0360186211764812,290.0301208496094,297.1499938964844,293.1499938964844,0.0091746104881167,-597.5383911132812,301.9562683105469,0.5008048415184021,0.050000000745058,0.0487662963569164,291.15704345703125,297.1499938964844,293.1499938964844,0.0051070018671453,-1826.750244140625,298.3862609863281,0.5008048415184021,0.050000000745058,0.2313263267278671,291.9294128417969,291.1499938964844,251.4499969482422,250.97271728515625,279.1164855957031,291.1512756347656,292.0923156738281,1.0,0.1571289002895355,0.023191237822175,0.023191237822175,0.9921613335609436,1.0,-0.493439257144928,4.109626388526522e-06,0.4934351444244385,-0.1496835947036743,0.0,0.0,0.8188672661781311,36.79856872558594,25.0,780.0682373046875,-7553.23486328125,37.784454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4716491699219,307.1318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,23145.615234375,20160.0,0.0,0.0,0.2291036397218704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.344323754310608,1.3443399667739868,-1.6208612578338943e-05,0.0,0.0002325110690435,0.0,0.0,285.7685852050781,0.0,0.0,0.0,0.7259336709976196,4.0,0.0,1.0
