time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627660,290.3832702636719,297.1499938964844,293.1499938964844,0.0085927285254001,-533.6980590820312,301.9334716796875,0.5077138543128967,0.050000000745058,0.0462130345404148,290.77703857421875,297.1499938964844,293.1499938964844,0.0069093066267669,-483.28900146484375,300.602783203125,0.5077138543128967,0.050000000745058,0.0486645512282848,290.3824768066406,297.1499938964844,293.1499938964844,0.0081565529108047,-401.3052062988281,301.6131896972656,0.5077138543128967,0.050000000745058,0.0359434708952903,290.0642395019531,297.1499938964844,293.1499938964844,0.0103006800636649,-625.2644653320312,302.99835205078125,0.5077138543128967,0.050000000745058,0.0486645512282848,291.1904602050781,297.1499938964844,293.1499938964844,0.0054802382364869,-1902.8319091796875,299.22039794921875,0.5077138543128967,0.050000000745058,0.2308436781167984,292.46954345703125,291.1499938964844,251.4499969482422,250.9701385498047,279.1372985839844,291.1851806640625,292.6040954589844,1.0,0.1526623368263244,0.0229623652994632,0.0229623652994632,0.991161286830902,1.0,-0.4924096763134002,3.969919816881884e-06,0.4924056828022003,-0.149402305483818,0.0,0.0,0.6058987379074097,34.215274810791016,25.0,652.1552734375,-7480.83642578125,35.513580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5953063964844,307.6537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,25093.056640625,20160.0,0.0,0.0,0.2343640923500061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9119550585746764,0.911965787410736,-1.072504346666392e-05,0.0,0.0002378497592872,0.0,0.0,116.20921325683594,0.0,0.0,0.0,0.5447604060173035,4.0,0.0,1.0
627720,290.3832702636719,297.1499938964844,293.1499938964844,0.0085927285254001,-533.6980590820312,301.9334716796875,0.5077138543128967,0.050000000745058,0.0462130345404148,290.77703857421875,297.1499938964844,293.1499938964844,0.0069093066267669,-483.28900146484375,300.602783203125,0.5077138543128967,0.050000000745058,0.0486645512282848,290.3824768066406,297.1499938964844,293.1499938964844,0.0081565529108047,-401.3052062988281,301.6131896972656,0.5077138543128967,0.050000000745058,0.0359434708952903,290.0642395019531,297.1499938964844,293.1499938964844,0.0103006800636649,-625.2644653320312,302.99835205078125,0.5077138543128967,0.050000000745058,0.0486645512282848,291.1904602050781,297.1499938964844,293.1499938964844,0.0054802382364869,-1902.8319091796875,299.22039794921875,0.5077138543128967,0.050000000745058,0.2308436781167984,292.46954345703125,291.1499938964844,251.4499969482422,250.9701385498047,279.1372985839844,291.1851806640625,292.6040954589844,1.0,0.1526623368263244,0.0229623652994632,0.0229623652994632,0.991161286830902,1.0,-0.4924096763134002,3.969919816881884e-06,0.4924056828022003,-0.149402305483818,0.0,0.0,0.6058987379074097,34.215274810791016,25.0,652.1552734375,-7480.83642578125,35.513580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5953063964844,307.6537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,25093.056640625,20160.0,0.0,0.0,0.2343640923500061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9119550585746764,0.911965787410736,-1.072504346666392e-05,0.0,0.0002378497592872,0.0,0.0,116.20921325683594,0.0,0.0,0.0,0.5447604060173035,4.0,0.0,1.0
627780,290.41082763671875,297.1499938964844,293.1499938964844,0.0093313381075859,-554.9535522460938,302.6295166015625,0.5125483870506287,0.050000000745058,0.0461523942649364,290.7968444824219,297.1499938964844,293.1499938964844,0.0074120014905929,-502.9322814941406,301.2535705566406,0.5125483870506287,0.050000000745058,0.0486006923019886,290.409423828125,297.1499938964844,293.1499938964844,0.0088599100708961,-418.296875,302.3204040527344,0.5125483870506287,0.050000000745058,0.0358963049948215,290.0892028808594,297.1499938964844,293.1499938964844,0.0113882031291723,-651.0503540039062,303.75152587890625,0.5125483870506287,0.050000000745058,0.0486006923019886,291.2149353027344,297.1499938964844,293.1499938964844,0.0058019906282424,-1974.0550537109373,299.793701171875,0.5125483870506287,0.050000000745058,0.2305407524108886,292.7829895019531,291.1499938964844,251.4499969482422,250.9679412841797,279.1535949707031,291.2100830078125,292.8494567871094,1.0,0.1497881859540939,0.0242310333997011,0.0242310333997011,0.9903609752655028,1.0,-0.4917634427547455,4.528453246166464e-06,0.4917589128017425,-0.149215742945671,0.0,0.0,0.4050213396549225,32.59397506713867,25.0,343.13592529296875,-6885.3955078125,34.09307098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5893249511719,307.2007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,24577.041015625,20160.0,0.0,0.0,0.2342434525489807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4731744229793548,0.4731813371181488,-6.922521606611554e-06,0.0,0.0002377273340243,0.0,0.0,33.5395393371582,0.0,0.0,0.0,0.3854911625385284,4.0,0.0,1.0
627840,290.4173278808594,297.1499938964844,293.1499938964844,0.0095518715679645,-561.8515625,302.79229736328125,0.5136641263961792,0.050000000745058,0.0461391359567642,290.801513671875,297.1499938964844,293.1499938964844,0.0075582340359687,-509.25732421875,301.4016418457031,0.5136641263961792,0.050000000745058,0.0485867336392402,290.415771484375,297.1499938964844,293.1499938964844,0.0090680290013551,-423.7261962890625,302.4850158691406,0.5136641263961792,0.050000000745058,0.0358859933912754,290.0951538085937,297.1499938964844,293.1499938964844,0.0117206564173102,-659.3615112304688,303.93115234375,0.5136641263961792,0.050000000745058,0.0485867336392402,291.220703125,297.1499938964844,293.1499938964844,0.0058940690942108,-1997.3570556640625,299.9189453125,0.5136641263961792,0.050000000745058,0.2304745316505432,292.8262634277344,291.1499938964844,251.4499969482422,250.9673767089844,279.1575622558594,291.2159729003906,292.86395263671875,1.0,0.1491522192955017,0.0247403979301452,0.0247403979301452,0.9901612401008606,1.0,-0.4916221797466278,4.778316906595137e-06,0.4916174113750458,-0.1491734385490417,0.0,0.0,0.3551431894302368,32.23956680297852,25.0,215.6104736328125,-6629.99853515625,33.78303909301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8598327636719,306.9048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,23990.6328125,20160.0,0.0,0.0,0.2334762215614318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882896304130554,0.388295978307724,-6.363381999108242e-06,0.0,0.0002369486755924,0.0,0.0,24.52331924438477,0.0,0.0,0.0,0.3592272996902466,4.0,0.0,1.0
627900,290.4330139160156,297.1499938964844,293.1499938964844,0.0102217802777886,-584.1707153320312,303.1841735839844,0.5178682208061218,0.050000000745058,0.046091441065073,290.8128356933594,297.1499938964844,293.1499938964844,0.0079923057928681,-529.6448364257812,301.7451477050781,0.5178682208061218,0.050000000745058,0.0485365092754364,290.4309997558594,297.1499938964844,293.1499938964844,0.0096951993182301,-441.1236267089844,302.8788146972656,0.5178682208061218,0.050000000745058,0.0358489006757736,290.1112976074219,297.1499938964844,293.1499938964844,0.0157893877476453,-787.9257202148438,304.0615234375,0.5570167303085327,0.0754393637180328,0.058028120547533,291.23455810546875,297.1499938964844,293.1499938964844,0.0061634751036763,-2073.314697265625,300.1930847167969,0.5178682208061218,0.050000000745058,0.2302362918853759,292.83612060546875,291.1499938964844,251.4499969482422,250.9659423828125,279.1936340332031,291.2301330566406,292.78192138671875,1.0,0.1478000283241272,0.029181595891714,0.029181595891714,0.9896612167358398,1.0,-0.5024936199188232,7.280594218173064e-06,0.5024863481521606,-0.1518231034278869,0.0,0.0,0.2408773303031921,31.04728507995605,25.0,-195.5414276123047,-5926.513671875,33.8218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.584228515625,305.8770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,22408.931640625,19080.0,0.0,0.0,0.2300985306501388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370821684598922,0.2370876371860504,-5.482230335474014e-06,0.0,0.0002335207682335,0.0,0.0,12.26550006866455,0.0,0.0,0.0,0.3033209145069122,4.0,0.0,1.0
627960,290.4479675292969,297.1499938964844,293.1499938964844,0.0111558996140956,-616.9097290039062,303.56268310546875,0.5254914164543152,0.050000000745058,0.046013019979,290.82354736328125,297.1499938964844,293.1499938964844,0.0085731148719787,-559.4060668945312,302.0508117675781,0.5254914164543152,0.050000000745058,0.0484539270401001,290.4455871582031,297.1499938964844,293.1499938964844,0.0105584440752863,-466.3796691894531,303.2540588378906,0.5254914164543152,0.050000000745058,0.0357879064977169,290.1484375,297.1499938964844,293.1499938964844,0.0355033725500106,-1210.3466796875,304.0414733886719,0.6538827419281006,0.1066648587584495,0.0872983857989311,291.24810791015625,297.1499938964844,293.1499938964844,0.0065117604099214,-2184.7734375,300.40118408203125,0.5254914164543152,0.050000000745058,0.2298445701599121,292.6536560058594,291.1499938964844,251.4499969482422,250.9644775390625,279.3793029785156,291.2439880371094,292.477294921875,1.0,0.146995335817337,0.054228525608778,0.054228525608778,0.9891611933708192,1.0,-0.5368812084197998,8.023295231396332e-05,0.5368009209632874,-0.1595398187637329,0.0,0.0,0.1575784385204315,29.218509674072266,28.0,-754.0948486328125,-5250.80078125,35.56184768676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.362548828125,304.5801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,20357.994140625,19080.0,0.0,0.0,0.2246794700622558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532454043626785,0.1532502472400665,-4.833963885175763e-06,0.0,0.0002280210901517,0.0,0.0,6.846184253692627,0.0,0.0,0.0,0.2921631336212158,4.0,0.0,1.0
628020,290.4782409667969,297.1499938964844,293.1499938964844,0.0163331665098667,-781.4534301757812,304.0982360839844,0.5663639307022095,0.0690433010458946,0.0516897551715374,290.8435974121094,297.1499938964844,293.1499938964844,0.0103935869410634,-651.0843505859375,302.6104736328125,0.5391361117362976,0.050000000745058,0.0483278110623359,290.4738464355469,297.1499938964844,293.1499938964844,0.0134329348802566,-543.4840698242188,304.0242004394531,0.5391361117362976,0.050000000745058,0.0356947556138038,290.2689819335937,297.1499938964844,293.1499938964844,0.0827201902866363,-2087.00830078125,303.9999084472656,0.781014084815979,0.1583465188741684,0.1389213502407074,291.27685546875,297.1499938964844,293.1499938964844,0.0075301267206668,-2530.329833984375,300.6524963378906,0.5391361117362976,0.050000000745058,0.2292463183403015,291.6622009277344,291.1499938964844,251.4499969482422,250.9614715576172,279.76690673828125,291.2728576660156,291.4081115722656,1.0,0.1477039009332656,0.1354609280824661,0.1354609280824661,0.9881612658500672,1.0,-0.6046576499938965,0.0118526760488748,0.5928049683570862,-0.1623216122388839,0.0,0.0,0.1496378034353256,26.57248306274414,31.0,-1358.528076171875,-5114.0234375,39.99409484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.100830078125,303.7890625,278.1499938964844,0.0,18000.0,313.1499938964844,19272.740234375,19080.0,0.0,0.0,0.2070434987545013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117518201470375,0.1175227239727974,-4.52613267043489e-06,0.0,0.0002101228310493,0.0,0.0,4.882800579071045,0.0,0.0,0.0,0.2810611426830292,4.0,0.0,1.0
628080,290.4782409667969,297.1499938964844,293.1499938964844,0.0163331665098667,-781.4534301757812,304.0982360839844,0.5663639307022095,0.0690433010458946,0.0516897551715374,290.8435974121094,297.1499938964844,293.1499938964844,0.0103935869410634,-651.0843505859375,302.6104736328125,0.5391361117362976,0.050000000745058,0.0483278110623359,290.4738464355469,297.1499938964844,293.1499938964844,0.0134329348802566,-543.4840698242188,304.0242004394531,0.5391361117362976,0.050000000745058,0.0356947556138038,290.2689819335937,297.1499938964844,293.1499938964844,0.0827201902866363,-2087.00830078125,303.9999084472656,0.781014084815979,0.1583465188741684,0.1389213502407074,291.27685546875,297.1499938964844,293.1499938964844,0.0075301267206668,-2530.329833984375,300.6524963378906,0.5391361117362976,0.050000000745058,0.2292463183403015,291.6622009277344,291.1499938964844,251.4499969482422,250.9614715576172,279.76690673828125,291.2728576660156,291.4081115722656,1.0,0.1477039009332656,0.1354609280824661,0.1354609280824661,0.9881612658500672,1.0,-0.6046576499938965,0.0118526760488748,0.5928049683570862,-0.1623216122388839,0.0,0.0,0.1496378034353256,26.57248306274414,31.0,-1358.528076171875,-5114.0234375,39.99409484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.100830078125,303.7890625,278.1499938964844,0.0,18000.0,313.1499938964844,19272.740234375,19080.0,0.0,0.0,0.2070434987545013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117518201470375,0.1175227239727974,-4.52613267043489e-06,0.0,0.0002101228310493,0.0,0.0,4.882800579071045,0.0,0.0,0.0,0.2810611426830292,4.0,0.0,1.0
628140,290.5813903808594,297.1499938964844,293.1499938964844,0.0577772073447704,-1538.2012939453125,304.04656982421875,0.7368898987770081,0.1160078793764114,0.0954451337456703,290.8646545410156,297.1499938964844,293.1499938964844,0.0125886052846908,-737.3857421875,303.2742919921875,0.5714699029922485,0.050000000745058,0.0481003001332283,290.5310974121094,297.1499938964844,293.1499938964844,0.042491752654314,-996.5184326171876,304.0665588378906,0.6935275197029114,0.1004608571529388,0.0617552809417247,290.4045104980469,297.1499938964844,293.1499938964844,0.1254535764455795,-2932.227294921875,303.97906494140625,0.897162914276123,0.203870490193367,0.182840347290039,291.3125,297.1499938964844,293.1499938964844,0.0085930610075593,-2850.108154296875,300.9766845703125,0.5714699029922485,0.050000000745058,0.2281671017408371,290.75164794921875,291.1499938964844,251.4499969482422,250.9583740234375,280.4588317871094,291.3081970214844,290.6483154296875,1.0,0.1520439237356186,0.2989729344844818,0.2989729344844818,0.9871612787246704,1.0,-0.7395703196525574,0.0810200199484825,0.6585503220558167,-0.119502454996109,0.0,0.0,0.2692441642284393,22.0302963256836,34.0,-951.102783203125,-6669.322265625,50.81157302856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6416931152344,306.1351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18861.8515625,18000.0,0.0,0.0,0.1844763606786728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705880463123321,0.170592576265335,-4.528982117335545e-06,0.0,0.0001872200518846,0.0,0.0,7.183589458465576,0.0,0.0,0.0,0.2730477452278137,4.0,0.0,1.0
628200,290.5813903808594,297.1499938964844,293.1499938964844,0.0577772073447704,-1538.2012939453125,304.04656982421875,0.7368898987770081,0.1160078793764114,0.0954451337456703,290.8646545410156,297.1499938964844,293.1499938964844,0.0125886052846908,-737.3857421875,303.2742919921875,0.5714699029922485,0.050000000745058,0.0481003001332283,290.5310974121094,297.1499938964844,293.1499938964844,0.042491752654314,-996.5184326171876,304.0665588378906,0.6935275197029114,0.1004608571529388,0.0617552809417247,290.4045104980469,297.1499938964844,293.1499938964844,0.1254535764455795,-2932.227294921875,303.97906494140625,0.897162914276123,0.203870490193367,0.182840347290039,291.3125,297.1499938964844,293.1499938964844,0.0085930610075593,-2850.108154296875,300.9766845703125,0.5714699029922485,0.050000000745058,0.2281671017408371,290.75164794921875,291.1499938964844,251.4499969482422,250.9583740234375,280.4588317871094,291.3081970214844,290.6483154296875,1.0,0.1520439237356186,0.2989729344844818,0.2989729344844818,0.9871612787246704,1.0,-0.7395703196525574,0.0810200199484825,0.6585503220558167,-0.119502454996109,0.0,0.0,0.2692441642284393,22.0302963256836,34.0,-951.102783203125,-6669.322265625,50.81157302856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6416931152344,306.1351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18861.8515625,18000.0,0.0,0.0,0.1844763606786728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705880463123321,0.170592576265335,-4.528982117335545e-06,0.0,0.0001872200518846,0.0,0.0,7.183589458465576,0.0,0.0,0.0,0.2730477452278137,4.0,0.0,1.0
628260,290.7247314453125,297.1499938964844,293.1499938964844,0.0885351970791816,-2100.27392578125,304.0306396484375,0.8473295569419861,0.1520487368106842,0.1292343139648437,290.8896179199219,297.1499938964844,293.1499938964844,0.0145472772419452,-786.1882934570312,304.0249328613281,0.5992835164070129,0.050000000745058,0.0479515865445137,290.6510314941406,297.1499938964844,293.1499938964844,0.0801150798797607,-1510.751708984375,304.03302001953125,0.8267617225646973,0.1425591260194778,0.0929477289319038,290.5389404296875,297.1499938964844,293.1499938964844,0.1543283611536026,-3457.560791015625,303.9907531738281,0.9890591502189636,0.2461544871330261,0.2131593376398086,291.3617248535156,297.1499938964844,293.1499938964844,0.0093637648969888,-3015.407470703125,301.46453857421875,0.5992835164070129,0.050000000745058,0.2274616658687591,290.57330322265625,291.1499938964844,251.4499969482422,250.9552154541016,280.55914306640625,291.3569030761719,290.5932312011719,1.0,0.1593497544527053,0.4635763168334961,0.4635763168334961,0.9870663285255432,1.0,-0.8538144826889038,0.232745736837387,0.6210687756538391,0.0113151641562581,0.0,0.0,0.3665280044078827,19.44938850402832,25.0,-194.63409423828125,-8571.283203125,63.59870910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9642944335937,307.845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17645.05859375,18000.0,0.0,0.0,0.1702035069465637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543502748012543,0.25435471534729,-4.451028871699236e-06,0.0,0.0001727349299471,0.0,0.0,10.859748840332031,0.0,0.0,0.0,0.2969067394733429,4.0,0.0,1.0
628320,290.7247314453125,297.1499938964844,293.1499938964844,0.0885351970791816,-2100.27392578125,304.0306396484375,0.8473295569419861,0.1520487368106842,0.1292343139648437,290.8896179199219,297.1499938964844,293.1499938964844,0.0145472772419452,-786.1882934570312,304.0249328613281,0.5992835164070129,0.050000000745058,0.0479515865445137,290.6510314941406,297.1499938964844,293.1499938964844,0.0801150798797607,-1510.751708984375,304.03302001953125,0.8267617225646973,0.1425591260194778,0.0929477289319038,290.5389404296875,297.1499938964844,293.1499938964844,0.1543283611536026,-3457.560791015625,303.9907531738281,0.9890591502189636,0.2461544871330261,0.2131593376398086,291.3617248535156,297.1499938964844,293.1499938964844,0.0093637648969888,-3015.407470703125,301.46453857421875,0.5992835164070129,0.050000000745058,0.2274616658687591,290.57330322265625,291.1499938964844,251.4499969482422,250.9552154541016,280.55914306640625,291.3569030761719,290.5932312011719,1.0,0.1593497544527053,0.4635763168334961,0.4635763168334961,0.9870663285255432,1.0,-0.8538144826889038,0.232745736837387,0.6210687756538391,0.0113151641562581,0.0,0.0,0.3665280044078827,19.44938850402832,25.0,-194.63409423828125,-8571.283203125,63.59870910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9642944335937,307.845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17645.05859375,18000.0,0.0,0.0,0.1702035069465637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543502748012543,0.25435471534729,-4.451028871699236e-06,0.0,0.0001727349299471,0.0,0.0,10.859748840332031,0.0,0.0,0.0,0.2969067394733429,4.0,0.0,1.0
628380,290.8688659667969,297.1499938964844,293.1499938964844,0.1146123260259628,-2584.533447265625,304.0270080566406,0.9438465237617492,0.1842691898345947,0.1588062196969986,290.93756103515625,297.1499938964844,293.1499938964844,0.0361568182706832,-1239.9388427734375,304.0960388183594,0.7239755988121033,0.0905565321445465,0.0758175253868103,290.78131103515625,297.1499938964844,293.1499938964844,0.1097249761223793,-1941.581787109375,304.0228271484375,0.9314485788345336,0.1794622540473938,0.1193393021821975,290.5969543457031,297.1499938964844,293.1499938964844,0.1287329941987991,-2975.73876953125,304.0871276855469,0.972256362438202,0.3003159165382385,0.1819722950458526,291.418212890625,297.1499938964844,293.1499938964844,0.0100833661854267,-3146.23974609375,301.95123291015625,0.6201765537261963,0.050000000745058,0.2270101308822631,290.5629577636719,291.1499938964844,251.4499969482422,250.95204162597656,279.7799072265625,291.4135131835937,290.552978515625,1.0,0.1627736240625381,0.4824427664279938,0.4824427664279938,0.9869714379310608,1.0,-0.9155772924423218,0.2674743831157684,0.648102879524231,0.0346302725374698,0.0,0.0,0.442995011806488,17.721508026123047,45.0,-79.96199798583984,-9915.044921875,71.24956512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2992858886719,308.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17479.2578125,18000.0,0.0,0.0,0.1667002588510513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331185579299927,0.3331232368946075,-4.6668465074617416e-06,0.0,0.0001691795623628,0.0,0.0,15.434455871582031,0.0,0.0,0.0,0.3161443769931793,4.0,0.0,1.0
628440,290.8688659667969,297.1499938964844,293.1499938964844,0.1146123260259628,-2584.533447265625,304.0270080566406,0.9438465237617492,0.1842691898345947,0.1588062196969986,290.93756103515625,297.1499938964844,293.1499938964844,0.0361568182706832,-1239.9388427734375,304.0960388183594,0.7239755988121033,0.0905565321445465,0.0758175253868103,290.78131103515625,297.1499938964844,293.1499938964844,0.1097249761223793,-1941.581787109375,304.0228271484375,0.9314485788345336,0.1794622540473938,0.1193393021821975,290.5969543457031,297.1499938964844,293.1499938964844,0.1287329941987991,-2975.73876953125,304.0871276855469,0.972256362438202,0.3003159165382385,0.1819722950458526,291.418212890625,297.1499938964844,293.1499938964844,0.0100833661854267,-3146.23974609375,301.95123291015625,0.6201765537261963,0.050000000745058,0.2270101308822631,290.5629577636719,291.1499938964844,251.4499969482422,250.95204162597656,279.7799072265625,291.4135131835937,290.552978515625,1.0,0.1627736240625381,0.4824427664279938,0.4824427664279938,0.9869714379310608,1.0,-0.9155772924423218,0.2674743831157684,0.648102879524231,0.0346302725374698,0.0,0.0,0.442995011806488,17.721508026123047,45.0,-79.96199798583984,-9915.044921875,71.24956512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2992858886719,308.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17479.2578125,18000.0,0.0,0.0,0.1667002588510513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331185579299927,0.3331232368946075,-4.6668465074617416e-06,0.0,0.0001691795623628,0.0,0.0,15.434455871582031,0.0,0.0,0.0,0.3161443769931793,4.0,0.0,1.0
628500,290.9391174316406,297.1499938964844,293.1499938964844,0.1272953599691391,-2811.70849609375,304.0263061523437,0.9803971648216248,0.1993672400712967,0.1726211458444595,290.9859924316406,297.1499938964844,293.1499938964844,0.0539344549179077,-1550.5101318359375,304.0736999511719,0.7855985164642334,0.1090866923332214,0.0948774963617324,290.8455810546875,297.1499938964844,293.1499938964844,0.1241099089384079,-2143.793701171875,304.0198059082031,0.9746188521385192,0.196841686964035,0.1316808313131332,290.5966796875,297.1499938964844,293.1499938964844,0.1220620051026344,-2848.415283203125,304.1101989746094,0.9665835499763488,0.3327067792415619,0.1737798005342483,291.4465026855469,297.1499938964844,293.1499938964844,0.0104717267677187,-3212.06640625,302.184814453125,0.6256266236305237,0.050000000745058,0.2268979102373123,290.546630859375,291.1499938964844,251.4499969482422,250.9504547119141,279.5670471191406,291.4420471191406,290.5478515625,1.0,0.1682685315608978,0.4869917035102844,0.4869917035102844,0.9869239330291748,1.0,-0.959864616394043,0.2857497334480285,0.6741149425506592,0.0445706360042095,0.0,0.0,0.4850797355175018,17.63191795349121,45.0,-22.098833084106445,-10645.2333984375,79.07508087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73358154296875,308.1283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17295.974609375,18000.0,0.0,0.0,0.1686010658740997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3878196179866791,0.3878244459629059,-4.847306172450772e-06,0.0,0.000171108651557,0.0,0.0,19.15889358520508,0.0,0.0,0.0,0.3314836919307709,4.0,0.0,1.0
628560,291.00732421875,297.1499938964844,293.1499938964844,0.1373896598815918,-2986.30810546875,304.03076171875,0.9928984642028807,0.2139767557382583,0.1831813901662826,291.0423889160156,297.1499938964844,293.1499938964844,0.0684542581439018,-1818.083740234375,304.061279296875,0.8247786164283752,0.1254312843084335,0.1113554313778877,290.90869140625,297.1499938964844,293.1499938964844,0.1382434219121933,-2337.358642578125,304.0177917480469,0.9949023723602296,0.2136424630880355,0.1436112225055694,290.60125732421875,297.1499938964844,293.1499938964844,0.1254398375749588,-2911.848876953125,304.11090087890625,0.969393253326416,0.3641592562198639,0.1777115762233734,291.4747314453125,297.1499938964844,293.1499938964844,0.0108702471479773,-3275.11083984375,302.4159545898437,0.6230025887489319,0.050000000745058,0.2269495278596878,290.5489196777344,291.1499938964844,251.4499969482422,250.94888305664065,279.4220886230469,291.4705505371094,290.5481262207031,1.0,0.1758583337068557,0.4894901812076568,0.4894901812076568,0.9878631830215454,1.0,-1.0115865468978882,0.3051201105117798,0.7064664363861084,0.0543448887765407,0.0,0.0,0.5248934030532837,18.53148460388184,65.0,-6.929969787597656,-11329.1962890625,90.7242202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0419616699219,307.9464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17156.63671875,18000.0,0.0,0.0,0.1730247139930725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4468697309494018,0.4468748271465301,-5.101390797790373e-06,0.0,0.0001755980920279,0.0,0.0,23.90538787841797,0.0,0.0,0.0,0.3495643138885498,4.0,0.0,1.0
628620,291.12078857421875,297.1499938964844,293.1499938964844,0.1567592024803161,-3319.504150390625,304.0367126464844,0.9884712100028992,0.2452568411827087,0.2029469609260559,291.1640319824219,297.1499938964844,293.1499938964844,0.0925499945878982,-2289.775634765625,304.0510559082031,0.8534733057022095,0.1541816443204879,0.1398423612117767,291.0140380859375,297.1499938964844,293.1499938964844,0.1565616428852081,-2580.35693359375,304.0297241210937,0.9884571433067322,0.2490153908729553,0.1578393876552581,290.66192626953125,297.1499938964844,293.1499938964844,0.1576307266950607,-3503.955322265625,304.07061767578125,0.9884571433067322,0.41657155752182,0.2137017399072647,291.5323486328125,297.1499938964844,293.1499938964844,0.0117756286635994,-3414.769287109375,302.85406494140625,0.5982295870780945,0.050000000745058,0.2274786680936813,290.50494384765625,291.1499938964844,251.4499969482422,250.9457550048828,279.2516784667969,291.5284729003906,290.49371337890625,1.0,0.1964543312788009,0.4902137815952301,0.4902137815952301,0.9897416234016418,1.0,-1.1302343606948853,0.3466601073741913,0.7835742235183716,0.0732837244868278,0.0,0.0,0.6129788160324097,22.89425468444824,85.0,-66.43594360351562,-12638.845703125,126.0815200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4187927246094,307.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,16726.255859375,18000.0,0.0,0.0,0.1888532638549804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890205502510071,0.5890264511108398,-5.889457042940194e-06,0.0,0.0001916620531119,0.0,0.0,38.86823272705078,0.0,0.0,0.0,0.3985669016838074,4.0,0.0,1.0
628680,291.12078857421875,297.1499938964844,293.1499938964844,0.1567592024803161,-3319.504150390625,304.0367126464844,0.9884712100028992,0.2452568411827087,0.2029469609260559,291.1640319824219,297.1499938964844,293.1499938964844,0.0925499945878982,-2289.775634765625,304.0510559082031,0.8534733057022095,0.1541816443204879,0.1398423612117767,291.0140380859375,297.1499938964844,293.1499938964844,0.1565616428852081,-2580.35693359375,304.0297241210937,0.9884571433067322,0.2490153908729553,0.1578393876552581,290.66192626953125,297.1499938964844,293.1499938964844,0.1576307266950607,-3503.955322265625,304.07061767578125,0.9884571433067322,0.41657155752182,0.2137017399072647,291.5323486328125,297.1499938964844,293.1499938964844,0.0117756286635994,-3414.769287109375,302.85406494140625,0.5982295870780945,0.050000000745058,0.2274786680936813,290.50494384765625,291.1499938964844,251.4499969482422,250.9457550048828,279.2516784667969,291.5284729003906,290.49371337890625,1.0,0.1964543312788009,0.4902137815952301,0.4902137815952301,0.9897416234016418,1.0,-1.1302343606948853,0.3466601073741913,0.7835742235183716,0.0732837244868278,0.0,0.0,0.6129788160324097,22.89425468444824,85.0,-66.43594360351562,-12638.845703125,126.0815200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4187927246094,307.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,16726.255859375,18000.0,0.0,0.0,0.1888532638549804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890205502510071,0.5890264511108398,-5.889457042940194e-06,0.0,0.0001916620531119,0.0,0.0,38.86823272705078,0.0,0.0,0.0,0.3985669016838074,4.0,0.0,1.0
628740,291.2611999511719,297.1499938964844,293.1499938964844,0.1920993626117706,-3913.4501953125,304.0165405273437,0.9926472902297974,0.268284410238266,0.2368945777416229,291.28973388671875,297.1499938964844,293.1499938964844,0.114732526242733,-2724.33642578125,304.047119140625,0.8598940372467041,0.179020494222641,0.1643791496753692,291.134033203125,297.1499938964844,293.1499938964844,0.1980311721563339,-3119.474365234375,303.9997863769531,0.9988170862197876,0.2788745760917663,0.1889258325099945,290.7665405273437,297.1499938964844,293.1499938964844,0.1989055871963501,-4230.8671875,304.0275573730469,0.9987450838088988,0.4584676027297973,0.2557124495506286,291.594970703125,297.1499938964844,293.1499938964844,0.0128678772598505,-3580.703857421875,303.2509155273437,0.5671886205673218,0.050000000745058,0.2282753586769104,290.34130859375,291.1499938964844,251.4499969482422,250.9427185058593,279.1621398925781,291.5911865234375,290.3179931640625,1.0,0.2237065732479095,0.4864373505115509,0.4864373505115509,0.9916200637817384,1.0,-1.2883551120758057,0.3993211686611175,0.8890339136123657,0.0952860787510871,0.0,0.0,0.7302606105804443,29.460384368896484,105.0,-209.0924530029297,-14110.87890625,186.214584350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5843200683594,306.3074645996094,278.1499938964844,0.0,18000.0,313.1499938964844,15867.5966796875,18000.0,0.0,0.0,0.2137386798858642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7918801307678223,0.7918875813484192,-7.396351975330617e-06,0.0,0.0002169176004827,0.0,0.0,71.12948608398438,0.0,0.0,0.0,0.4798112511634826,4.0,0.0,1.0
628800,291.2611999511719,297.1499938964844,293.1499938964844,0.1920993626117706,-3913.4501953125,304.0165405273437,0.9926472902297974,0.268284410238266,0.2368945777416229,291.28973388671875,297.1499938964844,293.1499938964844,0.114732526242733,-2724.33642578125,304.047119140625,0.8598940372467041,0.179020494222641,0.1643791496753692,291.134033203125,297.1499938964844,293.1499938964844,0.1980311721563339,-3119.474365234375,303.9997863769531,0.9988170862197876,0.2788745760917663,0.1889258325099945,290.7665405273437,297.1499938964844,293.1499938964844,0.1989055871963501,-4230.8671875,304.0275573730469,0.9987450838088988,0.4584676027297973,0.2557124495506286,291.594970703125,297.1499938964844,293.1499938964844,0.0128678772598505,-3580.703857421875,303.2509155273437,0.5671886205673218,0.050000000745058,0.2282753586769104,290.34130859375,291.1499938964844,251.4499969482422,250.9427185058593,279.1621398925781,291.5911865234375,290.3179931640625,1.0,0.2237065732479095,0.4864373505115509,0.4864373505115509,0.9916200637817384,1.0,-1.2883551120758057,0.3993211686611175,0.8890339136123657,0.0952860787510871,0.0,0.0,0.7302606105804443,29.460384368896484,105.0,-209.0924530029297,-14110.87890625,186.214584350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5843200683594,306.3074645996094,278.1499938964844,0.0,18000.0,313.1499938964844,15867.5966796875,18000.0,0.0,0.0,0.2137386798858642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7918801307678223,0.7918875813484192,-7.396351975330617e-06,0.0,0.0002169176004827,0.0,0.0,71.12948608398438,0.0,0.0,0.0,0.4798112511634826,4.0,0.0,1.0
628860,291.3934326171875,297.1499938964844,293.1499938964844,0.2168246656656265,-4306.916015625,304.0197448730469,0.9503827095031738,0.2892862856388092,0.2558606564998626,291.41766357421875,297.1499938964844,293.1499938964844,0.1363083869218826,-3131.4423828125,304.0455322265625,0.8346651196479797,0.2002269029617309,0.1856862902641296,291.2635803222656,297.1499938964844,293.1499938964844,0.2288685590028762,-3500.637451171875,303.9989624023437,0.965753138065338,0.3036389946937561,0.2082666456699371,290.91510009765625,297.1499938964844,293.1499938964844,0.2652895748615265,-5340.3525390625,303.9576110839844,0.9990000128746032,0.4888424873352051,0.3187141716480255,291.6651916503906,297.1499938964844,293.1499938964844,0.0142104551196098,-3773.117431640625,303.6078491210937,0.5209798216819763,0.050000000745058,0.2300460338592529,290.1006774902344,291.1499938964844,251.4499969482422,250.9397735595703,279.1225891113281,291.6614685058594,290.0743408203125,1.0,0.2549155652523041,0.4814616739749908,0.4814616739749908,0.9927953481674194,1.0,-1.4384324550628662,0.4489220082759857,0.9895105361938475,0.115135557949543,0.0,0.0,0.8857117295265198,41.4089469909668,125.0,-311.5193176269531,-15347.375,270.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7044982910156,305.2182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,15110.7353515625,18000.0,0.0,0.0,0.2465900331735611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0551583766937256,1.055168628692627,-1.017814975057263e-05,0.0,0.0002502575225662,0.0,0.0,140.0246124267578,0.0,0.0,0.0,0.5977410674095154,4.0,0.0,1.0
628920,291.3934326171875,297.1499938964844,293.1499938964844,0.2168246656656265,-4306.916015625,304.0197448730469,0.9503827095031738,0.2892862856388092,0.2558606564998626,291.41766357421875,297.1499938964844,293.1499938964844,0.1363083869218826,-3131.4423828125,304.0455322265625,0.8346651196479797,0.2002269029617309,0.1856862902641296,291.2635803222656,297.1499938964844,293.1499938964844,0.2288685590028762,-3500.637451171875,303.9989624023437,0.965753138065338,0.3036389946937561,0.2082666456699371,290.91510009765625,297.1499938964844,293.1499938964844,0.2652895748615265,-5340.3525390625,303.9576110839844,0.9990000128746032,0.4888424873352051,0.3187141716480255,291.6651916503906,297.1499938964844,293.1499938964844,0.0142104551196098,-3773.117431640625,303.6078491210937,0.5209798216819763,0.050000000745058,0.2300460338592529,290.1006774902344,291.1499938964844,251.4499969482422,250.9397735595703,279.1225891113281,291.6614685058594,290.0743408203125,1.0,0.2549155652523041,0.4814616739749908,0.4814616739749908,0.9927953481674194,1.0,-1.4384324550628662,0.4489220082759857,0.9895105361938475,0.115135557949543,0.0,0.0,0.8857117295265198,41.4089469909668,125.0,-311.5193176269531,-15347.375,270.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7044982910156,305.2182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,15110.7353515625,18000.0,0.0,0.0,0.2465900331735611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0551583766937256,1.055168628692627,-1.017814975057263e-05,0.0,0.0002502575225662,0.0,0.0,140.0246124267578,0.0,0.0,0.0,0.5977410674095154,4.0,0.0,1.0
628980,291.5138244628906,297.1499938964844,293.1499938964844,0.2443909496068954,-4740.27880859375,304.0170593261719,0.9061450362205504,0.3093720972537994,0.2746665775775909,291.54522705078125,297.1499938964844,293.1499938964844,0.1577767431735992,-3524.72412109375,304.0445251464844,0.8079848289489746,0.2182487696409225,0.2038410007953643,291.3782043457031,297.1499938964844,293.1499938964844,0.261365681886673,-3892.640869140625,303.99493408203125,0.9255184531211852,0.328182578086853,0.2259024977684021,291.0985412597656,297.1499938964844,293.1499938964844,0.3468901515007019,-6629.77685546875,303.8856811523437,0.9990000128746032,0.5083323121070862,0.3877537846565246,291.74188232421875,297.1499938964844,293.1499938964844,0.0159066133201122,-4001.23193359375,303.9287414550781,0.4865912199020386,0.050000000745058,0.2324811816215515,289.7508544921875,291.1499938964844,251.4499969482422,250.9369659423828,279.1044616699219,291.7382507324219,289.7128295898437,1.0,0.2881166934967041,0.4758718609809875,0.4758718609809875,0.9939706325531006,1.0,-1.5897554159164429,0.4989200234413147,1.090835452079773,0.1342685967683792,0.0,0.0,1.0,57.234901428222656,145.0,-475.2991027832031,-16172.53515625,383.1831359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.04266357421875,304.013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,15881.2529296875,18000.0,0.0,0.0,0.2844298481941223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2770737409591677,1.2770872116088867,-1.3495267921825873e-05,0.0,0.0002886601432692,0.0,0.0,231.88433837890625,0.0,0.0,0.0,0.7014517188072205,4.0,0.0,1.0
629040,291.5138244628906,297.1499938964844,293.1499938964844,0.2443909496068954,-4740.27880859375,304.0170593261719,0.9061450362205504,0.3093720972537994,0.2746665775775909,291.54522705078125,297.1499938964844,293.1499938964844,0.1577767431735992,-3524.72412109375,304.0445251464844,0.8079848289489746,0.2182487696409225,0.2038410007953643,291.3782043457031,297.1499938964844,293.1499938964844,0.261365681886673,-3892.640869140625,303.99493408203125,0.9255184531211852,0.328182578086853,0.2259024977684021,291.0985412597656,297.1499938964844,293.1499938964844,0.3468901515007019,-6629.77685546875,303.8856811523437,0.9990000128746032,0.5083323121070862,0.3877537846565246,291.74188232421875,297.1499938964844,293.1499938964844,0.0159066133201122,-4001.23193359375,303.9287414550781,0.4865912199020386,0.050000000745058,0.2324811816215515,289.7508544921875,291.1499938964844,251.4499969482422,250.9369659423828,279.1044616699219,291.7382507324219,289.7128295898437,1.0,0.2881166934967041,0.4758718609809875,0.4758718609809875,0.9939706325531006,1.0,-1.5897554159164429,0.4989200234413147,1.090835452079773,0.1342685967683792,0.0,0.0,1.0,57.234901428222656,145.0,-475.2991027832031,-16172.53515625,383.1831359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.04266357421875,304.013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,15881.2529296875,18000.0,0.0,0.0,0.2844298481941223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2770737409591677,1.2770872116088867,-1.3495267921825873e-05,0.0,0.0002886601432692,0.0,0.0,231.88433837890625,0.0,0.0,0.0,0.7014517188072205,4.0,0.0,1.0
629100,291.5717163085937,297.1499938964844,293.1499938964844,0.2597782015800476,-4978.712890625,304.01324462890625,0.8889429569244385,0.3187313377857208,0.2835322320461273,291.6063842773437,297.1499938964844,293.1499938964844,0.1693751066923141,-3733.60546875,304.0426025390625,0.7950587272644043,0.2265688627958297,0.2121953070163726,291.4331970214844,297.1499938964844,293.1499938964844,0.279614120721817,-4108.978515625,303.98992919921875,0.90789395570755,0.3398253917694092,0.2343786209821701,291.1977233886719,297.1499938964844,293.1499938964844,0.393996387720108,-7345.220703125,303.8480834960937,0.9990000128746032,0.5148489475250244,0.4231462776660919,291.7822265625,297.1499938964844,293.1499938964844,0.0169755723327398,-4138.81787109375,304.07745361328125,0.4708486497402191,0.050000000745058,0.2339144051074981,289.5010070800781,291.1499938964844,251.4499969482422,250.9356231689453,279.10028076171875,291.7786560058594,289.4551086425781,1.0,0.3049626648426056,0.4730619192123413,0.4730619192123413,0.9945582747459412,1.0,-1.664815902709961,0.5237826108932495,1.1410332918167114,0.1435548961162567,0.0,0.0,1.0,66.4088363647461,145.0,-596.3712768554688,-16375.8701171875,450.4052429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3778076171875,303.4095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,16820.701171875,19080.0,0.0,0.0,0.303981214761734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3189516067504885,1.3189659118652344,-1.436789989384124e-05,0.0,0.0003085022908635,0.0,0.0,255.1303253173828,0.0,0.0,0.0,0.7370309233665466,4.0,0.0,1.0
629160,291.62823486328125,297.1499938964844,293.1499938964844,0.2756762504577636,-5221.6943359375,304.0092163085937,0.8752851486206055,0.3276259005069732,0.2919882237911224,291.66558837890625,297.1499938964844,293.1499938964844,0.1813191324472427,-3945.641357421875,304.0404052734375,0.7847834229469299,0.2344910204410553,0.2201687544584274,291.4870910644531,297.1499938964844,293.1499938964844,0.298556238412857,-4330.11865234375,303.984619140625,0.8951659202575684,0.3509923815727234,0.2425369620323181,291.2992553710937,297.1499938964844,293.1499938964844,0.4417128562927246,-8048.7158203125,303.8165588378906,0.9990000128746032,0.5196449756622314,0.4560188949108124,291.82379150390625,297.1499938964844,293.1499938964844,0.0181657504290342,-4323.3076171875,304.1412658691406,0.4607609510421753,0.0549852885305881,0.242105558514595,289.2284545898437,291.1499938964844,251.4499969482422,250.934326171875,279.0963134765625,291.8202209472656,289.1851501464844,1.0,0.3218907415866852,0.4701035618782043,0.4701035618782043,0.99537855386734,1.0,-1.743614673614502,0.5499893426895142,1.1936253309249878,0.152964636683464,0.0,0.0,1.0,75.79158782958984,163.0,-664.545166015625,-16668.15625,526.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8371276855469,302.9256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.94140625,19080.0,0.0,0.0,0.3234935104846954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3682458400726318,1.368261218070984,-1.5460904251085594e-05,0.0,0.0003283047990407,0.0,0.0,284.80572509765625,0.0,0.0,0.0,0.7485604286193848,4.0,0.0,1.0
629220,291.73828125,297.1499938964844,293.1499938964844,0.3089056611061096,-5719.32177734375,304.00079345703125,0.8586795926094055,0.3438642919063568,0.3074685335159302,291.7794494628906,297.1499938964844,293.1499938964844,0.2061599791049957,-4377.5654296875,304.0355529785156,0.7729417681694031,0.2490075528621673,0.2348057180643081,291.5934753417969,297.1499938964844,293.1499938964844,0.3383235037326813,-4783.90771484375,303.9734802246094,0.8803828954696655,0.3715506792068481,0.257638543844223,291.48541259765625,297.1499938964844,293.1499938964844,0.5206418633460999,-9158.7705078125,303.7974853515625,0.9954434633255004,0.5287403464317322,0.4989953637123108,291.9259948730469,297.1499938964844,293.1499938964844,0.0323076881468296,-5711.01318359375,304.1210021972656,0.4873130917549133,0.0679275766015052,0.3061608374118805,288.6257629394531,291.1499938964844,251.4499969482422,250.931884765625,279.0921325683594,291.9217529296875,288.5841979980469,1.0,0.3560665845870971,0.4638066291809082,0.4638066291809082,0.997019112110138,1.0,-1.9262481927871704,0.6110623478889465,1.3151859045028689,0.1755476742982864,0.0,0.0,1.0,93.56354522705078,181.0,-776.73779296875,-17295.81640625,713.1837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0869445800781,302.1233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18805.697265625,19080.0,0.0,0.0,0.3618864715099334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394787073135376,1.394803166389465,-1.6066511307144538e-05,0.0,0.0003672687744256,0.0,0.0,301.7030029296875,0.0,0.0,0.0,0.7618770599365234,4.0,0.0,1.0
629280,291.73828125,297.1499938964844,293.1499938964844,0.3089056611061096,-5719.32177734375,304.00079345703125,0.8586795926094055,0.3438642919063568,0.3074685335159302,291.7794494628906,297.1499938964844,293.1499938964844,0.2061599791049957,-4377.5654296875,304.0355529785156,0.7729417681694031,0.2490075528621673,0.2348057180643081,291.5934753417969,297.1499938964844,293.1499938964844,0.3383235037326813,-4783.90771484375,303.9734802246094,0.8803828954696655,0.3715506792068481,0.257638543844223,291.48541259765625,297.1499938964844,293.1499938964844,0.5206418633460999,-9158.7705078125,303.7974853515625,0.9954434633255004,0.5287403464317322,0.4989953637123108,291.9259948730469,297.1499938964844,293.1499938964844,0.0323076881468296,-5711.01318359375,304.1210021972656,0.4873130917549133,0.0679275766015052,0.3061608374118805,288.6257629394531,291.1499938964844,251.4499969482422,250.931884765625,279.0921325683594,291.9217529296875,288.5841979980469,1.0,0.3560665845870971,0.4638066291809082,0.4638066291809082,0.997019112110138,1.0,-1.9262481927871704,0.6110623478889465,1.3151859045028689,0.1755476742982864,0.0,0.0,1.0,93.56354522705078,181.0,-776.73779296875,-17295.81640625,713.1837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0869445800781,302.1233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18805.697265625,19080.0,0.0,0.0,0.3618864715099334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394787073135376,1.394803166389465,-1.6066511307144538e-05,0.0,0.0003672687744256,0.0,0.0,301.7030029296875,0.0,0.0,0.0,0.7618770599365234,4.0,0.0,1.0
629340,291.8449401855469,297.1499938964844,293.1499938964844,0.33917236328125,-6156.72509765625,304.0003967285156,0.8334788680076599,0.3580080270767212,0.3214094340801239,291.88818359375,297.1499938964844,293.1499938964844,0.229117214679718,-4763.06494140625,304.03564453125,0.7521412968635559,0.2616865932941437,0.2481019347906112,291.6990661621094,297.1499938964844,293.1499938964844,0.3749617338180542,-5186.34765625,303.9716186523437,0.8554093241691589,0.3895820379257202,0.2712441086769104,291.62127685546875,297.1499938964844,293.1499938964844,0.5637052655220032,-9706.412109375,303.8427124023437,0.9628732800483704,0.5432685613632202,0.511796236038208,292.04217529296875,297.1499938964844,293.1499938964844,0.0446434207260608,-6721.50390625,304.11065673828125,0.4858727753162384,0.0753944814205169,0.3484812974929809,288.16064453125,291.1499938964844,251.4499969482422,250.9296722412109,279.1091003417969,292.0380859375,288.13604736328125,1.0,0.3866510391235351,0.4605862498283386,0.4605862498283386,0.9986596703529358,1.0,-2.041713237762451,0.6508460640907288,1.3908671140670776,0.1903101950883865,0.0,0.0,1.0,118.38290405273438,184.0,-635.5154418945312,-17721.255859375,895.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7977905273437,301.77789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,19004.029296875,20160.0,0.0,0.0,0.3977642357349396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4021227359771729,1.4021390676498413,-1.623595380806364e-05,0.0,0.0004036801110487,0.0,0.0,306.4884338378906,0.0,0.0,0.0,0.7805572152137756,4.0,0.0,1.0
