time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629400,291.8449401855469,297.1499938964844,293.1499938964844,0.33917236328125,-6156.72509765625,304.0003967285156,0.8334788680076599,0.3580080270767212,0.3214094340801239,291.88818359375,297.1499938964844,293.1499938964844,0.229117214679718,-4763.06494140625,304.03564453125,0.7521412968635559,0.2616865932941437,0.2481019347906112,291.6990661621094,297.1499938964844,293.1499938964844,0.3749617338180542,-5186.34765625,303.9716186523437,0.8554093241691589,0.3895820379257202,0.2712441086769104,291.62127685546875,297.1499938964844,293.1499938964844,0.5637052655220032,-9706.412109375,303.8427124023437,0.9628732800483704,0.5432685613632202,0.511796236038208,292.04217529296875,297.1499938964844,293.1499938964844,0.0446434207260608,-6721.50390625,304.11065673828125,0.4858727753162384,0.0753944814205169,0.3484812974929809,288.16064453125,291.1499938964844,251.4499969482422,250.9296722412109,279.1091003417969,292.0380859375,288.13604736328125,1.0,0.3866510391235351,0.4605862498283386,0.4605862498283386,0.9986596703529358,1.0,-2.041713237762451,0.6508460640907288,1.3908671140670776,0.1903101950883865,0.0,0.0,1.0,118.38290405273438,184.0,-635.5154418945312,-17721.255859375,895.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7977905273437,301.77789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,19004.029296875,20160.0,0.0,0.0,0.3977642357349396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4021227359771729,1.4021390676498413,-1.623595380806364e-05,0.0,0.0004036801110487,0.0,0.0,306.4884338378906,0.0,0.0,0.0,0.7805572152137756,4.0,0.0,1.0
629460,291.9465637207031,297.1499938964844,293.1499938964844,0.3633676171302795,-6493.26318359375,304.01007080078125,0.8219931721687317,0.3704577386379242,0.3334521651268005,291.9916687011719,297.1499938964844,293.1499938964844,0.2475506365299224,-5061.619140625,304.04315185546875,0.7433661818504333,0.2726635038852691,0.2593997716903686,291.8009033203125,297.1499938964844,293.1499938964844,0.4050736427307129,-5504.21240234375,303.9810485839844,0.8448995351791382,0.4056854248046875,0.2831713557243347,291.7274475097656,297.1499938964844,293.1499938964844,0.603539228439331,-10202.8505859375,303.8785705566406,0.9457854628562928,0.5604458451271057,0.5282565355300903,292.1529235839844,297.1499938964844,293.1499938964844,0.0527740120887756,-7403.35009765625,304.1103210449219,0.4857820272445678,0.0809912756085395,0.3778411746025085,287.903076171875,291.1499938964844,251.4499969482422,250.9277191162109,279.12139892578125,292.1493835449219,287.89093017578125,1.0,0.4092449247837066,0.4583905041217804,0.4583905041217804,0.9991958141326904,1.0,-2.1391069889068604,0.6852182745933533,1.453888773918152,0.2034501135349273,0.0,0.0,1.0,137.09652709960938,172.0,-406.4918518066406,-18388.37109375,1055.9346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8807678222656,301.8235168457031,278.1499938964844,0.0,18000.0,313.1499938964844,19963.123046875,20160.0,0.0,0.0,0.4302828013896942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370683431625366,1.4370853900909424,-1.7055348507710733e-05,0.0,0.0004366823413874,0.0,0.0,329.9806213378906,0.0,0.0,0.0,0.7848268151283264,4.0,0.0,1.0
629520,291.9465637207031,297.1499938964844,293.1499938964844,0.3633676171302795,-6493.26318359375,304.01007080078125,0.8219931721687317,0.3704577386379242,0.3334521651268005,291.9916687011719,297.1499938964844,293.1499938964844,0.2475506365299224,-5061.619140625,304.04315185546875,0.7433661818504333,0.2726635038852691,0.2593997716903686,291.8009033203125,297.1499938964844,293.1499938964844,0.4050736427307129,-5504.21240234375,303.9810485839844,0.8448995351791382,0.4056854248046875,0.2831713557243347,291.7274475097656,297.1499938964844,293.1499938964844,0.603539228439331,-10202.8505859375,303.8785705566406,0.9457854628562928,0.5604458451271057,0.5282565355300903,292.1529235839844,297.1499938964844,293.1499938964844,0.0527740120887756,-7403.35009765625,304.1103210449219,0.4857820272445678,0.0809912756085395,0.3778411746025085,287.903076171875,291.1499938964844,251.4499969482422,250.9277191162109,279.12139892578125,292.1493835449219,287.89093017578125,1.0,0.4092449247837066,0.4583905041217804,0.4583905041217804,0.9991958141326904,1.0,-2.1391069889068604,0.6852182745933533,1.453888773918152,0.2034501135349273,0.0,0.0,1.0,137.09652709960938,172.0,-406.4918518066406,-18388.37109375,1055.9346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8807678222656,301.8235168457031,278.1499938964844,0.0,18000.0,313.1499938964844,19963.123046875,20160.0,0.0,0.0,0.4302828013896942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370683431625366,1.4370853900909424,-1.7055348507710733e-05,0.0,0.0004366823413874,0.0,0.0,329.9806213378906,0.0,0.0,0.0,0.7848268151283264,4.0,0.0,1.0
629580,292.0401916503906,297.1499938964844,293.1499938964844,0.3832200467586517,-6761.2255859375,304.0237121582031,0.8246860504150391,0.3819477260112762,0.3440623581409454,292.0851745605469,297.1499938964844,293.1499938964844,0.262967973947525,-5304.47509765625,304.0531005859375,0.7474135160446167,0.2830303013324737,0.2694450318813324,291.89501953125,297.1499938964844,293.1499938964844,0.4306069612503052,-5765.5927734375,303.9949035644531,0.8493515849113464,0.4207730889320373,0.2939181327819824,291.8211975097656,297.1499938964844,293.1499938964844,0.6383311152458191,-10625.2890625,303.9110107421875,0.9491031169891356,0.5774621963500977,0.5444638133049011,292.2510070800781,297.1499938964844,293.1499938964844,0.0592346563935279,-7958.38525390625,304.1128234863281,0.4933415651321411,0.0863467678427696,0.4027771651744842,287.7665100097656,291.1499938964844,251.4499969482422,250.92605590820312,279.1287841796875,292.2480163574219,287.76171875,1.0,0.4224151372909546,0.456676572561264,0.456676572561264,0.9997319579124452,1.0,-2.226245164871216,0.7163676619529724,1.5098774433135986,0.2154397219419479,0.0,0.0,1.0,144.1159210205078,160.0,-229.3376922607422,-19093.6484375,1173.8360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2337951660156,302.0709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,20106.62890625,20160.0,0.0,0.0,0.4591960906982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442224383354187,1.4422415494918823,-1.717795203148853e-05,0.0,0.000466025667265,0.0,0.0,333.545166015625,0.0,0.0,0.0,0.7874091267585754,4.0,0.0,1.0
629640,292.0401916503906,297.1499938964844,293.1499938964844,0.3832200467586517,-6761.2255859375,304.0237121582031,0.8246860504150391,0.3819477260112762,0.3440623581409454,292.0851745605469,297.1499938964844,293.1499938964844,0.262967973947525,-5304.47509765625,304.0531005859375,0.7474135160446167,0.2830303013324737,0.2694450318813324,291.89501953125,297.1499938964844,293.1499938964844,0.4306069612503052,-5765.5927734375,303.9949035644531,0.8493515849113464,0.4207730889320373,0.2939181327819824,291.8211975097656,297.1499938964844,293.1499938964844,0.6383311152458191,-10625.2890625,303.9110107421875,0.9491031169891356,0.5774621963500977,0.5444638133049011,292.2510070800781,297.1499938964844,293.1499938964844,0.0592346563935279,-7958.38525390625,304.1128234863281,0.4933415651321411,0.0863467678427696,0.4027771651744842,287.7665100097656,291.1499938964844,251.4499969482422,250.92605590820312,279.1287841796875,292.2480163574219,287.76171875,1.0,0.4224151372909546,0.456676572561264,0.456676572561264,0.9997319579124452,1.0,-2.226245164871216,0.7163676619529724,1.5098774433135986,0.2154397219419479,0.0,0.0,1.0,144.1159210205078,160.0,-229.3376922607422,-19093.6484375,1173.8360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2337951660156,302.0709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,20106.62890625,20160.0,0.0,0.0,0.4591960906982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442224383354187,1.4422415494918823,-1.717795203148853e-05,0.0,0.000466025667265,0.0,0.0,333.545166015625,0.0,0.0,0.0,0.7874091267585754,4.0,0.0,1.0
629700,292.0838623046875,297.1499938964844,293.1499938964844,0.3917514681816101,-6874.0703125,304.0311584472656,0.829360842704773,0.3874327540397644,0.3489999771118164,292.1280212402344,297.1499938964844,293.1499938964844,0.2697996497154236,-5410.1494140625,304.05828857421875,0.7525807619094849,0.2881030440330505,0.2742197811603546,291.9388122558594,297.1499938964844,293.1499938964844,0.4419100880622864,-5879.01318359375,304.0025634765625,0.8551765084266663,0.4280644357204437,0.2990057170391083,291.8647155761719,297.1499938964844,293.1499938964844,0.653671383857727,-10807.8310546875,303.92657470703125,0.9554075598716736,0.585747480392456,0.5522593259811401,292.29522705078125,297.1499938964844,293.1499938964844,0.0621104463934898,-8209.400390625,304.1143493652344,0.4991805553436279,0.0890446379780769,0.4146800935268402,287.7355041503906,291.1499938964844,251.4499969482422,250.9253387451172,279.1310729980469,292.2925109863281,287.7333984375,1.0,0.4268658757209778,0.4559047520160675,0.4559047520160675,1.0,1.0,-2.267683982849121,0.73124098777771,1.5364429950714111,0.2211492359638214,0.0,0.0,1.0,144.44847106933594,160.0,-155.93678283691406,-19481.10546875,1221.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4784851074219,302.2535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.310546875,21240.0,0.0,0.0,0.4723407328128814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431451559066772,1.4431623220443726,-1.7199894500663504e-05,0.0,0.0004793657863046,0.0,0.0,334.1844482421875,0.0,0.0,0.0,0.8028703927993774,4.0,0.0,1.0
629760,292.12554931640625,297.1499938964844,293.1499938964844,0.3989361822605133,-6967.11376953125,304.03973388671875,0.8356230854988098,0.3927495777606964,0.3537333905696869,292.16845703125,297.1499938964844,293.1499938964844,0.2757651805877685,-5500.85595703125,304.06414794921875,0.7593492865562439,0.2931049764156341,0.2788715660572052,291.9806213378906,297.1499938964844,293.1499938964844,0.4517607092857361,-5976.02099609375,304.011474609375,0.862815260887146,0.4351993799209595,0.3039410412311554,291.9063415527344,297.1499938964844,293.1499938964844,0.6668813228607178,-10961.3369140625,303.94317626953125,0.9635743498802184,0.5938547849655151,0.5598402619361877,292.33660888671875,297.1499938964844,293.1499938964844,0.0647087842226028,-8436.908203125,304.1161193847656,0.5061970353126526,0.0917488113045692,0.4263608455657959,287.742919921875,291.1499938964844,251.4499969482422,250.9247131347656,279.1327209472656,292.3340759277344,287.7449951171875,1.0,0.4303181767463684,0.4551661908626556,0.4551661908626556,1.0,1.0,-2.308023929595948,0.7457379102706909,1.562286138534546,0.2267039269208908,0.0,0.0,1.0,143.30859375,148.0,-65.6145248413086,-19978.373046875,1262.5777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.73876953125,302.4921875,278.1499938964844,0.0,18000.0,313.1499938964844,20895.58203125,21240.0,0.0,0.0,0.4848221242427826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702473878860474,1.47026526927948,-1.7851987649919465e-05,0.0,0.0004920327919535,0.0,0.0,353.3683166503906,0.0,0.0,0.0,0.8031687140464783,4.0,0.0,1.0
629820,292.2035217285156,297.1499938964844,293.1499938964844,0.4119248986244201,-7134.04052734375,304.0547790527344,0.85223388671875,0.4028833210468292,0.3626316487789154,292.242919921875,297.1499938964844,293.1499938964844,0.2869270443916321,-5669.23583984375,304.0740966796875,0.7770119309425354,0.3028651475906372,0.2878327071666717,292.0585632324219,297.1499938964844,293.1499938964844,0.4700677692890167,-6154.90283203125,304.0270690917969,0.8827232718467712,0.4490068554878235,0.3133946657180786,291.9844055175781,297.1499938964844,293.1499938964844,0.6911209225654602,-11241.6728515625,303.9715576171875,0.982829451560974,0.609521210193634,0.5743606090545654,292.4117126464844,297.1499938964844,293.1499938964844,0.0695742964744567,-8869.0390625,304.1192932128906,0.5237592458724976,0.0971096083521843,0.4490452408790588,287.7767944335937,291.1499938964844,251.4499969482422,250.9237365722656,279.1349792480469,292.4095764160156,287.7798767089844,1.0,0.4350913166999817,0.453787088394165,0.453787088394165,1.0,1.0,-2.385529041290283,0.7736068367958069,1.611922264099121,0.2373445779085159,0.0,0.0,1.0,137.92794799804688,136.0,19.110790252685547,-20824.408203125,1332.5960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.30059814453125,302.93701171875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.51171875,21240.0,0.0,0.0,0.5077387094497681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791189432144165,1.4791370630264282,-1.8068078134092506e-05,0.0,0.0005152902449481,0.0,0.0,359.80377197265625,0.0,0.0,0.0,0.8076081275939941,4.0,0.0,1.0
629880,292.2035217285156,297.1499938964844,293.1499938964844,0.4119248986244201,-7134.04052734375,304.0547790527344,0.85223388671875,0.4028833210468292,0.3626316487789154,292.242919921875,297.1499938964844,293.1499938964844,0.2869270443916321,-5669.23583984375,304.0740966796875,0.7770119309425354,0.3028651475906372,0.2878327071666717,292.0585632324219,297.1499938964844,293.1499938964844,0.4700677692890167,-6154.90283203125,304.0270690917969,0.8827232718467712,0.4490068554878235,0.3133946657180786,291.9844055175781,297.1499938964844,293.1499938964844,0.6911209225654602,-11241.6728515625,303.9715576171875,0.982829451560974,0.609521210193634,0.5743606090545654,292.4117126464844,297.1499938964844,293.1499938964844,0.0695742964744567,-8869.0390625,304.1192932128906,0.5237592458724976,0.0971096083521843,0.4490452408790588,287.7767944335937,291.1499938964844,251.4499969482422,250.9237365722656,279.1349792480469,292.4095764160156,287.7798767089844,1.0,0.4350913166999817,0.453787088394165,0.453787088394165,1.0,1.0,-2.385529041290283,0.7736068367958069,1.611922264099121,0.2373445779085159,0.0,0.0,1.0,137.92794799804688,136.0,19.110790252685547,-20824.408203125,1332.5960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.30059814453125,302.93701171875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.51171875,21240.0,0.0,0.0,0.5077387094497681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791189432144165,1.4791370630264282,-1.8068078134092506e-05,0.0,0.0005152902449481,0.0,0.0,359.80377197265625,0.0,0.0,0.0,0.8076081275939941,4.0,0.0,1.0
629940,292.2749328613281,297.1499938964844,293.1499938964844,0.4231217801570892,-7276.3193359375,304.0677795410156,0.8728639483451843,0.4123760759830475,0.3708769977092743,292.3098449707031,297.1499938964844,293.1499938964844,0.2970378696918487,-5820.04736328125,304.08251953125,0.7983313798904419,0.3122628629207611,0.296382337808609,292.1297302246094,297.1499938964844,293.1499938964844,0.486533522605896,-6314.05712890625,304.04052734375,0.9067758321762084,0.4622181951999664,0.322371631860733,292.05535888671875,297.1499938964844,293.1499938964844,0.7072898149490356,-11413.6142578125,304.0053405761719,0.9990000128746032,0.6246477365493774,0.5839636921882629,292.4781799316406,297.1499938964844,293.1499938964844,0.0740060582756996,-9267.6767578125,304.12213134765625,0.5449451804161072,0.1023260131478309,0.4708034992218017,287.8338623046875,291.1499938964844,251.4499969482422,250.9231414794922,279.1380615234375,292.4763488769531,287.8382568359375,1.0,0.4377883374691009,0.4526915550231933,0.4526915550231933,1.0,1.0,-2.45419979095459,0.7983636856079102,1.6558362245559692,0.247162640094757,0.0,0.0,1.0,130.56997680664062,124.0,67.41900634765625,-21629.01171875,1386.692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.88922119140625,303.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,21215.931640625,22320.0,0.0,0.0,0.5280748605728149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481474757194519,1.4814928770065308,-1.8125676433555785e-05,0.0,0.0005359288188628,0.0,0.0,361.5256652832031,0.0,0.0,0.0,0.8237866163253784,4.0,0.0,1.0
630000,292.2749328613281,297.1499938964844,293.1499938964844,0.4231217801570892,-7276.3193359375,304.0677795410156,0.8728639483451843,0.4123760759830475,0.3708769977092743,292.3098449707031,297.1499938964844,293.1499938964844,0.2970378696918487,-5820.04736328125,304.08251953125,0.7983313798904419,0.3122628629207611,0.296382337808609,292.1297302246094,297.1499938964844,293.1499938964844,0.486533522605896,-6314.05712890625,304.04052734375,0.9067758321762084,0.4622181951999664,0.322371631860733,292.05535888671875,297.1499938964844,293.1499938964844,0.7072898149490356,-11413.6142578125,304.0053405761719,0.9990000128746032,0.6246477365493774,0.5839636921882629,292.4781799316406,297.1499938964844,293.1499938964844,0.0740060582756996,-9267.6767578125,304.12213134765625,0.5449451804161072,0.1023260131478309,0.4708034992218017,287.8338623046875,291.1499938964844,251.4499969482422,250.9231414794922,279.1380615234375,292.4763488769531,287.8382568359375,1.0,0.4377883374691009,0.4526915550231933,0.4526915550231933,1.0,1.0,-2.45419979095459,0.7983636856079102,1.6558362245559692,0.247162640094757,0.0,0.0,1.0,130.56997680664062,124.0,67.41900634765625,-21629.01171875,1386.692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.88922119140625,303.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,21215.931640625,22320.0,0.0,0.0,0.5280748605728149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481474757194519,1.4814928770065308,-1.8125676433555785e-05,0.0,0.0005359288188628,0.0,0.0,361.5256652832031,0.0,0.0,0.0,0.8237866163253784,4.0,0.0,1.0
630060,292.3406066894531,297.1499938964844,293.1499938964844,0.4308619797229767,-7370.48193359375,304.0822448730469,0.8906387686729431,0.4212245941162109,0.3786838054656982,292.3702392578125,297.1499938964844,293.1499938964844,0.3049372434616089,-5934.53173828125,304.091796875,0.8161433339118958,0.3212941288948059,0.3047268390655517,292.19488525390625,297.1499938964844,293.1499938964844,0.4991901218891144,-6432.759765625,304.0558776855469,0.9294918179512024,0.4748513400554657,0.3310474157333374,292.0892028808594,297.1499938964844,293.1499938964844,0.6765100359916687,-10954.638671875,304.1045227050781,0.9990000128746032,0.6454177498817444,0.5620189905166626,292.5364074707031,297.1499938964844,293.1499938964844,0.0779208242893219,-9618.1337890625,304.1248779296875,0.5642947554588318,0.1075264066457748,0.4928624331951141,287.97564697265625,291.1499938964844,251.45005798339844,250.9228515625,279.1455993652344,292.5348205566406,287.9839782714844,1.0,0.4373027682304382,0.4526598155498504,0.4526598155498504,1.0,1.0,-2.484174966812134,0.810036301612854,1.6741386651992798,0.2522593140602112,0.0,0.0,1.0,124.81330108642578,112.0,164.18763732910156,-22371.59375,1400.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4739685058594,303.94244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.716796875,22320.0,0.0,0.0,0.5461068749427795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136919021606443,1.513710856437683,-1.892259570013266e-05,0.0,0.0005542290746234,0.0,0.0,385.62841796875,0.0,0.0,0.0,0.8266051411628723,4.0,0.0,1.0
630120,292.3406066894531,297.1499938964844,293.1499938964844,0.4308619797229767,-7370.48193359375,304.0822448730469,0.8906387686729431,0.4212245941162109,0.3786838054656982,292.3702392578125,297.1499938964844,293.1499938964844,0.3049372434616089,-5934.53173828125,304.091796875,0.8161433339118958,0.3212941288948059,0.3047268390655517,292.19488525390625,297.1499938964844,293.1499938964844,0.4991901218891144,-6432.759765625,304.0558776855469,0.9294918179512024,0.4748513400554657,0.3310474157333374,292.0892028808594,297.1499938964844,293.1499938964844,0.6765100359916687,-10954.638671875,304.1045227050781,0.9990000128746032,0.6454177498817444,0.5620189905166626,292.5364074707031,297.1499938964844,293.1499938964844,0.0779208242893219,-9618.1337890625,304.1248779296875,0.5642947554588318,0.1075264066457748,0.4928624331951141,287.97564697265625,291.1499938964844,251.45005798339844,250.9228515625,279.1455993652344,292.5348205566406,287.9839782714844,1.0,0.4373027682304382,0.4526598155498504,0.4526598155498504,1.0,1.0,-2.484174966812134,0.810036301612854,1.6741386651992798,0.2522593140602112,0.0,0.0,1.0,124.81330108642578,112.0,164.18763732910156,-22371.59375,1400.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4739685058594,303.94244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.716796875,22320.0,0.0,0.0,0.5461068749427795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136919021606443,1.513710856437683,-1.892259570013266e-05,0.0,0.0005542290746234,0.0,0.0,385.62841796875,0.0,0.0,0.0,0.8266051411628723,4.0,0.0,1.0
630180,292.401611328125,297.1499938964844,293.1499938964844,0.4369276463985443,-7443.068359375,304.0946655273437,0.912730872631073,0.4293543100357055,0.3857777118682861,292.4257202148437,297.1499938964844,293.1499938964844,0.311718225479126,-6031.7373046875,304.0998840332031,0.8358529806137085,0.3297980725765228,0.3125265836715698,292.255126953125,297.1499938964844,293.1499938964844,0.5100880265235901,-6534.19482421875,304.06903076171875,0.956339716911316,0.4868301153182983,0.339215338230133,292.08563232421875,297.1499938964844,293.1499938964844,0.6342447400093079,-10364.5498046875,304.1897277832031,0.9990000128746032,0.6729559302330017,0.5339884161949158,292.5870361328125,297.1499938964844,293.1499938964844,0.081638865172863,-9952.9130859375,304.1270446777344,0.5862305760383606,0.112794890999794,0.5148233771324158,288.128173828125,291.1499938964844,251.4503173828125,250.9228057861328,279.1499938964844,292.5856628417969,288.1371459960937,1.0,0.4346723556518554,0.4529008865356445,0.4529008865356445,1.0,1.0,-2.504596948623657,0.8185065984725952,1.6860904693603516,0.2562461495399475,0.0,0.0,1.0,117.27288055419922,130.0,200.70562744140625,-22971.091796875,1394.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0785827636719,304.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,22275.818359375,22320.0,0.0,0.0,0.5615570545196533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180288553237915,1.5180479288101196,-1.9031183910556138e-05,0.0,0.0005699090543203,0.0,0.0,388.95263671875,0.0,0.0,0.0,0.8287712335586548,4.0,0.0,1.0
630240,292.401611328125,297.1499938964844,293.1499938964844,0.4369276463985443,-7443.068359375,304.0946655273437,0.912730872631073,0.4293543100357055,0.3857777118682861,292.4257202148437,297.1499938964844,293.1499938964844,0.311718225479126,-6031.7373046875,304.0998840332031,0.8358529806137085,0.3297980725765228,0.3125265836715698,292.255126953125,297.1499938964844,293.1499938964844,0.5100880265235901,-6534.19482421875,304.06903076171875,0.956339716911316,0.4868301153182983,0.339215338230133,292.08563232421875,297.1499938964844,293.1499938964844,0.6342447400093079,-10364.5498046875,304.1897277832031,0.9990000128746032,0.6729559302330017,0.5339884161949158,292.5870361328125,297.1499938964844,293.1499938964844,0.081638865172863,-9952.9130859375,304.1270446777344,0.5862305760383606,0.112794890999794,0.5148233771324158,288.128173828125,291.1499938964844,251.4503173828125,250.9228057861328,279.1499938964844,292.5856628417969,288.1371459960937,1.0,0.4346723556518554,0.4529008865356445,0.4529008865356445,1.0,1.0,-2.504596948623657,0.8185065984725952,1.6860904693603516,0.2562461495399475,0.0,0.0,1.0,117.27288055419922,130.0,200.70562744140625,-22971.091796875,1394.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0785827636719,304.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,22275.818359375,22320.0,0.0,0.0,0.5615570545196533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180288553237915,1.5180479288101196,-1.9031183910556138e-05,0.0,0.0005699090543203,0.0,0.0,388.95263671875,0.0,0.0,0.0,0.8287712335586548,4.0,0.0,1.0
630300,292.43072509765625,297.1499938964844,293.1499938964844,0.439691960811615,-7476.3701171875,304.09967041015625,0.9194071888923644,0.4331178665161133,0.3891793489456177,292.4520263671875,297.1499938964844,293.1499938964844,0.3149509131908417,-6078.126953125,304.10308837890625,0.8417599201202393,0.333803653717041,0.3163270950317383,292.28375244140625,297.1499938964844,293.1499938964844,0.5152627825737,-6582.59326171875,304.0743408203125,0.9637088775634766,0.4925422370433807,0.3432019650936126,292.0786437988281,297.1499938964844,293.1499938964844,0.6232042908668518,-10218.3359375,304.2021484375,0.9990000128746032,0.68781578540802,0.5285081267356873,292.610107421875,297.1499938964844,293.1499938964844,0.08357984572649,-10129.146484375,304.127685546875,0.5936188697814941,0.1153976693749427,0.5263450145721436,288.2025451660156,291.1499938964844,251.45057678222656,250.9229278564453,279.1483764648437,292.6087951660156,288.2099914550781,1.0,0.4370720386505127,0.4527048170566559,0.4527048170566559,1.0,1.0,-2.5252685546875,0.8263272643089294,1.698941349983215,0.2590808868408203,0.0,0.0,1.0,116.38249206542967,130.0,198.78909301757807,-23320.984375,1416.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3773498535156,304.70855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.48046875,23400.0,0.0,0.0,0.5684108138084412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187667608261108,1.518785834312439,-1.9049690308747813e-05,0.0,0.0005768647533841,0.0,0.0,389.5201110839844,0.0,0.0,0.0,0.8441398739814758,4.0,0.0,1.0
630360,292.458984375,297.1499938964844,293.1499938964844,0.4419601261615753,-7503.02197265625,304.1047058105469,0.9219655990600586,0.4366788268089294,0.3924504518508911,292.4775085449219,297.1499938964844,293.1499938964844,0.3178308308124542,-6118.96044921875,304.1063842773437,0.8445465564727783,0.3376414477825165,0.3200227916240692,292.3114929199219,297.1499938964844,293.1499938964844,0.5198926329612732,-6625.44970703125,304.0796813964844,0.9669912457466124,0.4980663955211639,0.3470982015132904,292.077880859375,297.1499938964844,293.1499938964844,0.6196177005767822,-10176.3173828125,304.1990051269531,0.9990000128746032,0.7015447616577148,0.52913898229599,292.63214111328125,297.1499938964844,293.1499938964844,0.085446685552597,-10298.26953125,304.1283569335937,0.5982168912887573,0.1179085075855255,0.5378572940826416,288.28375244140625,291.1499938964844,251.450912475586,250.92315673828125,279.1459655761719,292.6308898925781,288.29156494140625,1.0,0.4411226511001587,0.4523231983184814,0.4523231983184814,1.0,1.0,-2.5528995990753174,0.8364424109458923,1.7164571285247805,0.2628911435604095,0.0,0.0,1.0,117.47528839111328,148.0,209.60272216796875,-23796.947265625,1457.4698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6412048339844,304.96063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.2890625,23400.0,0.0,0.0,0.5750473141670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544929027557373,1.544948697090149,-1.9711642380571e-05,0.0,0.0005835999618284,0.0,0.0,409.9985961914063,0.0,0.0,0.0,0.8438968658447266,4.0,0.0,1.0
630420,292.5129089355469,297.1499938964844,293.1499938964844,0.4479838907718658,-7578.7822265625,304.109619140625,0.9182360768318176,0.4432472288608551,0.3986166715621948,292.52593994140625,297.1499938964844,293.1499938964844,0.3246951699256897,-6219.15625,304.1094055175781,0.8434291481971741,0.3448562920093536,0.3271105587482452,292.3643798828125,297.1499938964844,293.1499938964844,0.5309720635414124,-6731.48681640625,304.0845031738281,0.9654917120933532,0.5085852742195129,0.3546189963817596,292.0993957519531,297.1499938964844,293.1499938964844,0.6319018602371216,-10359.576171875,304.161376953125,0.9990000128746032,0.7244093418121338,0.5431169867515564,292.6744079589844,297.1499938964844,293.1499938964844,0.0893278867006301,-10655.923828125,304.12908935546875,0.6013056635856628,0.1224566996097564,0.559771716594696,288.3780212402344,291.1499938964844,251.45196533203125,250.92401123046875,279.14117431640625,292.6732482910156,288.3815002441406,1.0,0.4531383812427521,0.4511924684047699,0.4511924684047699,1.0,1.0,-2.620973825454712,0.8608725666999817,1.760101318359375,0.2719001770019531,0.0,0.0,1.0,123.78264617919922,166.0,141.1869354248047,-24557.796875,1577.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0854187011719,305.3072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,23316.560546875,23400.0,0.0,0.0,0.5877169966697693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530858039855957,1.553105711936951,-1.9920333215850405e-05,0.0,0.0005964580341242,0.0,0.0,416.5270080566406,0.0,0.0,0.0,0.8479678630828857,4.0,0.0,1.0
630480,292.5129089355469,297.1499938964844,293.1499938964844,0.4479838907718658,-7578.7822265625,304.109619140625,0.9182360768318176,0.4432472288608551,0.3986166715621948,292.52593994140625,297.1499938964844,293.1499938964844,0.3246951699256897,-6219.15625,304.1094055175781,0.8434291481971741,0.3448562920093536,0.3271105587482452,292.3643798828125,297.1499938964844,293.1499938964844,0.5309720635414124,-6731.48681640625,304.0845031738281,0.9654917120933532,0.5085852742195129,0.3546189963817596,292.0993957519531,297.1499938964844,293.1499938964844,0.6319018602371216,-10359.576171875,304.161376953125,0.9990000128746032,0.7244093418121338,0.5431169867515564,292.6744079589844,297.1499938964844,293.1499938964844,0.0893278867006301,-10655.923828125,304.12908935546875,0.6013056635856628,0.1224566996097564,0.559771716594696,288.3780212402344,291.1499938964844,251.45196533203125,250.92401123046875,279.14117431640625,292.6732482910156,288.3815002441406,1.0,0.4531383812427521,0.4511924684047699,0.4511924684047699,1.0,1.0,-2.620973825454712,0.8608725666999817,1.760101318359375,0.2719001770019531,0.0,0.0,1.0,123.78264617919922,166.0,141.1869354248047,-24557.796875,1577.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0854187011719,305.3072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,23316.560546875,23400.0,0.0,0.0,0.5877169966697693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530858039855957,1.553105711936951,-1.9920333215850405e-05,0.0,0.0005964580341242,0.0,0.0,416.5270080566406,0.0,0.0,0.0,0.8479678630828857,4.0,0.0,1.0
630540,292.5636901855469,297.1499938964844,293.1499938964844,0.455194890499115,-7671.935546875,304.1109924316406,0.9067360162734984,0.4490867853164673,0.4042778015136719,292.5713195800781,297.1499938964844,293.1499938964844,0.332440584897995,-6333.6162109375,304.1099853515625,0.8361296653747559,0.3514608740806579,0.3337762653827667,292.4141540527344,297.1499938964844,293.1499938964844,0.5435831546783447,-6853.8046875,304.0852355957031,0.9562109112739564,0.5183900594711304,0.3617599010467529,292.15008544921875,297.1499938964844,293.1499938964844,0.6639949083328247,-10805.466796875,304.10382080078125,0.9990000128746032,0.7408028244972229,0.5696926712989807,292.7154846191406,297.1499938964844,293.1499938964844,0.0930134057998657,-10999.3056640625,304.1299133300781,0.5981540083885193,0.1261752247810363,0.578916609287262,288.4103698730469,291.1499938964844,251.4535980224609,250.9254608154297,279.13800048828125,292.7143859863281,288.4111328125,1.0,0.46869757771492,0.4498150944709778,0.4498150944709778,1.0,1.0,-2.69929838180542,0.8886380195617676,1.8106602430343628,0.2820208668708801,0.0,0.0,1.0,134.41534423828125,184.0,64.62622833251953,-25267.18359375,1737.4766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.43231201171875,305.5501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.751953125,24480.0,0.0,0.0,0.599781334400177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555155634880066,1.555175542831421,-1.997346589632798e-05,0.0,0.0006087017827667,0.0,0.0,418.194580078125,0.0,0.0,0.0,0.864000678062439,4.0,0.0,1.0
630600,292.5636901855469,297.1499938964844,293.1499938964844,0.455194890499115,-7671.935546875,304.1109924316406,0.9067360162734984,0.4490867853164673,0.4042778015136719,292.5713195800781,297.1499938964844,293.1499938964844,0.332440584897995,-6333.6162109375,304.1099853515625,0.8361296653747559,0.3514608740806579,0.3337762653827667,292.4141540527344,297.1499938964844,293.1499938964844,0.5435831546783447,-6853.8046875,304.0852355957031,0.9562109112739564,0.5183900594711304,0.3617599010467529,292.15008544921875,297.1499938964844,293.1499938964844,0.6639949083328247,-10805.466796875,304.10382080078125,0.9990000128746032,0.7408028244972229,0.5696926712989807,292.7154846191406,297.1499938964844,293.1499938964844,0.0930134057998657,-10999.3056640625,304.1299133300781,0.5981540083885193,0.1261752247810363,0.578916609287262,288.4103698730469,291.1499938964844,251.4535980224609,250.9254608154297,279.13800048828125,292.7143859863281,288.4111328125,1.0,0.46869757771492,0.4498150944709778,0.4498150944709778,1.0,1.0,-2.69929838180542,0.8886380195617676,1.8106602430343628,0.2820208668708801,0.0,0.0,1.0,134.41534423828125,184.0,64.62622833251953,-25267.18359375,1737.4766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.43231201171875,305.5501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.751953125,24480.0,0.0,0.0,0.599781334400177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555155634880066,1.555175542831421,-1.997346589632798e-05,0.0,0.0006087017827667,0.0,0.0,418.194580078125,0.0,0.0,0.0,0.864000678062439,4.0,0.0,1.0
630660,292.6118469238281,297.1499938964844,293.1499938964844,0.4620341360569,-7759.88232421875,304.11248779296875,0.8922319412231445,0.4541751742362976,0.4093832373619079,292.6141052246094,297.1499938964844,293.1499938964844,0.3399201333522796,-6443.54443359375,304.1107788085937,0.8255863189697266,0.3574438095092773,0.339975506067276,292.4614562988281,297.1499938964844,293.1499938964844,0.5559144020080566,-6972.630859375,304.08612060546875,0.9418997764587402,0.5274430513381958,0.3684702217578888,292.2240600585937,297.1499938964844,293.1499938964844,0.7086785435676575,-11406.787109375,304.0446472167969,0.9990000128746032,0.7511849999427795,0.6044248938560486,292.7558288574219,297.1499938964844,293.1499938964844,0.0960920825600624,-11285.408203125,304.1314697265625,0.5908536314964294,0.1290080994367599,0.5946543216705322,288.43072509765625,291.1499938964844,251.4559326171875,250.9276428222656,279.1367492675781,292.7547912597656,288.43023681640625,1.0,0.4862373769283294,0.4484110176563263,0.4484110176563263,1.0,1.0,-2.781595468521118,0.9176799058914183,1.8639154434204104,0.2925823926925659,0.0,0.0,1.0,148.2722930908203,202.0,27.384599685668945,-26039.3203125,1927.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6580505371094,305.7350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,24319.169921875,24480.0,0.0,0.0,0.6119117140769958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861256122589111,1.586146354675293,-2.0776904420927167e-05,0.0,0.0006210125866346,0.0,0.0,443.6798706054688,0.0,0.0,0.0,0.8661220073699951,4.0,0.0,1.0
630720,292.6118469238281,297.1499938964844,293.1499938964844,0.4620341360569,-7759.88232421875,304.11248779296875,0.8922319412231445,0.4541751742362976,0.4093832373619079,292.6141052246094,297.1499938964844,293.1499938964844,0.3399201333522796,-6443.54443359375,304.1107788085937,0.8255863189697266,0.3574438095092773,0.339975506067276,292.4614562988281,297.1499938964844,293.1499938964844,0.5559144020080566,-6972.630859375,304.08612060546875,0.9418997764587402,0.5274430513381958,0.3684702217578888,292.2240600585937,297.1499938964844,293.1499938964844,0.7086785435676575,-11406.787109375,304.0446472167969,0.9990000128746032,0.7511849999427795,0.6044248938560486,292.7558288574219,297.1499938964844,293.1499938964844,0.0960920825600624,-11285.408203125,304.1314697265625,0.5908536314964294,0.1290080994367599,0.5946543216705322,288.43072509765625,291.1499938964844,251.4559326171875,250.9276428222656,279.1367492675781,292.7547912597656,288.43023681640625,1.0,0.4862373769283294,0.4484110176563263,0.4484110176563263,1.0,1.0,-2.781595468521118,0.9176799058914183,1.8639154434204104,0.2925823926925659,0.0,0.0,1.0,148.2722930908203,202.0,27.384599685668945,-26039.3203125,1927.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6580505371094,305.7350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,24319.169921875,24480.0,0.0,0.0,0.6119117140769958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861256122589111,1.586146354675293,-2.0776904420927167e-05,0.0,0.0006210125866346,0.0,0.0,443.6798706054688,0.0,0.0,0.0,0.8661220073699951,4.0,0.0,1.0
630780,292.65740966796875,297.1499938964844,293.1499938964844,0.4700226187705993,-7863.8671875,304.1116638183594,0.8765230178833008,0.4585684537887573,0.4139344990253448,292.65447998046875,297.1499938964844,293.1499938964844,0.348251610994339,-6566.6982421875,304.1099548339844,0.8136209845542908,0.3628318607807159,0.3456924855709076,292.5062561035156,297.1499938964844,293.1499938964844,0.569791316986084,-7106.96044921875,304.08428955078125,0.9252159595489502,0.535796582698822,0.3747460842132568,292.3141174316406,297.1499938964844,293.1499938964844,0.7641604542732239,-12133.2978515625,303.98748779296875,0.9990000128746032,0.7564151287078857,0.6437786221504211,292.7950744628906,297.1499938964844,293.1499938964844,0.0988957360386848,-11548.5126953125,304.13299560546875,0.5811294317245483,0.1310318857431411,0.6070579886436462,288.3954467773437,291.1499938964844,251.45909118652344,250.9306640625,279.136962890625,292.7940979003906,288.3934020996094,1.0,0.5046325922012329,0.4471110105514526,0.4471110105514526,1.0,1.0,-2.863682985305786,0.9466317296028136,1.9170513153076167,0.3031368851661682,0.0,0.0,1.0,164.44345092773438,220.0,-31.378324508666992,-26623.693359375,2139.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.82232666015625,305.8212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,24440.068359375,24480.0,0.0,0.0,0.6238945722579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590063214302063,1.590084195137024,-2.0880193915218115e-05,0.0,0.0006331736803986,0.0,0.0,446.9925231933594,0.0,0.0,0.0,0.8680838346481323,4.0,0.0,1.0
630840,292.65740966796875,297.1499938964844,293.1499938964844,0.4700226187705993,-7863.8671875,304.1116638183594,0.8765230178833008,0.4585684537887573,0.4139344990253448,292.65447998046875,297.1499938964844,293.1499938964844,0.348251610994339,-6566.6982421875,304.1099548339844,0.8136209845542908,0.3628318607807159,0.3456924855709076,292.5062561035156,297.1499938964844,293.1499938964844,0.569791316986084,-7106.96044921875,304.08428955078125,0.9252159595489502,0.535796582698822,0.3747460842132568,292.3141174316406,297.1499938964844,293.1499938964844,0.7641604542732239,-12133.2978515625,303.98748779296875,0.9990000128746032,0.7564151287078857,0.6437786221504211,292.7950744628906,297.1499938964844,293.1499938964844,0.0988957360386848,-11548.5126953125,304.13299560546875,0.5811294317245483,0.1310318857431411,0.6070579886436462,288.3954467773437,291.1499938964844,251.45909118652344,250.9306640625,279.136962890625,292.7940979003906,288.3934020996094,1.0,0.5046325922012329,0.4471110105514526,0.4471110105514526,1.0,1.0,-2.863682985305786,0.9466317296028136,1.9170513153076167,0.3031368851661682,0.0,0.0,1.0,164.44345092773438,220.0,-31.378324508666992,-26623.693359375,2139.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.82232666015625,305.8212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,24440.068359375,24480.0,0.0,0.0,0.6238945722579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590063214302063,1.590084195137024,-2.0880193915218115e-05,0.0,0.0006331736803986,0.0,0.0,446.9925231933594,0.0,0.0,0.0,0.8680838346481323,4.0,0.0,1.0
630900,292.67926025390625,297.1499938964844,293.1499938964844,0.4740960299968719,-7916.75537109375,304.1112365722656,0.8687411546707153,0.4605172276496887,0.416009783744812,292.6737976074219,297.1499938964844,293.1499938964844,0.3524723351001739,-6628.89306640625,304.10955810546875,0.8073039054870605,0.3653128147125244,0.3483721911907196,292.5277709960937,297.1499938964844,293.1499938964844,0.5769036412239075,-7175.4814453125,304.08331298828125,0.9168255925178528,0.5397257208824158,0.3777277767658233,292.3632202148437,297.1499938964844,293.1499938964844,0.7945070862770081,-12522.4677734375,303.9619445800781,0.9990000128746032,0.7573595643043518,0.6643545627593994,292.81414794921875,297.1499938964844,293.1499938964844,0.1001446545124054,-11665.9248046875,304.1338195800781,0.5757802724838257,0.1317811608314514,0.6121397018432617,288.3685607910156,291.1499938964844,251.4610290527344,250.9325256347656,279.1374816894531,292.8132019042969,288.3661499023437,1.0,0.5139034986495972,0.4465209543704986,0.4465209543704986,1.0,1.0,-2.9038212299346924,0.9608025550842284,1.943018674850464,0.3083213567733764,0.0,0.0,1.0,173.15846252441406,220.0,-51.95188522338867,-26891.912109375,2251.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8919982910156,305.85223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.037109375,25560.0,0.0,0.0,0.6297816634178162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907127857208252,1.5907336473464966,-2.089725421683397e-05,0.0,0.0006391483475454,0.0,0.0,447.54046630859375,0.0,0.0,0.0,0.8834075331687927,4.0,0.0,1.0
630960,292.7005310058594,297.1499938964844,293.1499938964844,0.4773144721984863,-7957.51416015625,304.1124267578125,0.8611920475959778,0.4622990489006042,0.4179519712924957,292.6925964355469,297.1499938964844,293.1499938964844,0.3560470938682556,-6680.69140625,304.11041259765625,0.800835907459259,0.3676546812057495,0.3509345352649688,292.5487365722656,297.1499938964844,293.1499938964844,0.5830428600311279,-7233.52099609375,304.08428955078125,0.908835232257843,0.5434888005256653,0.3806065618991852,292.4142761230469,297.1499938964844,293.1499938964844,0.824711263179779,-12903.501953125,303.9412536621094,0.9990000128746032,0.7573049068450928,0.6851974725723267,292.832763671875,297.1499938964844,293.1499938964844,0.1011189743876457,-11755.904296875,304.1349792480469,0.570282518863678,0.1323796063661575,0.6165687441825867,288.36199951171875,291.1499938964844,251.4632110595703,250.9346466064453,279.1381225585937,292.8318786621094,288.3606872558594,1.0,0.5231289863586426,0.4459759593009949,0.4459759593009949,1.0,1.0,-2.943073511123657,0.9746772050857544,1.9683963060379028,0.3134129345417022,0.0,0.0,1.0,182.185302734375,223.0,-36.74153518676758,-27264.09765625,2365.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.93853759765625,305.9068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,25246.01953125,25560.0,0.0,0.0,0.6357821226119995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160681247711182,1.6160897016525269,-2.156875234504696e-05,0.0,0.0006452380330301,0.0,0.0,469.284423828125,0.0,0.0,0.0,0.8826979398727417,4.0,0.0,1.0
631020,292.7408752441406,297.1499938964844,293.1499938964844,0.4839811623096466,-8042.40771484375,304.1138916015625,0.8515529632568359,0.4655044376850128,0.4213222563266754,292.7280578613281,297.1499938964844,293.1499938964844,0.3633442223072052,-6786.61767578125,304.1114807128906,0.7928254008293152,0.3720485866069793,0.3555885851383209,292.5884704589844,297.1499938964844,293.1499938964844,0.5957797765731812,-7354.04443359375,304.0849914550781,0.8997771143913269,0.5506617426872253,0.3859668970108032,292.5119323730469,297.1499938964844,293.1499938964844,0.872424304485321,-13477.171875,303.9323425292969,0.9990000128746032,0.7561184167861938,0.7142919898033142,292.86773681640625,297.1499938964844,293.1499938964844,0.1028148978948593,-11913.8935546875,304.1371765136719,0.5629066228866577,0.133325383067131,0.6232179999351501,288.322998046875,291.1499938964844,251.4684295654297,250.939697265625,279.14178466796875,292.8669128417969,288.3216247558594,1.0,0.5362972021102905,0.4453295171260834,0.4453295171260834,1.0,1.0,-3.002033233642578,0.9957473874092102,2.0062859058380127,0.3216320872306824,0.0,0.0,1.0,195.63311767578125,226.0,-47.9629135131836,-27678.2421875,2541.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0273132324219,305.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,25482.544921875,25560.0,0.0,0.0,0.6475712656974792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236207485198977,1.6236425638198853,-2.177082569687628e-05,0.0,0.0006572025013156,0.0,0.0,475.8948669433594,0.0,0.0,0.0,0.8864582777023315,4.0,0.0,1.0
631080,292.7408752441406,297.1499938964844,293.1499938964844,0.4839811623096466,-8042.40771484375,304.1138916015625,0.8515529632568359,0.4655044376850128,0.4213222563266754,292.7280578613281,297.1499938964844,293.1499938964844,0.3633442223072052,-6786.61767578125,304.1114807128906,0.7928254008293152,0.3720485866069793,0.3555885851383209,292.5884704589844,297.1499938964844,293.1499938964844,0.5957797765731812,-7354.04443359375,304.0849914550781,0.8997771143913269,0.5506617426872253,0.3859668970108032,292.5119323730469,297.1499938964844,293.1499938964844,0.872424304485321,-13477.171875,303.9323425292969,0.9990000128746032,0.7561184167861938,0.7142919898033142,292.86773681640625,297.1499938964844,293.1499938964844,0.1028148978948593,-11913.8935546875,304.1371765136719,0.5629066228866577,0.133325383067131,0.6232179999351501,288.322998046875,291.1499938964844,251.4684295654297,250.939697265625,279.14178466796875,292.8669128417969,288.3216247558594,1.0,0.5362972021102905,0.4453295171260834,0.4453295171260834,1.0,1.0,-3.002033233642578,0.9957473874092102,2.0062859058380127,0.3216320872306824,0.0,0.0,1.0,195.63311767578125,226.0,-47.9629135131836,-27678.2421875,2541.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0273132324219,305.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,25482.544921875,25560.0,0.0,0.0,0.6475712656974792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236207485198977,1.6236425638198853,-2.177082569687628e-05,0.0,0.0006572025013156,0.0,0.0,475.8948669433594,0.0,0.0,0.0,0.8864582777023315,4.0,0.0,1.0
