time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631140,292.7784118652344,297.1499938964844,293.1499938964844,0.4890461266040802,-8105.109375,304.1175537109375,0.843056321144104,0.4682574570178985,0.4242953062057495,292.76080322265625,297.1499938964844,293.1499938964844,0.3694572150707245,-6873.79931640625,304.1141967773437,0.7857153415679932,0.3760965466499328,0.3599141538143158,292.62530517578125,297.1499938964844,293.1499938964844,0.60677170753479,-7456.01611328125,304.08843994140625,0.8919877409934998,0.5574187636375427,0.391036719083786,292.5814514160156,297.1499938964844,293.1499938964844,0.8867053985595703,-13593.5302734375,303.9813232421875,0.9915427565574646,0.7581154704093933,0.717775285243988,292.898681640625,297.1499938964844,293.1499938964844,0.1041421368718147,-12035.3212890625,304.13922119140625,0.5562271475791931,0.134192943572998,0.6291743516921997,288.3143920898437,291.1499938964844,251.474838256836,250.94595336914065,279.14703369140625,292.8979797363281,288.3148193359375,1.0,0.5451017618179321,0.4453230798244476,0.4453230798244476,1.0,1.0,-3.0284109115600586,1.0057737827301023,2.022637128829956,0.3260350823402405,0.0,0.0,1.0,207.5897827148437,229.0,-16.387855529785156,-27943.349609375,2653.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1681823730469,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,25541.0,26640.0,0.0,0.0,0.658394992351532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254819631576538,1.6255037784576416,-2.1820767869940028e-05,0.0,0.0006681872182525,0.0,0.0,477.5333557128906,0.0,0.0,0.0,0.9023848176002502,4.0,0.0,1.0
631200,292.7784118652344,297.1499938964844,293.1499938964844,0.4890461266040802,-8105.109375,304.1175537109375,0.843056321144104,0.4682574570178985,0.4242953062057495,292.76080322265625,297.1499938964844,293.1499938964844,0.3694572150707245,-6873.79931640625,304.1141967773437,0.7857153415679932,0.3760965466499328,0.3599141538143158,292.62530517578125,297.1499938964844,293.1499938964844,0.60677170753479,-7456.01611328125,304.08843994140625,0.8919877409934998,0.5574187636375427,0.391036719083786,292.5814514160156,297.1499938964844,293.1499938964844,0.8867053985595703,-13593.5302734375,303.9813232421875,0.9915427565574646,0.7581154704093933,0.717775285243988,292.898681640625,297.1499938964844,293.1499938964844,0.1041421368718147,-12035.3212890625,304.13922119140625,0.5562271475791931,0.134192943572998,0.6291743516921997,288.3143920898437,291.1499938964844,251.474838256836,250.94595336914065,279.14703369140625,292.8979797363281,288.3148193359375,1.0,0.5451017618179321,0.4453230798244476,0.4453230798244476,1.0,1.0,-3.0284109115600586,1.0057737827301023,2.022637128829956,0.3260350823402405,0.0,0.0,1.0,207.5897827148437,229.0,-16.387855529785156,-27943.349609375,2653.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1681823730469,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,25541.0,26640.0,0.0,0.0,0.658394992351532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254819631576538,1.6255037784576416,-2.1820767869940028e-05,0.0,0.0006681872182525,0.0,0.0,477.5333557128906,0.0,0.0,0.0,0.9023848176002502,4.0,0.0,1.0
631260,292.81427001953125,297.1499938964844,293.1499938964844,0.4912544786930084,-8129.1220703125,304.1246032714844,0.8384594917297363,0.4703996777534485,0.4265883564949035,292.7919311523437,297.1499938964844,293.1499938964844,0.373370349407196,-6927.20166015625,304.1195373535156,0.7823793888092041,0.3796459436416626,0.3636326789855957,292.6601867675781,297.1499938964844,293.1499938964844,0.6145501732826233,-7525.318359375,304.09588623046875,0.888611912727356,0.5636398196220398,0.3956239223480224,292.62774658203125,297.1499938964844,293.1499938964844,0.8968111276626587,-13673.0,304.0201416015625,0.9871706366539,0.7631108164787292,0.7222872376441956,292.9259948730469,297.1499938964844,293.1499938964844,0.1048742085695266,-12097.8896484375,304.1415710449219,0.5528175234794617,0.1350171864032745,0.6341730356216431,288.3594055175781,291.1499938964844,251.4825897216797,250.9534912109375,279.1493225097656,292.9253845214844,288.3608703613281,1.0,0.551607072353363,0.445385992527008,0.445385992527008,1.0,1.0,-3.052576303482056,1.0151591300964355,2.03741717338562,0.3299953043460846,0.0,0.0,1.0,215.4139404296875,232.0,34.64341354370117,-28363.568359375,2741.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3226318359375,306.2276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.205078125,26640.0,0.0,0.0,0.6684741377830505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553486585617063,1.6553711891174316,-2.263000533275772e-05,0.0,0.0006784162833355,0.0,0.0,504.3428039550781,0.0,0.0,0.0,0.9038885235786438,4.0,0.0,1.0
631320,292.81427001953125,297.1499938964844,293.1499938964844,0.4912544786930084,-8129.1220703125,304.1246032714844,0.8384594917297363,0.4703996777534485,0.4265883564949035,292.7919311523437,297.1499938964844,293.1499938964844,0.373370349407196,-6927.20166015625,304.1195373535156,0.7823793888092041,0.3796459436416626,0.3636326789855957,292.6601867675781,297.1499938964844,293.1499938964844,0.6145501732826233,-7525.318359375,304.09588623046875,0.888611912727356,0.5636398196220398,0.3956239223480224,292.62774658203125,297.1499938964844,293.1499938964844,0.8968111276626587,-13673.0,304.0201416015625,0.9871706366539,0.7631108164787292,0.7222872376441956,292.9259948730469,297.1499938964844,293.1499938964844,0.1048742085695266,-12097.8896484375,304.1415710449219,0.5528175234794617,0.1350171864032745,0.6341730356216431,288.3594055175781,291.1499938964844,251.4825897216797,250.9534912109375,279.1493225097656,292.9253845214844,288.3608703613281,1.0,0.551607072353363,0.445385992527008,0.445385992527008,1.0,1.0,-3.052576303482056,1.0151591300964355,2.03741717338562,0.3299953043460846,0.0,0.0,1.0,215.4139404296875,232.0,34.64341354370117,-28363.568359375,2741.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3226318359375,306.2276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.205078125,26640.0,0.0,0.0,0.6684741377830505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553486585617063,1.6553711891174316,-2.263000533275772e-05,0.0,0.0006784162833355,0.0,0.0,504.3428039550781,0.0,0.0,0.0,0.9038885235786438,4.0,0.0,1.0
631380,292.8478698730469,297.1499938964844,293.1499938964844,0.4932050704956054,-8150.9326171875,304.1297912597656,0.8355843424797058,0.4720908999443054,0.4283656775951385,292.821044921875,297.1499938964844,293.1499938964844,0.377066045999527,-6978.1376953125,304.1235046386719,0.7807148694992065,0.3828079998493194,0.3668768405914306,292.6925354003906,297.1499938964844,293.1499938964844,0.6222429871559143,-7594.7109375,304.10107421875,0.8872550129890442,0.5694831609725952,0.3998637795448303,292.6659240722656,297.1499938964844,293.1499938964844,0.9073548913002014,-13769.6484375,304.0456237792969,0.9850019216537476,0.7685918211936951,0.7275359034538269,292.9500732421875,297.1499938964844,293.1499938964844,0.1056121066212654,-12162.5771484375,304.14312744140625,0.5509637594223022,0.1358068585395813,0.638653576374054,288.3879089355469,291.1499938964844,251.4917907714844,250.96246337890625,279.1503295898437,292.94952392578125,288.38934326171875,1.0,0.5568770170211792,0.4454761445522308,0.4454761445522308,1.0,1.0,-3.0754082202911377,1.024088978767395,2.051319122314453,0.3338126838207245,0.0,0.0,1.0,221.07473754882807,235.0,38.27819442749024,-28663.48046875,2815.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5038146972656,306.3746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.580078125,26640.0,0.0,0.0,0.6776158213615417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658949851989746,1.6589725017547607,-2.2728574549546465e-05,0.0,0.0006876939442008,0.0,0.0,507.6415710449219,0.0,0.0,0.0,0.9056796431541444,4.0,0.0,1.0
631440,292.8478698730469,297.1499938964844,293.1499938964844,0.4932050704956054,-8150.9326171875,304.1297912597656,0.8355843424797058,0.4720908999443054,0.4283656775951385,292.821044921875,297.1499938964844,293.1499938964844,0.377066045999527,-6978.1376953125,304.1235046386719,0.7807148694992065,0.3828079998493194,0.3668768405914306,292.6925354003906,297.1499938964844,293.1499938964844,0.6222429871559143,-7594.7109375,304.10107421875,0.8872550129890442,0.5694831609725952,0.3998637795448303,292.6659240722656,297.1499938964844,293.1499938964844,0.9073548913002014,-13769.6484375,304.0456237792969,0.9850019216537476,0.7685918211936951,0.7275359034538269,292.9500732421875,297.1499938964844,293.1499938964844,0.1056121066212654,-12162.5771484375,304.14312744140625,0.5509637594223022,0.1358068585395813,0.638653576374054,288.3879089355469,291.1499938964844,251.4917907714844,250.96246337890625,279.1503295898437,292.94952392578125,288.38934326171875,1.0,0.5568770170211792,0.4454761445522308,0.4454761445522308,1.0,1.0,-3.0754082202911377,1.024088978767395,2.051319122314453,0.3338126838207245,0.0,0.0,1.0,221.07473754882807,235.0,38.27819442749024,-28663.48046875,2815.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5038146972656,306.3746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.580078125,26640.0,0.0,0.0,0.6776158213615417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658949851989746,1.6589725017547607,-2.2728574549546465e-05,0.0,0.0006876939442008,0.0,0.0,507.6415710449219,0.0,0.0,0.0,0.9056796431541444,4.0,0.0,1.0
631500,292.86383056640625,297.1499938964844,293.1499938964844,0.4939039945602417,-8158.4169921875,304.1322021484375,0.8344388604164124,0.4727807343006134,0.4290991723537445,292.8348693847656,297.1499938964844,293.1499938964844,0.3786961436271667,-7000.48974609375,304.1253662109375,0.7801622152328491,0.384257823228836,0.3683570027351379,292.70782470703125,297.1499938964844,293.1499938964844,0.6258218884468079,-7626.92724609375,304.1034545898437,0.8869285583496094,0.5722718238830566,0.4018795192241668,292.683349609375,297.1499938964844,293.1499938964844,0.9121697545051576,-13815.0419921875,304.0558166503906,0.9843008518218994,0.7712971568107605,0.7301540970802307,292.9610900878906,297.1499938964844,293.1499938964844,0.105934202671051,-12190.623046875,304.143798828125,0.5503005981445312,0.1361715048551559,0.6407045125961304,288.4027709960937,291.1499938964844,251.4969787597656,250.967514038086,279.150634765625,292.9606018066406,288.4042358398437,1.0,0.5592114329338074,0.4455315470695495,0.4455315470695495,1.0,1.0,-3.0861072540283203,1.028301477432251,2.0578055381774902,0.335631787776947,0.0,0.0,1.0,223.4628143310547,235.0,39.91196823120117,-28810.97265625,2849.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6023254394531,306.453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.095703125,27720.0,0.0,0.0,0.6818232536315918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595269441604614,1.6595497131347656,-2.27443924813997e-05,0.0,0.0006919639417901,0.0,0.0,508.1716003417969,0.0,0.0,0.0,0.920966625213623,4.0,0.0,1.0
631560,292.8793640136719,297.1499938964844,293.1499938964844,0.4935845732688904,-8152.02783203125,304.1360168457031,0.8333780169487,0.4733520448207855,0.4297313690185547,292.8482666015625,297.1499938964844,293.1499938964844,0.3795365393161773,-7010.73046875,304.1283264160156,0.7796897292137146,0.3856188952922821,0.3697497546672821,292.7226257324219,297.1499938964844,293.1499938964844,0.6281796097755432,-7646.78759765625,304.1076354980469,0.886711835861206,0.5749678015708923,0.4038283228874206,292.7001037597656,297.1499938964844,293.1499938964844,0.9151985049247742,-13838.9326171875,304.0674133300781,0.983723759651184,0.7739205956459045,0.7327121496200562,292.9715576171875,297.1499938964844,293.1499938964844,0.1060426905751228,-12197.1904296875,304.14471435546875,0.5497120022773743,0.136508047580719,0.6426147818565369,288.4415588378906,291.1499938964844,251.5025787353516,250.9729766845703,279.15087890625,292.9710998535156,288.4441833496094,1.0,0.5613963603973389,0.4455949366092682,0.4455949366092682,1.0,1.0,-3.0962576866149902,1.0323219299316406,2.0639357566833496,0.3373834490776062,0.0,0.0,1.0,225.6742706298828,238.0,70.77471923828125,-29072.212890625,2882.044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.68585205078125,306.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,27418.171875,27720.0,0.0,0.0,0.6859978437423706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841565370559692,1.6841799020767212,-2.3424516257364303e-05,0.0,0.0006962005863897,0.0,0.0,531.135009765625,0.0,0.0,0.0,0.9198378920555116,4.0,0.0,1.0
631620,292.9092102050781,297.1499938964844,293.1499938964844,0.4936188757419586,-8149.74267578125,304.1405639648437,0.831318199634552,0.4741570055484772,0.4306655824184418,292.8737487792969,297.1499938964844,293.1499938964844,0.3817903399467468,-7040.93994140625,304.1317443847656,0.778814971446991,0.3880934715270996,0.3722818493843078,292.7501525878906,297.1499938964844,293.1499938964844,0.6339967846870422,-7698.794921875,304.11199951171875,0.8864468336105347,0.5802107453346252,0.4075800776481628,292.7319030761719,297.1499938964844,293.1499938964844,0.9223105311393738,-13905.6640625,304.0829467773437,0.9827191829681396,0.7788639664649963,0.7375435829162598,292.9909973144531,297.1499938964844,293.1499938964844,0.1064206883311271,-12228.0703125,304.1458435058594,0.5485883951187134,0.1370836049318313,0.6459642648696899,288.4848937988281,291.1499938964844,251.5150756835937,250.9851226806641,279.1513061523437,292.9905700683594,288.48663330078125,1.0,0.5653995871543884,0.4457482099533081,0.4457482099533081,1.0,1.0,-3.1147735118865967,1.03974187374115,2.075031518936157,0.3406634330749511,0.0,0.0,1.0,229.7618560791016,241.0,61.14891815185547,-29357.99609375,2941.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.85113525390625,306.7025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,27648.771484375,27720.0,0.0,0.0,0.69387286901474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912239789962769,1.691247582435608,-2.3621525542694144e-05,0.0,0.0007041927310638,0.0,0.0,537.8497924804688,0.0,0.0,0.0,0.9233484864234924,4.0,0.0,1.0
631680,292.9092102050781,297.1499938964844,293.1499938964844,0.4936188757419586,-8149.74267578125,304.1405639648437,0.831318199634552,0.4741570055484772,0.4306655824184418,292.8737487792969,297.1499938964844,293.1499938964844,0.3817903399467468,-7040.93994140625,304.1317443847656,0.778814971446991,0.3880934715270996,0.3722818493843078,292.7501525878906,297.1499938964844,293.1499938964844,0.6339967846870422,-7698.794921875,304.11199951171875,0.8864468336105347,0.5802107453346252,0.4075800776481628,292.7319030761719,297.1499938964844,293.1499938964844,0.9223105311393738,-13905.6640625,304.0829467773437,0.9827191829681396,0.7788639664649963,0.7375435829162598,292.9909973144531,297.1499938964844,293.1499938964844,0.1064206883311271,-12228.0703125,304.1458435058594,0.5485883951187134,0.1370836049318313,0.6459642648696899,288.4848937988281,291.1499938964844,251.5150756835937,250.9851226806641,279.1513061523437,292.9905700683594,288.48663330078125,1.0,0.5653995871543884,0.4457482099533081,0.4457482099533081,1.0,1.0,-3.1147735118865967,1.03974187374115,2.075031518936157,0.3406634330749511,0.0,0.0,1.0,229.7618560791016,241.0,61.14891815185547,-29357.99609375,2941.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.85113525390625,306.7025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,27648.771484375,27720.0,0.0,0.0,0.69387286901474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912239789962769,1.691247582435608,-2.3621525542694144e-05,0.0,0.0007041927310638,0.0,0.0,537.8497924804688,0.0,0.0,0.0,0.9233484864234924,4.0,0.0,1.0
631740,292.9369812011719,297.1499938964844,293.1499938964844,0.4933600127696991,-8144.31591796875,304.1441345214844,0.8292747139930725,0.4746222496032715,0.4312684535980224,292.89752197265625,297.1499938964844,293.1499938964844,0.3838149011135101,-7068.23779296875,304.13446044921875,0.7779338359832764,0.3902691006660461,0.3745186924934387,292.77545166015625,297.1499938964844,293.1499938964844,0.6397182941436768,-7750.4267578125,304.1151123046875,0.8862839341163635,0.5852041244506836,0.4111746847629547,292.7615966796875,297.1499938964844,293.1499938964844,0.9287279844284058,-13968.046875,304.0945129394531,0.9817813038825988,0.783431351184845,0.7420080900192261,293.0086669921875,297.1499938964844,293.1499938964844,0.1067179441452026,-12252.1748046875,304.146728515625,0.547423779964447,0.1375270634889602,0.6486856341362,288.520751953125,291.1499938964844,251.5294189453125,250.99905395507807,279.15167236328125,293.0082702636719,288.5223999023437,1.0,0.5690193176269531,0.445934385061264,0.445934385061264,1.0,1.0,-3.131150960922241,1.046423077583313,2.0847280025482178,0.3436808288097381,0.0,0.0,1.0,233.5616912841797,244.0,53.10188293457031,-29614.208984375,2995.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0268249511719,306.8461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,27703.3046875,28800.0,0.0,0.0,0.7009609937667847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692891001701355,1.692914605140686,-2.3668117137276568e-05,0.0,0.0007113863248378,0.0,0.0,539.4418334960938,0.0,0.0,0.0,0.939176619052887,4.0,0.0,1.0
631800,292.9369812011719,297.1499938964844,293.1499938964844,0.4933600127696991,-8144.31591796875,304.1441345214844,0.8292747139930725,0.4746222496032715,0.4312684535980224,292.89752197265625,297.1499938964844,293.1499938964844,0.3838149011135101,-7068.23779296875,304.13446044921875,0.7779338359832764,0.3902691006660461,0.3745186924934387,292.77545166015625,297.1499938964844,293.1499938964844,0.6397182941436768,-7750.4267578125,304.1151123046875,0.8862839341163635,0.5852041244506836,0.4111746847629547,292.7615966796875,297.1499938964844,293.1499938964844,0.9287279844284058,-13968.046875,304.0945129394531,0.9817813038825988,0.783431351184845,0.7420080900192261,293.0086669921875,297.1499938964844,293.1499938964844,0.1067179441452026,-12252.1748046875,304.146728515625,0.547423779964447,0.1375270634889602,0.6486856341362,288.520751953125,291.1499938964844,251.5294189453125,250.99905395507807,279.15167236328125,293.0082702636719,288.5223999023437,1.0,0.5690193176269531,0.445934385061264,0.445934385061264,1.0,1.0,-3.131150960922241,1.046423077583313,2.0847280025482178,0.3436808288097381,0.0,0.0,1.0,233.5616912841797,244.0,53.10188293457031,-29614.208984375,2995.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0268249511719,306.8461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,27703.3046875,28800.0,0.0,0.0,0.7009609937667847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692891001701355,1.692914605140686,-2.3668117137276568e-05,0.0,0.0007113863248378,0.0,0.0,539.4418334960938,0.0,0.0,0.0,0.939176619052887,4.0,0.0,1.0
631860,292.9631042480469,297.1499938964844,293.1499938964844,0.4915676414966583,-8118.53369140625,304.1489562988281,0.8271368145942688,0.4747224748134613,0.4315614998340606,292.919921875,297.1499938964844,293.1499938964844,0.3846117556095123,-7077.18359375,304.1382141113281,0.7769284844398499,0.3921273350715637,0.3764658272266388,292.7994384765625,297.1499938964844,293.1499938964844,0.6435722708702087,-7783.65673828125,304.12017822265625,0.8860200047492981,0.5898281931877136,0.4145271182060241,292.7895812988281,297.1499938964844,293.1499938964844,0.9323000907897948,-13997.822265625,304.1068115234375,0.9807782769203186,0.7875995635986328,0.7461088299751282,293.0247802734375,297.1499938964844,293.1499938964844,0.1066653206944465,-12242.0634765625,304.1478881835937,0.546122133731842,0.1378375738859176,0.6508037447929382,288.5854187011719,291.1499938964844,251.5457000732422,251.01486206054688,279.15203857421875,293.0244445800781,288.5874328613281,1.0,0.5723228454589844,0.4461567103862762,0.4461567103862762,1.0,1.0,-3.1453542709350586,1.052360773086548,2.0929934978485107,0.3464438319206238,0.0,0.0,1.0,237.2213592529297,247.0,72.68472290039062,-29976.015625,3044.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.16827392578125,307.00732421875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.224609375,28800.0,0.0,0.0,0.7077507972717285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217602729797363,1.7217847108840942,-2.4482236767653376e-05,0.0,0.0007182771223597,0.0,0.0,567.5130615234375,0.0,0.0,0.0,0.9401238560676576,4.0,0.0,1.0
631920,292.9631042480469,297.1499938964844,293.1499938964844,0.4915676414966583,-8118.53369140625,304.1489562988281,0.8271368145942688,0.4747224748134613,0.4315614998340606,292.919921875,297.1499938964844,293.1499938964844,0.3846117556095123,-7077.18359375,304.1382141113281,0.7769284844398499,0.3921273350715637,0.3764658272266388,292.7994384765625,297.1499938964844,293.1499938964844,0.6435722708702087,-7783.65673828125,304.12017822265625,0.8860200047492981,0.5898281931877136,0.4145271182060241,292.7895812988281,297.1499938964844,293.1499938964844,0.9323000907897948,-13997.822265625,304.1068115234375,0.9807782769203186,0.7875995635986328,0.7461088299751282,293.0247802734375,297.1499938964844,293.1499938964844,0.1066653206944465,-12242.0634765625,304.1478881835937,0.546122133731842,0.1378375738859176,0.6508037447929382,288.5854187011719,291.1499938964844,251.5457000732422,251.01486206054688,279.15203857421875,293.0244445800781,288.5874328613281,1.0,0.5723228454589844,0.4461567103862762,0.4461567103862762,1.0,1.0,-3.1453542709350586,1.052360773086548,2.0929934978485107,0.3464438319206238,0.0,0.0,1.0,237.2213592529297,247.0,72.68472290039062,-29976.015625,3044.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.16827392578125,307.00732421875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.224609375,28800.0,0.0,0.0,0.7077507972717285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217602729797363,1.7217847108840942,-2.4482236767653376e-05,0.0,0.0007182771223597,0.0,0.0,567.5130615234375,0.0,0.0,0.0,0.9401238560676576,4.0,0.0,1.0
631980,292.9878234863281,297.1499938964844,293.1499938964844,0.490148514509201,-8098.8056640625,304.1516418457031,0.8248285055160522,0.4744452834129333,0.4315086305141449,292.941162109375,297.1499938964844,293.1499938964844,0.3856852054595947,-7091.11181640625,304.1403503417969,0.7757279872894287,0.3936479687690735,0.3780936300754547,292.8221130371094,297.1499938964844,293.1499938964844,0.6480314135551453,-7823.76318359375,304.1226806640625,0.8855946063995361,0.5941095352172852,0.4176340699195862,292.815673828125,297.1499938964844,293.1499938964844,0.9365702271461488,-14040.0791015625,304.114013671875,0.97966331243515,0.7914367914199829,0.7498787641525269,293.0395202636719,297.1499938964844,293.1499938964844,0.1066872999072074,-12240.9453125,304.1485595703125,0.5446457266807556,0.1380184292793274,0.6523348093032837,288.6241455078125,291.1499938964844,251.5640869140625,251.0326538085937,279.1524353027344,293.0392150878906,288.6257629394531,1.0,0.5753406882286072,0.4464180171489715,0.4464180171489715,1.0,1.0,-3.1573591232299805,1.0575555562973022,2.099803686141968,0.3489526212215423,0.0,0.0,1.0,240.80618286132807,250.0,58.606327056884766,-30192.431640625,3089.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.31329345703125,307.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.77734375,28800.0,0.0,0.0,0.7139391899108887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250783443450928,1.7251029014587402,-2.457668597344309e-05,0.0,0.0007245574961416,0.0,0.0,570.8004150390625,0.0,0.0,0.0,0.9417706727981568,4.0,0.0,1.0
632040,292.9878234863281,297.1499938964844,293.1499938964844,0.490148514509201,-8098.8056640625,304.1516418457031,0.8248285055160522,0.4744452834129333,0.4315086305141449,292.941162109375,297.1499938964844,293.1499938964844,0.3856852054595947,-7091.11181640625,304.1403503417969,0.7757279872894287,0.3936479687690735,0.3780936300754547,292.8221130371094,297.1499938964844,293.1499938964844,0.6480314135551453,-7823.76318359375,304.1226806640625,0.8855946063995361,0.5941095352172852,0.4176340699195862,292.815673828125,297.1499938964844,293.1499938964844,0.9365702271461488,-14040.0791015625,304.114013671875,0.97966331243515,0.7914367914199829,0.7498787641525269,293.0395202636719,297.1499938964844,293.1499938964844,0.1066872999072074,-12240.9453125,304.1485595703125,0.5446457266807556,0.1380184292793274,0.6523348093032837,288.6241455078125,291.1499938964844,251.5640869140625,251.0326538085937,279.1524353027344,293.0392150878906,288.6257629394531,1.0,0.5753406882286072,0.4464180171489715,0.4464180171489715,1.0,1.0,-3.1573591232299805,1.0575555562973022,2.099803686141968,0.3489526212215423,0.0,0.0,1.0,240.80618286132807,250.0,58.606327056884766,-30192.431640625,3089.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.31329345703125,307.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.77734375,28800.0,0.0,0.0,0.7139391899108887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250783443450928,1.7251029014587402,-2.457668597344309e-05,0.0,0.0007245574961416,0.0,0.0,570.8004150390625,0.0,0.0,0.0,0.9417706727981568,4.0,0.0,1.0
632100,292.9996032714844,297.1499938964844,293.1499938964844,0.4893218576908111,-8087.5322265625,304.1528625488281,0.8236176371574402,0.474181056022644,0.4313681423664093,292.9513244628906,297.1499938964844,293.1499938964844,0.3861131370067596,-7096.57666015625,304.1413269042969,0.7750596404075623,0.3942903876304626,0.3787948489189148,292.8330078125,297.1499938964844,293.1499938964844,0.6501477360725403,-7842.8046875,304.123779296875,0.8853248953819275,0.5961229801177979,0.4191005825996399,292.8280639648437,297.1499938964844,293.1499938964844,0.93853497505188,-14059.8740234375,304.1169738769531,0.9790679812431335,0.793237566947937,0.7516547441482544,293.0464172363281,297.1499938964844,293.1499938964844,0.1066669374704361,-12237.6474609375,304.1488342285156,0.5438465476036072,0.1380635201930999,0.6528934836387634,288.6418762207031,291.1499938964844,251.5740966796875,251.04234313964844,279.1526184082031,293.0461120605469,288.6434936523437,1.0,0.5767520666122437,0.4465628862380981,0.4465628862380981,1.0,1.0,-3.162604570388794,1.0598993301391602,2.102705240249634,0.3501222133636474,0.0,0.0,1.0,242.5744171142578,250.0,54.46823501586914,-30293.83984375,3110.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.38916015625,307.1935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,28783.890625,29880.0,0.0,0.0,0.7167757749557495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255913019180298,1.7256158590316772,-2.459130519127939e-05,0.0,0.0007274362724274,0.0,0.0,571.309814453125,0.0,0.0,0.0,0.9570252895355223,4.0,0.0,1.0
632160,293.0111083984375,297.1499938964844,293.1499938964844,0.4875932037830353,-8063.83984375,304.15545654296875,0.8223642706871033,0.4738258421421051,0.4311529099941253,292.96124267578125,297.1499938964844,293.1499938964844,0.385814756155014,-7090.9052734375,304.1434326171875,0.7743465900421143,0.3948627412319183,0.379427820444107,292.8437805175781,297.1499938964844,293.1499938964844,0.6511002779006958,-7850.08251953125,304.1268310546875,0.8850077986717224,0.5980262756347656,0.4205027222633362,292.84014892578125,297.1499938964844,293.1499938964844,0.938913106918335,-14059.7421875,304.1222839355469,0.9784398078918456,0.7949415445327759,0.7533530592918396,293.0530090332031,297.1499938964844,293.1499938964844,0.1064477488398552,-12214.3642578125,304.1494445800781,0.5430070757865906,0.1380798518657684,0.6533255577087402,288.68182373046875,291.1499938964844,251.58468627929688,251.0525817871093,279.1528015136719,293.052734375,288.6843566894531,1.0,0.5781025290489197,0.4467176795005798,0.4467176795005798,1.0,1.0,-3.167355298995972,1.062078595161438,2.1052768230438232,0.3512391746044159,0.0,0.0,1.0,244.3333435058593,253.0,79.67754364013672,-30504.279296875,3129.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4487609863281,307.2816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,29589.09375,29880.0,0.0,0.0,0.7196395993232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495607137680054,1.74958598613739,-2.527922515582759e-05,0.0,0.0007303426973521,0.0,0.0,595.44970703125,0.0,0.0,0.0,0.955515682697296,4.0,0.0,1.0
632220,293.033203125,297.1499938964844,293.1499938964844,0.485049694776535,-8029.87939453125,304.1578674316406,0.8197105526924133,0.4728627502918243,0.4304862022399902,292.980224609375,297.1499938964844,293.1499938964844,0.3859624564647674,-7091.6865234375,304.1453552246094,0.7727852463722229,0.3957937955856323,0.3804974853992462,292.8646240234375,297.1499938964844,293.1499938964844,0.6541841626167297,-7877.3740234375,304.1293640136719,0.8842071890830994,0.6015520095825195,0.4230915009975433,292.8632507324219,297.1499938964844,293.1499938964844,0.9413254261016846,-14083.109375,304.12744140625,0.9770647287368774,0.7981017231941223,0.7564939856529236,293.0653686523437,297.1499938964844,293.1499938964844,0.1062122136354446,-12189.4130859375,304.1500244140625,0.5412024259567261,0.1380287110805511,0.6538133025169373,288.72576904296875,291.1499938964844,251.6076202392578,251.07472229003903,279.1531677246094,293.0648803710937,288.7274780273437,1.0,0.5806210041046143,0.4470538198947906,0.4470538198947906,1.0,1.0,-3.1753175258636475,1.0659184455871582,2.1093990802764893,0.3532959520816803,0.0,0.0,1.0,247.832763671875,256.0,64.35871887207031,-30692.0234375,3165.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56524658203125,307.3883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,29813.57421875,29880.0,0.0,0.0,0.7250490188598633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561848163604736,1.7562103271484375,-2.5471008484601043e-05,0.0,0.0007358326110988,0.0,0.0,602.2387084960938,0.0,0.0,0.0,0.9587989449501038,4.0,0.0,1.0
632280,293.033203125,297.1499938964844,293.1499938964844,0.485049694776535,-8029.87939453125,304.1578674316406,0.8197105526924133,0.4728627502918243,0.4304862022399902,292.980224609375,297.1499938964844,293.1499938964844,0.3859624564647674,-7091.6865234375,304.1453552246094,0.7727852463722229,0.3957937955856323,0.3804974853992462,292.8646240234375,297.1499938964844,293.1499938964844,0.6541841626167297,-7877.3740234375,304.1293640136719,0.8842071890830994,0.6015520095825195,0.4230915009975433,292.8632507324219,297.1499938964844,293.1499938964844,0.9413254261016846,-14083.109375,304.12744140625,0.9770647287368774,0.7981017231941223,0.7564939856529236,293.0653686523437,297.1499938964844,293.1499938964844,0.1062122136354446,-12189.4130859375,304.1500244140625,0.5412024259567261,0.1380287110805511,0.6538133025169373,288.72576904296875,291.1499938964844,251.6076202392578,251.07472229003903,279.1531677246094,293.0648803710937,288.7274780273437,1.0,0.5806210041046143,0.4470538198947906,0.4470538198947906,1.0,1.0,-3.1753175258636475,1.0659184455871582,2.1093990802764893,0.3532959520816803,0.0,0.0,1.0,247.832763671875,256.0,64.35871887207031,-30692.0234375,3165.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56524658203125,307.3883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,29813.57421875,29880.0,0.0,0.0,0.7250490188598633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561848163604736,1.7562103271484375,-2.5471008484601043e-05,0.0,0.0007358326110988,0.0,0.0,602.2387084960938,0.0,0.0,0.0,0.9587989449501038,4.0,0.0,1.0
632340,293.0541076660156,297.1499938964844,293.1499938964844,0.4823706150054931,-7994.47021484375,304.1596984863281,0.816888689994812,0.4715807735919952,0.4295368194580078,292.9985656738281,297.1499938964844,293.1499938964844,0.3859216570854187,-7089.99365234375,304.14697265625,0.7710297703742981,0.3963725566864013,0.3812550604343414,292.88427734375,297.1499938964844,293.1499938964844,0.6571840643882751,-7904.19970703125,304.1312255859375,0.8832654356956482,0.6047938466072083,0.4254732429981231,292.8848571777344,297.1499938964844,293.1499938964844,0.9436637163162231,-14107.0009765625,304.13104248046875,0.9755795001983644,0.8009833693504333,0.7593717575073242,293.0766906738281,297.1499938964844,293.1499938964844,0.1059426516294479,-12161.966796875,304.15045166015625,0.5392637848854065,0.1378778964281082,0.6538457870483398,288.7616577148437,291.1499938964844,251.6330108642578,251.0992126464844,279.15350341796875,293.07550048828125,288.76324462890625,1.0,0.5829148292541504,0.4474211931228637,0.4474211931228637,1.0,1.0,-3.181451797485352,1.069136142730713,2.1123156547546387,0.3551384210586548,0.0,0.0,1.0,251.29356384277344,259.0,54.07171630859375,-30853.13671875,3197.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6924743652344,307.4973449707031,278.1499938964844,0.0,18000.0,313.1499938964844,29864.93359375,30960.0,0.0,0.0,0.7298620939254761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576968669891355,1.7577223777770996,-2.551488796598278e-05,0.0,0.0007407172233797,0.0,0.0,603.7955932617188,0.0,0.0,0.0,0.974548637866974,4.0,0.0,1.0
632400,293.0541076660156,297.1499938964844,293.1499938964844,0.4823706150054931,-7994.47021484375,304.1596984863281,0.816888689994812,0.4715807735919952,0.4295368194580078,292.9985656738281,297.1499938964844,293.1499938964844,0.3859216570854187,-7089.99365234375,304.14697265625,0.7710297703742981,0.3963725566864013,0.3812550604343414,292.88427734375,297.1499938964844,293.1499938964844,0.6571840643882751,-7904.19970703125,304.1312255859375,0.8832654356956482,0.6047938466072083,0.4254732429981231,292.8848571777344,297.1499938964844,293.1499938964844,0.9436637163162231,-14107.0009765625,304.13104248046875,0.9755795001983644,0.8009833693504333,0.7593717575073242,293.0766906738281,297.1499938964844,293.1499938964844,0.1059426516294479,-12161.966796875,304.15045166015625,0.5392637848854065,0.1378778964281082,0.6538457870483398,288.7616577148437,291.1499938964844,251.6330108642578,251.0992126464844,279.15350341796875,293.07550048828125,288.76324462890625,1.0,0.5829148292541504,0.4474211931228637,0.4474211931228637,1.0,1.0,-3.181451797485352,1.069136142730713,2.1123156547546387,0.3551384210586548,0.0,0.0,1.0,251.29356384277344,259.0,54.07171630859375,-30853.13671875,3197.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6924743652344,307.4973449707031,278.1499938964844,0.0,18000.0,313.1499938964844,29864.93359375,30960.0,0.0,0.0,0.7298620939254761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576968669891355,1.7577223777770996,-2.551488796598278e-05,0.0,0.0007407172233797,0.0,0.0,603.7955932617188,0.0,0.0,0.0,0.974548637866974,4.0,0.0,1.0
632460,293.0741577148437,297.1499938964844,293.1499938964844,0.4782969057559967,-7940.11328125,304.16314697265625,0.813856840133667,0.4699470102787018,0.4282844364643097,293.0163879394531,297.1499938964844,293.1499938964844,0.3846658766269684,-7070.0263671875,304.1499938964844,0.7690557837486267,0.3965995907783508,0.3816799223423004,292.9029235839844,297.1499938964844,293.1499938964844,0.6584621071815491,-7914.0595703125,304.1352233886719,0.8821752667427063,0.6077433228492737,0.4276580214500427,292.9054260253906,297.1499938964844,293.1499938964844,0.9436504244804382,-14102.267578125,304.1371765136719,0.9739521741867064,0.8035327196121216,0.7619569897651672,293.0870361328125,297.1499938964844,293.1499938964844,0.1053811758756637,-12105.6240234375,304.1512145996094,0.5371999740600586,0.1376370191574096,0.6534779667854309,288.8248596191406,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857849121094,288.8267517089844,1.0,0.5849939584732056,0.4478416442871094,0.4478416442871094,1.0,1.0,-3.185751914978028,1.0717841386795044,2.1139678955078125,0.3568228483200073,0.0,0.0,1.0,254.73736572265625,262.0,71.66681671142578,-31117.66015625,3225.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78924560546875,307.6242980957031,278.1499938964844,0.0,18000.0,313.1499938964844,30823.234375,30960.0,0.0,0.0,0.7345272898674011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856745719909668,1.7857009172439575,-2.6333606001571752e-05,0.0,0.0007454518345184,0.0,0.0,633.0895385742188,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
632520,293.0741577148437,297.1499938964844,293.1499938964844,0.4782969057559967,-7940.11328125,304.16314697265625,0.813856840133667,0.4699470102787018,0.4282844364643097,293.0163879394531,297.1499938964844,293.1499938964844,0.3846658766269684,-7070.0263671875,304.1499938964844,0.7690557837486267,0.3965995907783508,0.3816799223423004,292.9029235839844,297.1499938964844,293.1499938964844,0.6584621071815491,-7914.0595703125,304.1352233886719,0.8821752667427063,0.6077433228492737,0.4276580214500427,292.9054260253906,297.1499938964844,293.1499938964844,0.9436504244804382,-14102.267578125,304.1371765136719,0.9739521741867064,0.8035327196121216,0.7619569897651672,293.0870361328125,297.1499938964844,293.1499938964844,0.1053811758756637,-12105.6240234375,304.1512145996094,0.5371999740600586,0.1376370191574096,0.6534779667854309,288.8248596191406,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857849121094,288.8267517089844,1.0,0.5849939584732056,0.4478416442871094,0.4478416442871094,1.0,1.0,-3.185751914978028,1.0717841386795044,2.1139678955078125,0.3568228483200073,0.0,0.0,1.0,254.73736572265625,262.0,71.66681671142578,-31117.66015625,3225.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78924560546875,307.6242980957031,278.1499938964844,0.0,18000.0,313.1499938964844,30823.234375,30960.0,0.0,0.0,0.7345272898674011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856745719909668,1.7857009172439575,-2.6333606001571752e-05,0.0,0.0007454518345184,0.0,0.0,633.0895385742188,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
632580,293.09326171875,297.1499938964844,293.1499938964844,0.4746642708778381,-7892.4228515625,304.164794921875,0.8106116652488708,0.4679906368255615,0.4267365038394928,293.0335388183594,297.1499938964844,293.1499938964844,0.3837053477764129,-7055.193359375,304.1515808105469,0.7668989300727844,0.3965067863464355,0.38179811835289,292.9204406738281,297.1499938964844,293.1499938964844,0.6604846119880676,-7932.04638671875,304.1367492675781,0.880969762802124,0.6104515194892883,0.4296668171882629,292.9247131347656,297.1499938964844,293.1499938964844,0.9446402192115784,-14111.974609375,304.1397705078125,0.9722048044204712,0.8058147430419922,0.7642728686332703,293.0964660644531,297.1499938964844,293.1499938964844,0.1049361377954483,-12061.953125,304.15155029296875,0.535037636756897,0.1373163610696792,0.6527454257011414,288.86334228515625,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.09576416015625,288.86492919921875,1.0,0.5868692994117737,0.4483149945735931,0.4483149945735931,1.0,1.0,-3.1883537769317627,1.0739147663116455,2.114439010620117,0.3583664298057556,0.0,0.0,1.0,258.151123046875,265.0,58.25864410400391,-31246.947265625,3250.031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8932800292969,307.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,30929.38671875,30960.0,0.0,0.0,0.7387245297431946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78874671459198,1.7887731790542605,-2.642429535626433e-05,0.0,0.0007497115293517,0.0,0.0,636.36279296875,0.0,0.0,0.0,0.9765200018882751,4.0,0.0,1.0
632640,293.09326171875,297.1499938964844,293.1499938964844,0.4746642708778381,-7892.4228515625,304.164794921875,0.8106116652488708,0.4679906368255615,0.4267365038394928,293.0335388183594,297.1499938964844,293.1499938964844,0.3837053477764129,-7055.193359375,304.1515808105469,0.7668989300727844,0.3965067863464355,0.38179811835289,292.9204406738281,297.1499938964844,293.1499938964844,0.6604846119880676,-7932.04638671875,304.1367492675781,0.880969762802124,0.6104515194892883,0.4296668171882629,292.9247131347656,297.1499938964844,293.1499938964844,0.9446402192115784,-14111.974609375,304.1397705078125,0.9722048044204712,0.8058147430419922,0.7642728686332703,293.0964660644531,297.1499938964844,293.1499938964844,0.1049361377954483,-12061.953125,304.15155029296875,0.535037636756897,0.1373163610696792,0.6527454257011414,288.86334228515625,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.09576416015625,288.86492919921875,1.0,0.5868692994117737,0.4483149945735931,0.4483149945735931,1.0,1.0,-3.1883537769317627,1.0739147663116455,2.114439010620117,0.3583664298057556,0.0,0.0,1.0,258.151123046875,265.0,58.25864410400391,-31246.947265625,3250.031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8932800292969,307.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,30929.38671875,30960.0,0.0,0.0,0.7387245297431946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78874671459198,1.7887731790542605,-2.642429535626433e-05,0.0,0.0007497115293517,0.0,0.0,636.36279296875,0.0,0.0,0.0,0.9765200018882751,4.0,0.0,1.0
632700,293.1025085449219,297.1499938964844,293.1499938964844,0.4727503955364227,-7867.31689453125,304.16558837890625,0.8089051246643066,0.4668928384780884,0.4258573353290558,293.0418701171875,297.1499938964844,293.1499938964844,0.383122444152832,-7046.33203125,304.15234375,0.7657586336135864,0.3963436782360077,0.3817481100559234,292.928955078125,297.1499938964844,293.1499938964844,0.6614158153533936,-7940.32177734375,304.1374816894531,0.880323588848114,0.6116846203804016,0.4306015968322754,292.93389892578125,297.1499938964844,293.1499938964844,0.9450593590736388,-14116.140625,304.140869140625,0.9712927341461182,0.8068612217903137,0.7653441429138184,293.1008605957031,297.1499938964844,293.1499938964844,0.1046998053789138,-12038.9375,304.1517028808594,0.5339276790618896,0.1371299773454666,0.652260422706604,288.8812561035156,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.0996398925781,288.8828125,1.0,0.5877360105514526,0.4485540390014648,0.4485540390014648,1.0,1.0,-3.1890664100646973,1.0747625827789309,2.1143038272857666,0.3590530455112457,0.0,0.0,1.0,259.8469543457031,265.0,54.51835632324219,-31307.150390625,3260.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9497985839844,307.76788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.412109375,32040.0,0.0,0.0,0.7406156063079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789210081100464,1.789236545562744,-2.6437986889504828e-05,0.0,0.0007516306941397,0.0,0.0,636.857421875,0.0,0.0,0.0,0.9917495250701904,4.0,0.0,1.0
632760,293.11163330078125,297.1499938964844,293.1499938964844,0.4699950516223907,-7830.46875,304.1677551269531,0.8071284890174866,0.4657060503959656,0.4249050319194793,293.0501403808594,297.1499938964844,293.1499938964844,0.3818331062793731,-7026.5966796875,304.1542663574219,0.7645697593688965,0.3960919082164764,0.3816222548484802,292.9375,297.1499938964844,293.1499938964844,0.6611979007720947,-7936.9873046875,304.14013671875,0.8796257376670837,0.6128093600273132,0.4314668178558349,292.94293212890625,297.1499938964844,293.1499938964844,0.9439879655838012,-14101.3193359375,304.1444702148437,0.9703447222709656,0.8078253865242004,0.7663514018058777,293.1050720214844,297.1499938964844,293.1499938964844,0.1042847335338592,-11997.7685546875,304.1521301269531,0.5327965021133423,0.1369265764951706,0.651703953742981,288.9205017089844,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1031494140625,288.9229431152344,1.0,0.5885552763938904,0.4488017857074737,0.4488017857074737,1.0,1.0,-3.1893534660339355,1.075467228889465,2.1138861179351807,0.3596935570240021,0.0,0.0,1.0,261.5433044433594,268.0,78.76567840576172,-31472.072265625,3270.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9914855957031,307.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,31758.951171875,32040.0,0.0,0.0,0.742555558681488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812576174736023,1.8126033544540403,-2.7133026378578503e-05,0.0,0.0007535994518548,0.0,0.0,662.1359252929688,0.0,0.0,0.0,0.9898921847343444,4.0,0.0,1.0
632820,293.1293334960937,297.1499938964844,293.1499938964844,0.4653553962707519,-7769.47509765625,304.1695556640625,0.803358793258667,0.4630878269672394,0.4227720499038696,293.0663757324219,297.1499938964844,293.1499938964844,0.3799066245555877,-6997.783203125,304.1560363769531,0.7620341777801514,0.395325094461441,0.381119430065155,292.9540710449219,297.1499938964844,293.1499938964844,0.6619763374328613,-7943.3037109375,304.14208984375,0.8780951499938965,0.6148309707641602,0.4330128729343414,292.9602966308594,297.1499938964844,293.1499938964844,0.9435967206954956,-14095.67578125,304.1469116210937,0.9683313965797424,0.8095507025718689,0.7681529521942139,293.1129150390625,297.1499938964844,293.1499938964844,0.1036782413721084,-11938.8095703125,304.1524353027344,0.5304728150367737,0.1364715546369552,0.650377094745636,288.96490478515625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9665832519531,1.0,0.5900487899780273,0.4493405818939209,0.4493405818939209,1.0,1.0,-3.188615798950196,1.0764777660369873,2.112138032913208,0.3608664274215698,0.0,0.0,1.0,264.935302734375,271.0,64.8535385131836,-31580.91015625,3287.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754089355469,307.92547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.79296875,32040.0,0.0,0.0,0.7461860179901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81881046295166,1.8188377618789675,-2.731999302341137e-05,0.0,0.0007572839385829,0.0,0.0,668.99169921875,0.0,0.0,0.0,0.9929760098457336,4.0,0.0,1.0
632880,293.1293334960937,297.1499938964844,293.1499938964844,0.4653553962707519,-7769.47509765625,304.1695556640625,0.803358793258667,0.4630878269672394,0.4227720499038696,293.0663757324219,297.1499938964844,293.1499938964844,0.3799066245555877,-6997.783203125,304.1560363769531,0.7620341777801514,0.395325094461441,0.381119430065155,292.9540710449219,297.1499938964844,293.1499938964844,0.6619763374328613,-7943.3037109375,304.14208984375,0.8780951499938965,0.6148309707641602,0.4330128729343414,292.9602966308594,297.1499938964844,293.1499938964844,0.9435967206954956,-14095.67578125,304.1469116210937,0.9683313965797424,0.8095507025718689,0.7681529521942139,293.1129150390625,297.1499938964844,293.1499938964844,0.1036782413721084,-11938.8095703125,304.1524353027344,0.5304728150367737,0.1364715546369552,0.650377094745636,288.96490478515625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9665832519531,1.0,0.5900487899780273,0.4493405818939209,0.4493405818939209,1.0,1.0,-3.188615798950196,1.0764777660369873,2.112138032913208,0.3608664274215698,0.0,0.0,1.0,264.935302734375,271.0,64.8535385131836,-31580.91015625,3287.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754089355469,307.92547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.79296875,32040.0,0.0,0.0,0.7461860179901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81881046295166,1.8188377618789675,-2.731999302341137e-05,0.0,0.0007572839385829,0.0,0.0,668.99169921875,0.0,0.0,0.0,0.9929760098457336,4.0,0.0,1.0
