time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632940,293.1466979980469,297.1499938964844,293.1499938964844,0.4605324566364288,-7706.115234375,304.17108154296875,0.799390435218811,0.4600921273231506,0.4203303158283233,293.0825500488281,297.1499938964844,293.1499938964844,0.3777363002300262,-6965.5693359375,304.1576538085937,0.7593070268630981,0.3941678702831268,0.3802737593650818,292.9697265625,297.1499938964844,293.1499938964844,0.6627026200294495,-7949.40185546875,304.1435241699219,0.876462996006012,0.6166179180145264,0.4343899488449096,292.9765930175781,297.1499938964844,293.1499938964844,0.9432406425476074,-14091.0986328125,304.1485290527344,0.9662142395973206,0.8110520243644714,0.7697442173957825,293.1200866699219,297.1499938964844,293.1499938964844,0.1030713766813278,-11880.2431640625,304.1526184082031,0.5280978083610535,0.1359601020812988,0.6487979888916016,289.0027160644531,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.11700439453125,289.0043334960937,1.0,0.5913622379302979,0.4499403238296509,0.4499403238296509,1.0,1.0,-3.186335325241089,1.077041506767273,2.1092936992645264,0.3619394898414612,0.0,0.0,1.0,268.3060302734375,274.0,56.32020950317383,-31668.79296875,3300.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.173095703125,308.0148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,32026.05859375,33120.0,0.0,0.0,0.7493144273757935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201825618743896,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604588754475,0.0,0.0,670.5068969726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1466979980469,297.1499938964844,293.1499938964844,0.4605324566364288,-7706.115234375,304.17108154296875,0.799390435218811,0.4600921273231506,0.4203303158283233,293.0825500488281,297.1499938964844,293.1499938964844,0.3777363002300262,-6965.5693359375,304.1576538085937,0.7593070268630981,0.3941678702831268,0.3802737593650818,292.9697265625,297.1499938964844,293.1499938964844,0.6627026200294495,-7949.40185546875,304.1435241699219,0.876462996006012,0.6166179180145264,0.4343899488449096,292.9765930175781,297.1499938964844,293.1499938964844,0.9432406425476074,-14091.0986328125,304.1485290527344,0.9662142395973206,0.8110520243644714,0.7697442173957825,293.1200866699219,297.1499938964844,293.1499938964844,0.1030713766813278,-11880.2431640625,304.1526184082031,0.5280978083610535,0.1359601020812988,0.6487979888916016,289.0027160644531,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.11700439453125,289.0043334960937,1.0,0.5913622379302979,0.4499403238296509,0.4499403238296509,1.0,1.0,-3.186335325241089,1.077041506767273,2.1092936992645264,0.3619394898414612,0.0,0.0,1.0,268.3060302734375,274.0,56.32020950317383,-31668.79296875,3300.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.173095703125,308.0148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,32026.05859375,33120.0,0.0,0.0,0.7493144273757935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201825618743896,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604588754475,0.0,0.0,670.5068969726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1638488769531,297.1499938964844,293.1499938964844,0.4548104107379913,-7630.3544921875,304.17352294921875,0.7951720952987671,0.4566963315010071,0.4175165593624115,293.0989074707031,297.1499938964844,293.1499938964844,0.3747060298919678,-6920.4423828125,304.1600952148437,0.756322979927063,0.3925629556179046,0.3790079951286316,292.984619140625,297.1499938964844,293.1499938964844,0.6624950170516968,-7946.3955078125,304.1459350585937,0.8747115731239319,0.6181644201278687,0.4356049001216888,292.9921264648437,297.1499938964844,293.1499938964844,0.9416875243186952,-14071.8525390625,304.1514892578125,0.963955819606781,0.8122953772544861,0.7711061239242554,293.1266174316406,297.1499938964844,293.1499938964844,0.1023266166448593,-11807.9326171875,304.1529846191406,0.5256627798080444,0.1353931128978729,0.6469842791557312,289.0528869628906,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.0545654296875,1.0,0.5924919247627258,0.4506098330020904,0.4506098330020904,1.0,1.0,-3.182349681854248,1.0771147012710571,2.1052348613739014,0.3629051148891449,0.0,0.0,1.0,271.6835632324219,277.0,61.79701232910156,-31793.431640625,3310.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2630615234375,308.1149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7421875,33120.0,0.0,0.0,0.7521449327468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318440914154053,1.831871747970581,-2.771294748526998e-05,0.0,0.0007633315399289,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1638488769531,297.1499938964844,293.1499938964844,0.4548104107379913,-7630.3544921875,304.17352294921875,0.7951720952987671,0.4566963315010071,0.4175165593624115,293.0989074707031,297.1499938964844,293.1499938964844,0.3747060298919678,-6920.4423828125,304.1600952148437,0.756322979927063,0.3925629556179046,0.3790079951286316,292.984619140625,297.1499938964844,293.1499938964844,0.6624950170516968,-7946.3955078125,304.1459350585937,0.8747115731239319,0.6181644201278687,0.4356049001216888,292.9921264648437,297.1499938964844,293.1499938964844,0.9416875243186952,-14071.8525390625,304.1514892578125,0.963955819606781,0.8122953772544861,0.7711061239242554,293.1266174316406,297.1499938964844,293.1499938964844,0.1023266166448593,-11807.9326171875,304.1529846191406,0.5256627798080444,0.1353931128978729,0.6469842791557312,289.0528869628906,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.0545654296875,1.0,0.5924919247627258,0.4506098330020904,0.4506098330020904,1.0,1.0,-3.182349681854248,1.0771147012710571,2.1052348613739014,0.3629051148891449,0.0,0.0,1.0,271.6835632324219,277.0,61.79701232910156,-31793.431640625,3310.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2630615234375,308.1149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7421875,33120.0,0.0,0.0,0.7521449327468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318440914154053,1.831871747970581,-2.771294748526998e-05,0.0,0.0007633315399289,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1800842285156,297.1499938964844,293.1499938964844,0.4491338729858398,-7555.45361328125,304.1751403808594,0.7908223271369934,0.4530517160892486,0.4144549071788788,293.114990234375,297.1499938964844,293.1499938964844,0.3715407848358154,-6873.65625,304.1620178222656,0.7531595230102539,0.3905941247940063,0.3773831725120544,292.9986877441406,297.1499938964844,293.1499938964844,0.6624854207038879,-7945.74755859375,304.1473083496094,0.8728891611099243,0.6195027828216553,0.4366706311702728,293.0067749023437,297.1499938964844,293.1499938964844,0.940458357334137,-14057.4287109375,304.1530456542969,0.9616008400917052,0.8133184909820557,0.7722532749176025,293.132568359375,297.1499938964844,293.1499938964844,0.1016219332814216,-11740.09375,304.1531677246094,0.5231997966766357,0.1347764730453491,0.6449440121650696,289.0921630859375,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.13140869140625,289.0939025878906,1.0,0.5934510827064514,0.4513476490974426,0.4513476490974426,1.0,1.0,-3.176923990249634,1.0767924785614014,2.1001315116882324,0.3637943863868713,0.0,0.0,1.0,275.0289001464844,280.0,57.20967864990234,-31859.783203125,3316.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3643493652344,308.20758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544777393341064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007656989619135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1800842285156,297.1499938964844,293.1499938964844,0.4491338729858398,-7555.45361328125,304.1751403808594,0.7908223271369934,0.4530517160892486,0.4144549071788788,293.114990234375,297.1499938964844,293.1499938964844,0.3715407848358154,-6873.65625,304.1620178222656,0.7531595230102539,0.3905941247940063,0.3773831725120544,292.9986877441406,297.1499938964844,293.1499938964844,0.6624854207038879,-7945.74755859375,304.1473083496094,0.8728891611099243,0.6195027828216553,0.4366706311702728,293.0067749023437,297.1499938964844,293.1499938964844,0.940458357334137,-14057.4287109375,304.1530456542969,0.9616008400917052,0.8133184909820557,0.7722532749176025,293.132568359375,297.1499938964844,293.1499938964844,0.1016219332814216,-11740.09375,304.1531677246094,0.5231997966766357,0.1347764730453491,0.6449440121650696,289.0921630859375,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.13140869140625,289.0939025878906,1.0,0.5934510827064514,0.4513476490974426,0.4513476490974426,1.0,1.0,-3.176923990249634,1.0767924785614014,2.1001315116882324,0.3637943863868713,0.0,0.0,1.0,275.0289001464844,280.0,57.20967864990234,-31859.783203125,3316.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3643493652344,308.20758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544777393341064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007656989619135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1878356933594,297.1499938964844,293.1499938964844,0.4461760818958282,-7516.35498046875,304.1759338378906,0.7886132597923279,0.4511454701423645,0.4128480851650238,293.1228942871094,297.1499938964844,293.1499938964844,0.3697890043258667,-6847.7666015625,304.1629943847656,0.7515220642089844,0.3894807696342468,0.3764477968215942,293.0054016113281,297.1499938964844,293.1499938964844,0.6623357534408569,-7944.05322265625,304.1480712890625,0.8719561100006104,0.6200931668281555,0.4371494054794311,293.0138244628906,297.1499938964844,293.1499938964844,0.9396708011627196,-14048.16796875,304.1539001464844,0.9603913426399232,0.8137453198432922,0.7727490663528442,293.1353454589844,297.1499938964844,293.1499938964844,0.101250484585762,-11704.318359375,304.1532592773437,0.5219639539718628,0.1344519853591919,0.643848717212677,289.1125183105469,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1351013183594,289.11431884765625,1.0,0.593871533870697,0.4517420828342438,0.4517420828342438,1.0,1.0,-3.173722743988037,1.0765012502670288,2.097221612930298,0.3642183840274811,0.0,0.0,1.0,276.6875,280.0,57.10648727416992,-31892.2890625,3318.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4172668457031,308.2562561035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7554611563682556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007666970486752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1953430175781,297.1499938964844,293.1499938964844,0.4431498050689697,-7476.30078125,304.1767272949219,0.7863852977752686,0.4491888880729675,0.4111961126327514,293.1307067871094,297.1499938964844,293.1499938964844,0.3679381310939789,-6820.41064453125,304.1640014648437,0.749853253364563,0.3882898390293121,0.3754394054412842,293.011962890625,297.1499938964844,293.1499938964844,0.6620982885360718,-7941.53515625,304.1488342285156,0.8710101246833801,0.6206357479095459,0.4375951886177063,293.02069091796875,297.1499938964844,293.1499938964844,0.9387771487236024,-14037.66015625,304.1548156738281,0.9591612219810486,0.8141201138496399,0.7731965780258179,293.1379699707031,297.1499938964844,293.1499938964844,0.1008689105510711,-11667.5517578125,304.1533508300781,0.5207282900810242,0.1341187208890915,0.6427133679389954,289.13330078125,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.13885498046875,289.1351013183594,1.0,0.5942578315734863,0.4521533250808716,0.4521533250808716,1.0,1.0,-3.170233726501465,1.0761362314224243,2.09409761428833,0.3646333217620849,0.0,0.0,1.0,278.339111328125,283.0,57.55113983154297,-31923.494140625,3319.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4705810546875,308.3055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.756339430809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007675883825868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.209716796875,297.1499938964844,293.1499938964844,0.4368964731693268,-7393.37451171875,304.17822265625,0.7818710803985596,0.4451219141483307,0.4077533781528473,293.1460266113281,297.1499938964844,293.1499938964844,0.3639355897903442,-6761.2412109375,304.1659851074219,0.7464156150817871,0.3856663107872009,0.3731944262981415,293.0245666503906,297.1499938964844,293.1499938964844,0.6613609194755554,-7934.05810546875,304.15045166015625,0.8690760731697083,0.6215740442276001,0.4383845925331116,293.033935546875,297.1499938964844,293.1499938964844,0.9366709589958192,-14012.94921875,304.15673828125,0.9566339254379272,0.8147084712982178,0.7739408016204834,293.14288330078125,297.1499938964844,293.1499938964844,0.1000786647200584,-11591.359375,304.153564453125,0.518259584903717,0.1334279328584671,0.6403310298919678,289.1759033203125,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464233398437,289.1777648925781,1.0,0.5949277281761169,0.4530277550220489,0.4530277550220489,1.0,1.0,-3.162376165390014,1.0751808881759644,2.08719539642334,0.3654356002807617,0.0,0.0,1.0,281.6236267089844,286.0,58.97566986083984,-31980.01171875,3320.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5765686035156,308.40411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7577828168869019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690532365813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.209716796875,297.1499938964844,293.1499938964844,0.4368964731693268,-7393.37451171875,304.17822265625,0.7818710803985596,0.4451219141483307,0.4077533781528473,293.1460266113281,297.1499938964844,293.1499938964844,0.3639355897903442,-6761.2412109375,304.1659851074219,0.7464156150817871,0.3856663107872009,0.3731944262981415,293.0245666503906,297.1499938964844,293.1499938964844,0.6613609194755554,-7934.05810546875,304.15045166015625,0.8690760731697083,0.6215740442276001,0.4383845925331116,293.033935546875,297.1499938964844,293.1499938964844,0.9366709589958192,-14012.94921875,304.15673828125,0.9566339254379272,0.8147084712982178,0.7739408016204834,293.14288330078125,297.1499938964844,293.1499938964844,0.1000786647200584,-11591.359375,304.153564453125,0.518259584903717,0.1334279328584671,0.6403310298919678,289.1759033203125,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464233398437,289.1777648925781,1.0,0.5949277281761169,0.4530277550220489,0.4530277550220489,1.0,1.0,-3.162376165390014,1.0751808881759644,2.08719539642334,0.3654356002807617,0.0,0.0,1.0,281.6236267089844,286.0,58.97566986083984,-31980.01171875,3320.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5765686035156,308.40411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7577828168869019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690532365813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.22320556640625,297.1499938964844,293.1499938964844,0.4304158687591553,-7307.21728515625,304.1795959472656,0.7772947549819946,0.4408702850341797,0.4041402041912079,293.16094970703125,297.1499938964844,293.1499938964844,0.3595635592937469,-6696.57958984375,304.1679382324219,0.7428539991378784,0.3827380239963531,0.3706564307212829,293.0365295410156,297.1499938964844,293.1499938964844,0.6603050231933594,-7923.65234375,304.1520690917969,0.8670914173126221,0.6223230361938477,0.4390422403812408,293.0465393066406,297.1499938964844,293.1499938964844,0.934177577495575,-13983.8193359375,304.1586303710937,0.9540210962295532,0.8150885701179504,0.7744896411895752,293.1473083496094,297.1499938964844,293.1499938964844,0.099260538816452,-11512.4169921875,304.1537475585937,0.5158030986785889,0.1327087581157684,0.6378209590911865,289.2193603515625,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.22125244140625,1.0,0.5954691767692566,0.4539721608161926,0.4539721608161926,1.0,1.0,-3.153414249420166,1.073948860168457,2.079465389251709,0.3662093579769134,0.0,0.0,1.0,284.8840026855469,289.0,60.16902160644531,-32026.748046875,3318.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67926025390625,308.50067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588363885879517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701225113123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.22320556640625,297.1499938964844,293.1499938964844,0.4304158687591553,-7307.21728515625,304.1795959472656,0.7772947549819946,0.4408702850341797,0.4041402041912079,293.16094970703125,297.1499938964844,293.1499938964844,0.3595635592937469,-6696.57958984375,304.1679382324219,0.7428539991378784,0.3827380239963531,0.3706564307212829,293.0365295410156,297.1499938964844,293.1499938964844,0.6603050231933594,-7923.65234375,304.1520690917969,0.8670914173126221,0.6223230361938477,0.4390422403812408,293.0465393066406,297.1499938964844,293.1499938964844,0.934177577495575,-13983.8193359375,304.1586303710937,0.9540210962295532,0.8150885701179504,0.7744896411895752,293.1473083496094,297.1499938964844,293.1499938964844,0.099260538816452,-11512.4169921875,304.1537475585937,0.5158030986785889,0.1327087581157684,0.6378209590911865,289.2193603515625,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.22125244140625,1.0,0.5954691767692566,0.4539721608161926,0.4539721608161926,1.0,1.0,-3.153414249420166,1.073948860168457,2.079465389251709,0.3662093579769134,0.0,0.0,1.0,284.8840026855469,289.0,60.16902160644531,-32026.748046875,3318.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67926025390625,308.50067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588363885879517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701225113123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23651123046875,297.1499938964844,293.1499938964844,0.4236542284488678,-7216.98876953125,304.1810302734375,0.7725479006767273,0.43631711602211,0.4003095328807831,293.176025390625,297.1499938964844,293.1499938964844,0.3547856509685516,-6625.7861328125,304.169921875,0.7390713691711426,0.3794048726558685,0.3677898943424225,293.0486145019531,297.1499938964844,293.1499938964844,0.6588454246520996,-7909.4208984375,304.15380859375,0.8649325966835022,0.6227471828460693,0.4395188093185425,293.0592956542969,297.1499938964844,293.1499938964844,0.931209921836853,-13949.0732421875,304.16070556640625,0.9511812329292296,0.8151257038116455,0.7747776508331299,293.15216064453125,297.1499938964844,293.1499938964844,0.0983353555202484,-11423.2353515625,304.154052734375,0.5131689310073853,0.1317959427833557,0.6347681879997253,289.263916015625,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.2658996582031,1.0,0.5958516597747803,0.4550493359565735,0.4550493359565735,1.0,1.0,-3.1426146030426025,1.0722869634628296,2.0703275203704834,0.3669937252998352,0.0,0.0,1.0,288.2352905273437,292.0,61.92405319213867,-32058.0546875,3312.494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7776794433594,308.5950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595363855361938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708328776061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23651123046875,297.1499938964844,293.1499938964844,0.4236542284488678,-7216.98876953125,304.1810302734375,0.7725479006767273,0.43631711602211,0.4003095328807831,293.176025390625,297.1499938964844,293.1499938964844,0.3547856509685516,-6625.7861328125,304.169921875,0.7390713691711426,0.3794048726558685,0.3677898943424225,293.0486145019531,297.1499938964844,293.1499938964844,0.6588454246520996,-7909.4208984375,304.15380859375,0.8649325966835022,0.6227471828460693,0.4395188093185425,293.0592956542969,297.1499938964844,293.1499938964844,0.931209921836853,-13949.0732421875,304.16070556640625,0.9511812329292296,0.8151257038116455,0.7747776508331299,293.15216064453125,297.1499938964844,293.1499938964844,0.0983353555202484,-11423.2353515625,304.154052734375,0.5131689310073853,0.1317959427833557,0.6347681879997253,289.263916015625,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.2658996582031,1.0,0.5958516597747803,0.4550493359565735,0.4550493359565735,1.0,1.0,-3.1426146030426025,1.0722869634628296,2.0703275203704834,0.3669937252998352,0.0,0.0,1.0,288.2352905273437,292.0,61.92405319213867,-32058.0546875,3312.494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7776794433594,308.5950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595363855361938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708328776061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.24969482421875,297.1499938964844,293.1499938964844,0.4164591431617737,-7120.49853515625,304.18267822265625,0.767544150352478,0.4314538240432739,0.3961877226829529,293.1913146972656,297.1499938964844,293.1499938964844,0.3494555354118347,-6546.56005859375,304.17218017578125,0.7349699139595032,0.3756472170352936,0.3645105063915252,293.0608825683594,297.1499938964844,293.1499938964844,0.6567641496658325,-7889.2021484375,304.156005859375,0.8625050187110901,0.6228255033493042,0.4397470653057098,293.0722351074219,297.1499938964844,293.1499938964844,0.9275064468383788,-13905.41796875,304.1632995605469,0.94800066947937,0.8147966265678406,0.7747122049331665,293.1576232910156,297.1499938964844,293.1499938964844,0.0971724539995193,-11311.396484375,304.1546325683594,0.51014244556427,0.1306343078613281,0.6305594444274902,289.3116455078125,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.31378173828125,1.0,0.5959844589233398,0.4563156068325043,0.4563156068325043,1.0,1.0,-3.128854751586914,1.069893479347229,2.0589611530303955,0.3677064776420593,0.0,0.0,1.0,291.724609375,295.0,65.64109802246094,-32069.373046875,3301.134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739013671875,308.6897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.759867250919342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007711686193943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.24969482421875,297.1499938964844,293.1499938964844,0.4164591431617737,-7120.49853515625,304.18267822265625,0.767544150352478,0.4314538240432739,0.3961877226829529,293.1913146972656,297.1499938964844,293.1499938964844,0.3494555354118347,-6546.56005859375,304.17218017578125,0.7349699139595032,0.3756472170352936,0.3645105063915252,293.0608825683594,297.1499938964844,293.1499938964844,0.6567641496658325,-7889.2021484375,304.156005859375,0.8625050187110901,0.6228255033493042,0.4397470653057098,293.0722351074219,297.1499938964844,293.1499938964844,0.9275064468383788,-13905.41796875,304.1632995605469,0.94800066947937,0.8147966265678406,0.7747122049331665,293.1576232910156,297.1499938964844,293.1499938964844,0.0971724539995193,-11311.396484375,304.1546325683594,0.51014244556427,0.1306343078613281,0.6305594444274902,289.3116455078125,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.31378173828125,1.0,0.5959844589233398,0.4563156068325043,0.4563156068325043,1.0,1.0,-3.128854751586914,1.069893479347229,2.0589611530303955,0.3677064776420593,0.0,0.0,1.0,291.724609375,295.0,65.64109802246094,-32069.373046875,3301.134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739013671875,308.6897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.759867250919342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007711686193943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2560729980469,297.1499938964844,293.1499938964844,0.4127379655838012,-7070.4443359375,304.1835021972656,0.7650113105773926,0.4289375245571136,0.394046425819397,293.1988220214844,297.1499938964844,293.1499938964844,0.3466234505176544,-6504.38427734375,304.1732788085937,0.7328550815582275,0.3736449778079986,0.3627480864524841,293.0669250488281,297.1499938964844,293.1499938964844,0.6555259227752686,-7877.2314453125,304.1571655273437,0.8612536191940308,0.6227672100067139,0.4397897124290466,293.07861328125,297.1499938964844,293.1499938964844,0.9254140257835388,-13880.763671875,304.1647033691406,0.9463529586791992,0.8145276308059692,0.7745766043663025,293.1603698730469,297.1499938964844,293.1499938964844,0.0965289175510406,-11249.53515625,304.15496826171875,0.5085610151290894,0.1299954205751419,0.6281601190567017,289.336669921875,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1771850585937,289.3388671875,1.0,0.5959640145301819,0.4570131003856659,0.4570131003856659,1.0,1.0,-3.1211657524108887,1.0685181617736816,2.052647590637207,0.368062674999237,0.0,0.0,1.0,293.46148681640625,295.0,67.62284851074219,-32069.65625,3293.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,308.73736572265625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7614939212799072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728195050731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2622985839844,297.1499938964844,293.1499938964844,0.4089044034481048,-7018.72900390625,304.18438720703125,0.7624734044075012,0.4263719916343689,0.3918591439723968,293.20623779296875,297.1499938964844,293.1499938964844,0.3436593115329742,-6460.146484375,304.1744384765625,0.7307091951370239,0.3715702891349792,0.3609147369861603,293.0728759765625,297.1499938964844,293.1499938964844,0.6541042327880859,-7863.490234375,304.158447265625,0.8599923253059387,0.6226524114608765,0.4397918283939361,293.0848999023437,297.1499938964844,293.1499938964844,0.9230872988700868,-13853.26953125,304.166259765625,0.9446840882301332,0.8141968250274658,0.774381697177887,293.1630859375,297.1499938964844,293.1499938964844,0.095845378935337,-11183.7431640625,304.1553039550781,0.5069589614868164,0.1293287128210067,0.6256207823753357,289.3636779785156,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.1820983886719,289.3661804199219,1.0,0.5958923101425171,0.4577507376670837,0.4577507376670837,1.0,1.0,-3.1130480766296387,1.0670576095581057,2.045990467071533,0.3684290051460266,0.0,0.0,1.0,295.1817321777344,298.0,71.95964813232422,-32078.427734375,3285.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808044433594,308.7954406738281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616191506385803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729466306045,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.27423095703125,297.1499938964844,293.1499938964844,0.4009792804718017,-6911.4580078125,304.1861267089844,0.7573958039283752,0.4211014211177826,0.3873560428619385,293.2206726074219,297.1499938964844,293.1499938964844,0.337409496307373,-6366.642578125,304.1766967773437,0.7263221740722656,0.3672151267528534,0.3570489287376404,293.0844421386719,297.1499938964844,293.1499938964844,0.6508112549781799,-7831.79345703125,304.1611022949219,0.8574503660202026,0.6222611665725708,0.4396812915802002,293.0971984863281,297.1499938964844,293.1499938964844,0.917853593826294,-13791.517578125,304.1695556640625,0.9412948489189148,0.8133553862571716,0.7738206386566162,293.1683654785156,297.1499938964844,293.1499938964844,0.0943913757801055,-11043.6630859375,304.15594482421875,0.5037242770195007,0.1279292553663253,0.6202141642570496,289.42205810546875,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4246520996094,1.0,0.5956110954284668,0.4593417942523956,0.4593417942523956,1.0,1.0,-3.0956807136535645,1.063920974731445,2.0317599773406982,0.3691987991333008,0.0,0.0,1.0,298.5693664550781,301.0,78.80426025390625,-32084.900390625,3265.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0957336425781,308.9095153808594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615526914596558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728791679255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.27423095703125,297.1499938964844,293.1499938964844,0.4009792804718017,-6911.4580078125,304.1861267089844,0.7573958039283752,0.4211014211177826,0.3873560428619385,293.2206726074219,297.1499938964844,293.1499938964844,0.337409496307373,-6366.642578125,304.1766967773437,0.7263221740722656,0.3672151267528534,0.3570489287376404,293.0844421386719,297.1499938964844,293.1499938964844,0.6508112549781799,-7831.79345703125,304.1611022949219,0.8574503660202026,0.6222611665725708,0.4396812915802002,293.0971984863281,297.1499938964844,293.1499938964844,0.917853593826294,-13791.517578125,304.1695556640625,0.9412948489189148,0.8133553862571716,0.7738206386566162,293.1683654785156,297.1499938964844,293.1499938964844,0.0943913757801055,-11043.6630859375,304.15594482421875,0.5037242770195007,0.1279292553663253,0.6202141642570496,289.42205810546875,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4246520996094,1.0,0.5956110954284668,0.4593417942523956,0.4593417942523956,1.0,1.0,-3.0956807136535645,1.063920974731445,2.0317599773406982,0.3691987991333008,0.0,0.0,1.0,298.5693664550781,301.0,78.80426025390625,-32084.900390625,3265.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0957336425781,308.9095153808594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615526914596558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728791679255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2833251953125,297.1499938964844,293.1499938964844,0.3945004343986511,-6823.47265625,304.18731689453125,0.7533414959907532,0.4167633950710296,0.3836410641670227,293.2318420410156,297.1499938964844,293.1499938964844,0.332197904586792,-6288.482421875,304.1783142089844,0.7227068543434143,0.3635459542274475,0.3537780344486236,293.09332275390625,297.1499938964844,293.1499938964844,0.6479007601737976,-7803.95068359375,304.1630554199219,0.8554045557975769,0.6218059659004211,0.4394916296005249,293.1066589355469,297.1499938964844,293.1499938964844,0.913313329219818,-13738.2255859375,304.1719665527344,0.9385430216789246,0.812524676322937,0.7732203602790833,293.1723327636719,297.1499938964844,293.1499938964844,0.0931789800524711,-10926.8779296875,304.1564025878906,0.5011252760887146,0.1267592012882232,0.615642786026001,289.4698791503906,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.1999206542969,289.4725341796875,1.0,0.5952706933021545,0.4607205092906952,0.4607205092906952,1.0,1.0,-3.0808377265930176,1.0612374544143677,2.0196001529693604,0.3698529601097107,0.0,0.0,1.0,301.23321533203125,301.0,81.7369613647461,-32079.60546875,3247.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832275390625,308.9976806640625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7612187266349792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000772540224716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2855224609375,297.1499938964844,293.1499938964844,0.3928666710853576,-6801.2421875,304.1875915527344,0.75232994556427,0.4156640470027923,0.3826984465122223,293.2345886230469,297.1499938964844,293.1499938964844,0.3308706283569336,-6268.54638671875,304.1786804199219,0.721785843372345,0.3626049757003784,0.3529375195503235,293.09552001953125,297.1499938964844,293.1499938964844,0.6471412777900696,-7796.705078125,304.1635131835937,0.8548919558525085,0.6216740608215332,0.4394314587116241,293.1090087890625,297.1499938964844,293.1499938964844,0.9121377468109132,-13724.4619140625,304.17254638671875,0.9378503561019896,0.8122970461845398,0.7730513215065002,293.1733093261719,297.1499938964844,293.1499938964844,0.0928708687424659,-10897.2041015625,304.156494140625,0.500475287437439,0.1264609098434448,0.614472508430481,289.48193359375,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.2018737792969,289.4845886230469,1.0,0.5951718688011169,0.4610791802406311,0.4610791802406311,1.0,1.0,-3.077011823654175,1.0605462789535522,2.016465663909912,0.3700220584869385,0.0,0.0,1.0,301.8938903808594,304.0,82.26410675048828,-32076.919921875,3243.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2044982910156,309.0193176269531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7658991813659668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007772902608849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2961730957031,297.1499938964844,293.1499938964844,0.3842474818229675,-6683.28076171875,304.1894226074219,0.7472811937332153,0.4100735783576965,0.3779017627239227,293.2479248046875,297.1499938964844,293.1499938964844,0.3237792551517486,-6161.47314453125,304.1809387207031,0.7170469760894775,0.3577557206153869,0.3485982418060303,293.10614013671875,297.1499938964844,293.1499938964844,0.6425554156303406,-7752.66015625,304.16668701171875,0.852317214012146,0.6208979487419128,0.4390518367290497,293.1203918457031,297.1499938964844,293.1499938964844,0.9052118062973022,-13642.572265625,304.1766052246094,0.9343549013137816,0.8110265731811523,0.7720869779586792,293.17791748046875,297.1499938964844,293.1499938964844,0.0912159979343414,-10737.162109375,304.1571044921875,0.497220367193222,0.1249375641345977,0.6084705591201782,289.554931640625,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.211669921875,289.5583801269531,1.0,0.5945990681648254,0.462956041097641,0.462956041097641,1.0,1.0,-3.0571985244750977,1.0569636821746826,2.000234842300415,0.3708945512771606,0.0,0.0,1.0,305.17138671875,307.0,98.31841278076172,-32121.541015625,3217.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3771057128906,309.1861572265625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7661667466163635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007775618578307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2961730957031,297.1499938964844,293.1499938964844,0.3842474818229675,-6683.28076171875,304.1894226074219,0.7472811937332153,0.4100735783576965,0.3779017627239227,293.2479248046875,297.1499938964844,293.1499938964844,0.3237792551517486,-6161.47314453125,304.1809387207031,0.7170469760894775,0.3577557206153869,0.3485982418060303,293.10614013671875,297.1499938964844,293.1499938964844,0.6425554156303406,-7752.66015625,304.16668701171875,0.852317214012146,0.6208979487419128,0.4390518367290497,293.1203918457031,297.1499938964844,293.1499938964844,0.9052118062973022,-13642.572265625,304.1766052246094,0.9343549013137816,0.8110265731811523,0.7720869779586792,293.17791748046875,297.1499938964844,293.1499938964844,0.0912159979343414,-10737.162109375,304.1571044921875,0.497220367193222,0.1249375641345977,0.6084705591201782,289.554931640625,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.211669921875,289.5583801269531,1.0,0.5945990681648254,0.462956041097641,0.462956041097641,1.0,1.0,-3.0571985244750977,1.0569636821746826,2.000234842300415,0.3708945512771606,0.0,0.0,1.0,305.17138671875,307.0,98.31841278076172,-32121.541015625,3217.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3771057128906,309.1861572265625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7661667466163635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007775618578307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.30615234375,297.1499938964844,293.1499938964844,0.3754076361656189,-6561.7373046875,304.1910095214844,0.7422451972961426,0.4043431282043457,0.3729749321937561,293.2607421875,297.1499938964844,293.1499938964844,0.3163813352584839,-6049.31298828125,304.1829528808594,0.7120168805122375,0.3526760339736938,0.3440384268760681,293.1163635253906,297.1499938964844,293.1499938964844,0.6374543905258179,-7703.88671875,304.1695861816406,0.8497178554534912,0.6199352145195007,0.4385404884815216,293.1313781738281,297.1499938964844,293.1499938964844,0.8975938558578491,-13552.90625,304.180419921875,0.9308025240898132,0.8095437288284302,0.7709201574325562,293.1821594238281,297.1499938964844,293.1499938964844,0.089497834444046,-10570.990234375,304.1575927734375,0.4939500689506531,0.1233663558959961,0.6022468209266663,289.6326599121094,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6361389160156,1.0,0.593906044960022,0.4649677574634552,0.4649677574634552,1.0,1.0,-3.036295890808105,1.0531691312789917,1.983126759529113,0.3717992305755615,0.0,0.0,1.0,308.4166259765625,295.0,105.344482421875,-32142.775390625,3190.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5341796875,309.3404235839844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7659243941307068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007773158722557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.30615234375,297.1499938964844,293.1499938964844,0.3754076361656189,-6561.7373046875,304.1910095214844,0.7422451972961426,0.4043431282043457,0.3729749321937561,293.2607421875,297.1499938964844,293.1499938964844,0.3163813352584839,-6049.31298828125,304.1829528808594,0.7120168805122375,0.3526760339736938,0.3440384268760681,293.1163635253906,297.1499938964844,293.1499938964844,0.6374543905258179,-7703.88671875,304.1695861816406,0.8497178554534912,0.6199352145195007,0.4385404884815216,293.1313781738281,297.1499938964844,293.1499938964844,0.8975938558578491,-13552.90625,304.180419921875,0.9308025240898132,0.8095437288284302,0.7709201574325562,293.1821594238281,297.1499938964844,293.1499938964844,0.089497834444046,-10570.990234375,304.1575927734375,0.4939500689506531,0.1233663558959961,0.6022468209266663,289.6326599121094,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6361389160156,1.0,0.593906044960022,0.4649677574634552,0.4649677574634552,1.0,1.0,-3.036295890808105,1.0531691312789917,1.983126759529113,0.3717992305755615,0.0,0.0,1.0,308.4166259765625,295.0,105.344482421875,-32142.775390625,3190.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5341796875,309.3404235839844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7659243941307068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007773158722557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.310791015625,297.1499938964844,293.1499938964844,0.3708339631557464,-6498.54931640625,304.1918640136719,0.7410270571708679,0.4014520347118377,0.3703667819499969,293.266845703125,297.1499938964844,293.1499938964844,0.3124913275241852,-5990.0830078125,304.1840209960937,0.7107126712799072,0.3500716090202331,0.3415721356868744,293.1212158203125,297.1499938964844,293.1499938964844,0.6346542835235596,-7677.0859375,304.171142578125,0.8499654531478882,0.6194076538085938,0.4381600320339203,293.1366577148437,297.1499938964844,293.1499938964844,0.8934915661811829,-13504.5634765625,304.1823425292969,0.931087613105774,0.8087472915649414,0.770160436630249,293.18408203125,297.1499938964844,293.1499938964844,0.0885302722454071,-10477.671875,304.157958984375,0.4931803047657013,0.1225812882184982,0.5985425710678101,289.67205810546875,291.1499938964844,252.7625427246093,252.1771697998047,279.17022705078125,293.22613525390625,289.6756591796875,1.0,0.5918082594871521,0.4660416543483734,0.4660416543483734,1.0,1.0,-3.024375438690185,1.0508004426956177,1.9735748767852783,0.3721439838409424,0.0,0.0,1.0,307.0659484863281,295.0,107.73037719726562,-32139.00390625,3158.587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60760498046875,309.414306640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7704280614852905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007818865124136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.31512451171875,297.1499938964844,293.1499938964844,0.3660673499107361,-6432.3759765625,304.19293212890625,0.7404566407203674,0.3985642194747925,0.3677027523517608,293.272705078125,297.1499938964844,293.1499938964844,0.3083982765674591,-5927.47900390625,304.185302734375,0.7100453972816467,0.3474397957324981,0.3390191793441772,293.1258544921875,297.1499938964844,293.1499938964844,0.631501317024231,-7646.76220703125,304.17303466796875,0.8509964346885681,0.6188626289367676,0.4377239644527435,293.1416931152344,297.1499938964844,293.1499938964844,0.8889275789260864,-13450.419921875,304.1847839355469,0.9324137568473816,0.8079240322113037,0.7693181037902832,293.185791015625,297.1499938964844,293.1499938964844,0.0874901637434959,-10377.251953125,304.1584167480469,0.4928638041019439,0.1218137443065643,0.5946264266967773,289.7164306640625,291.1499938964844,252.8258514404297,252.23745727539065,279.1710205078125,293.2307434082031,289.7208251953125,1.0,0.5891510248184204,0.4671515226364136,0.4671515226364136,1.0,1.0,-3.0118603706359863,1.0482531785964966,1.9636070728302,0.3724124729633331,0.0,0.0,1.0,304.23046875,283.0,117.3525390625,-32162.99609375,3117.909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71453857421875,309.5181884765625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705768346786499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820375612936,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.322998046875,297.1499938964844,293.1499938964844,0.3562530279159546,-6295.4658203125,304.1949462890625,0.7404159903526306,0.3927842676639557,0.3622840344905853,293.28375244140625,297.1499938964844,293.1499938964844,0.2998756170272827,-5796.51123046875,304.1877136230469,0.7097944617271423,0.3420915305614471,0.3337385654449463,293.13458251953125,297.1499938964844,293.1499938964844,0.6245298385620117,-7579.73779296875,304.17694091796875,0.85442715883255,0.6177026033401489,0.436736524105072,293.1513366699219,297.1499938964844,293.1499938964844,0.8788938522338867,-13331.37890625,304.1898803710937,0.9368425011634828,0.8061772584915161,0.7674492597579956,293.1886291503906,297.1499938964844,293.1499938964844,0.0853177458047866,-10167.58984375,304.1592102050781,0.4930436909198761,0.1203276216983795,0.586569607257843,289.8144226074219,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.239501953125,289.81890869140625,1.0,0.5826455950737,0.4694687724113464,0.4694687724113464,1.0,1.0,-2.985881090164185,1.0429054498672483,1.942975640296936,0.3729006648063659,0.0,0.0,1.0,296.1275939941406,271.0,130.93798828125,-32190.962890625,3023.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9166259765625,309.7165832519531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7703643441200256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00078182190191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.322998046875,297.1499938964844,293.1499938964844,0.3562530279159546,-6295.4658203125,304.1949462890625,0.7404159903526306,0.3927842676639557,0.3622840344905853,293.28375244140625,297.1499938964844,293.1499938964844,0.2998756170272827,-5796.51123046875,304.1877136230469,0.7097944617271423,0.3420915305614471,0.3337385654449463,293.13458251953125,297.1499938964844,293.1499938964844,0.6245298385620117,-7579.73779296875,304.17694091796875,0.85442715883255,0.6177026033401489,0.436736524105072,293.1513366699219,297.1499938964844,293.1499938964844,0.8788938522338867,-13331.37890625,304.1898803710937,0.9368425011634828,0.8061772584915161,0.7674492597579956,293.1886291503906,297.1499938964844,293.1499938964844,0.0853177458047866,-10167.58984375,304.1592102050781,0.4930436909198761,0.1203276216983795,0.586569607257843,289.8144226074219,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.239501953125,289.81890869140625,1.0,0.5826455950737,0.4694687724113464,0.4694687724113464,1.0,1.0,-2.985881090164185,1.0429054498672483,1.942975640296936,0.3729006648063659,0.0,0.0,1.0,296.1275939941406,271.0,130.93798828125,-32190.962890625,3023.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9166259765625,309.7165832519531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7703643441200256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00078182190191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
