time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634740,293.3299255371094,297.1499938964844,293.1499938964844,0.3464637696743011,-6158.26220703125,304.1962585449219,0.7412920594215393,0.3869960010051727,0.3567899167537689,293.2939453125,297.1499938964844,293.1499938964844,0.2912612557411194,-5663.5048828125,304.1894836425781,0.7104218602180481,0.3366320133209228,0.32828089594841,293.1426696777344,297.1499938964844,293.1499938964844,0.6173021793365479,-7510.5654296875,304.17999267578125,0.8590618371963501,0.6164540648460388,0.4356343150138855,293.16033935546875,297.1499938964844,293.1499938964844,0.868490993976593,-13208.6982421875,304.1938781738281,0.9427353143692015,0.8043148517608643,0.7653964757919312,293.1908874511719,297.1499938964844,293.1499938964844,0.0831402912735939,-9958.1884765625,304.1597595214844,0.4939326643943786,0.1188928931951522,0.5784229636192322,289.912353515625,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.24786376953125,289.91680908203125,1.0,0.5751869678497314,0.4719040095806122,0.4719040095806122,1.0,1.0,-2.9591317176818848,1.0373767614364624,1.9217548370361328,0.3733742535114288,0.0,0.0,1.0,286.1883239746094,259.0,134.6822052001953,-32194.416015625,2918.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1002197265625,309.89971923828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7743655443191528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007858825847506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3299255371094,297.1499938964844,293.1499938964844,0.3464637696743011,-6158.26220703125,304.1962585449219,0.7412920594215393,0.3869960010051727,0.3567899167537689,293.2939453125,297.1499938964844,293.1499938964844,0.2912612557411194,-5663.5048828125,304.1894836425781,0.7104218602180481,0.3366320133209228,0.32828089594841,293.1426696777344,297.1499938964844,293.1499938964844,0.6173021793365479,-7510.5654296875,304.17999267578125,0.8590618371963501,0.6164540648460388,0.4356343150138855,293.16033935546875,297.1499938964844,293.1499938964844,0.868490993976593,-13208.6982421875,304.1938781738281,0.9427353143692015,0.8043148517608643,0.7653964757919312,293.1908874511719,297.1499938964844,293.1499938964844,0.0831402912735939,-9958.1884765625,304.1597595214844,0.4939326643943786,0.1188928931951522,0.5784229636192322,289.912353515625,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.24786376953125,289.91680908203125,1.0,0.5751869678497314,0.4719040095806122,0.4719040095806122,1.0,1.0,-2.9591317176818848,1.0373767614364624,1.9217548370361328,0.3733742535114288,0.0,0.0,1.0,286.1883239746094,259.0,134.6822052001953,-32194.416015625,2918.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1002197265625,309.89971923828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7743655443191528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007858825847506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3360595703125,297.1499938964844,293.1499938964844,0.3364681005477905,-6017.0859375,304.197509765625,0.7427361607551575,0.3811939358711242,0.351250946521759,293.303466796875,297.1499938964844,293.1499938964844,0.2823720872402191,-5525.21044921875,304.1911315917969,0.7115452289581299,0.331059843301773,0.3226820826530456,293.15020751953125,297.1499938964844,293.1499938964844,0.6093949675559998,-7434.66796875,304.18316650390625,0.8645081520080566,0.6151077151298523,0.4344417452812195,293.1688232421875,297.1499938964844,293.1499938964844,0.8571569323539734,-13074.6103515625,304.1981506347656,0.949463665485382,0.8023332953453064,0.7632017731666565,293.19268798828125,297.1499938964844,293.1499938964844,0.0809046924114227,-9743.48828125,304.1602478027344,0.4952801764011383,0.1174922883510589,0.5702807903289795,290.0205078125,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2558898925781,290.0256652832031,1.0,0.5671897530555725,0.4744486212730407,0.4744486212730407,1.0,1.0,-2.931885242462158,1.0317436456680298,1.900141716003418,0.3738522529602051,0.0,0.0,1.0,275.3462219238281,247.0,148.0183868408203,-32240.708984375,2810.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3363342285156,310.1298217773437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7741251587867737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007856386364437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3360595703125,297.1499938964844,293.1499938964844,0.3364681005477905,-6017.0859375,304.197509765625,0.7427361607551575,0.3811939358711242,0.351250946521759,293.303466796875,297.1499938964844,293.1499938964844,0.2823720872402191,-5525.21044921875,304.1911315917969,0.7115452289581299,0.331059843301773,0.3226820826530456,293.15020751953125,297.1499938964844,293.1499938964844,0.6093949675559998,-7434.66796875,304.18316650390625,0.8645081520080566,0.6151077151298523,0.4344417452812195,293.1688232421875,297.1499938964844,293.1499938964844,0.8571569323539734,-13074.6103515625,304.1981506347656,0.949463665485382,0.8023332953453064,0.7632017731666565,293.19268798828125,297.1499938964844,293.1499938964844,0.0809046924114227,-9743.48828125,304.1602478027344,0.4952801764011383,0.1174922883510589,0.5702807903289795,290.0205078125,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2558898925781,290.0256652832031,1.0,0.5671897530555725,0.4744486212730407,0.4744486212730407,1.0,1.0,-2.931885242462158,1.0317436456680298,1.900141716003418,0.3738522529602051,0.0,0.0,1.0,275.3462219238281,247.0,148.0183868408203,-32240.708984375,2810.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3363342285156,310.1298217773437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7741251587867737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007856386364437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3414611816406,297.1499938964844,293.1499938964844,0.3265396952629089,-5876.005859375,304.1982116699219,0.744588315486908,0.375381201505661,0.3456830978393554,293.3122863769531,297.1499938964844,293.1499938964844,0.2734476029872894,-5385.48828125,304.1922912597656,0.712975800037384,0.3253765702247619,0.3169592320919037,293.1573486328125,297.1499938964844,293.1499938964844,0.6012349128723145,-7356.4541015625,304.1856994628906,0.870580792427063,0.6136548519134521,0.4331619441509247,293.1768798828125,297.1499938964844,293.1499938964844,0.8454569578170776,-12936.55078125,304.2015686035156,0.9566696882247924,0.8002247214317322,0.7608687877655029,293.19415283203125,297.1499938964844,293.1499938964844,0.0786743089556694,-9530.2470703125,304.1605224609375,0.4969655871391296,0.116112895309925,0.562165379524231,290.13043212890625,291.1499938964844,253.3799591064453,252.76431274414065,279.1759338378906,293.263671875,290.1355285644531,1.0,0.5588528513908386,0.4770973324775696,0.4770973324775696,1.0,1.0,-2.90421724319458,1.0260133743286133,1.8782038688659668,0.3743249773979187,0.0,0.0,1.0,264.064697265625,235.0,151.27037048339844,-32257.130859375,2701.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469970703125,310.3383178710937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7732393145561218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007847396191209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3414611816406,297.1499938964844,293.1499938964844,0.3265396952629089,-5876.005859375,304.1982116699219,0.744588315486908,0.375381201505661,0.3456830978393554,293.3122863769531,297.1499938964844,293.1499938964844,0.2734476029872894,-5385.48828125,304.1922912597656,0.712975800037384,0.3253765702247619,0.3169592320919037,293.1573486328125,297.1499938964844,293.1499938964844,0.6012349128723145,-7356.4541015625,304.1856994628906,0.870580792427063,0.6136548519134521,0.4331619441509247,293.1768798828125,297.1499938964844,293.1499938964844,0.8454569578170776,-12936.55078125,304.2015686035156,0.9566696882247924,0.8002247214317322,0.7608687877655029,293.19415283203125,297.1499938964844,293.1499938964844,0.0786743089556694,-9530.2470703125,304.1605224609375,0.4969655871391296,0.116112895309925,0.562165379524231,290.13043212890625,291.1499938964844,253.3799591064453,252.76431274414065,279.1759338378906,293.263671875,290.1355285644531,1.0,0.5588528513908386,0.4770973324775696,0.4770973324775696,1.0,1.0,-2.90421724319458,1.0260133743286133,1.8782038688659668,0.3743249773979187,0.0,0.0,1.0,264.064697265625,235.0,151.27037048339844,-32257.130859375,2701.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469970703125,310.3383178710937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7732393145561218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007847396191209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3439025878906,297.1499938964844,293.1499938964844,0.3216626346111297,-5806.40673828125,304.19830322265625,0.7456502318382263,0.3724754154682159,0.3428950011730194,293.3164978027344,297.1499938964844,293.1499938964844,0.2690249681472778,-5315.931640625,304.192626953125,0.7137815356254578,0.3224967420101166,0.3140569925308227,293.1607360839844,297.1499938964844,293.1499938964844,0.5971665978431702,-7317.51904296875,304.18658447265625,0.8738317489624023,0.6128928065299988,0.432494044303894,293.1806945800781,297.1499938964844,293.1499938964844,0.8396169543266296,-12867.828125,304.2027893066406,0.9603895545005798,0.7991301417350769,0.7596593499183655,293.1947937011719,297.1499938964844,293.1499938964844,0.0775734335184097,-9425.482421875,304.1606140136719,0.4979198575019836,0.1154287531971931,0.5581182837486267,290.18408203125,291.1499938964844,253.4539489746093,252.8345489501953,279.17645263671875,293.2674560546875,290.1890869140625,1.0,0.5545901656150818,0.478458434343338,0.478458434343338,1.0,1.0,-2.890256881713867,1.0231163501739502,1.867140531539917,0.3745567202568054,0.0,0.0,1.0,258.3330383300781,235.0,150.30511474609375,-32254.955078125,2646.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6430969238281,310.4346923828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7773820161819458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889439584687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.34619140625,297.1499938964844,293.1499938964844,0.3167446553707123,-5735.884765625,304.1984558105469,0.7467988729476929,0.369571715593338,0.3401066362857818,293.3205261230469,297.1499938964844,293.1499938964844,0.2645474970340729,-5245.17333984375,304.1930236816406,0.7146412134170532,0.3195942640304565,0.3111311495304107,293.1640625,297.1499938964844,293.1499938964844,0.592930257320404,-7276.81591796875,304.1876525878906,0.877220869064331,0.6121074557304382,0.4318094849586487,293.1844482421875,297.1499938964844,293.1499938964844,0.8335508108139038,-12796.1220703125,304.2042541503906,0.9641615748405457,0.7980093359947205,0.7584249973297119,293.19537353515625,297.1499938964844,293.1499938964844,0.0764557346701622,-9319.2490234375,304.1607360839844,0.498945027589798,0.1147473379969596,0.5540785193443298,290.2406005859375,291.1499938964844,253.5287170410156,252.90548706054688,279.17694091796875,293.2711486816406,290.2463073730469,1.0,0.5502764582633972,0.4798428416252136,0.4798428416252136,1.0,1.0,-2.8762269020080566,1.0201998949050903,1.8560270071029663,0.374783992767334,0.0,0.0,1.0,252.5668487548828,223.0,155.75595092773438,-32279.419921875,2592.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76934814453125,310.55780029296875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7771673202514648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007887260289862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3502502441406,297.1499938964844,293.1499938964844,0.3069096207618713,-5594.00830078125,304.1986999511719,0.749363362789154,0.3637740910053253,0.334534078836441,293.3281555175781,297.1499938964844,293.1499938964844,0.2555356621742248,-5101.86962890625,304.1936950683594,0.7165193557739258,0.3137244880199432,0.3052130937576294,293.1704406738281,297.1499938964844,293.1499938964844,0.5841388702392578,-7192.13818359375,304.1897277832031,0.8844112157821655,0.6104559302330017,0.4303838014602661,293.191650390625,297.1499938964844,293.1499938964844,0.8209794759750366,-12647.1552734375,304.20709228515625,0.971801459789276,0.7956731915473938,0.755868136882782,293.1963806152344,297.1499938964844,293.1499938964844,0.0741986259818077,-9105.509765625,304.1609191894531,0.5012134909629822,0.1133914217352867,0.5460197329521179,290.3591613769531,291.1499938964844,253.6802520751953,253.0491638183593,279.1778869628906,293.2783508300781,290.3647766113281,1.0,0.5415079593658447,0.482680082321167,0.482680082321167,1.0,1.0,-2.8479435443878174,1.0142947435379028,1.833648920059204,0.3752147257328033,0.0,0.0,1.0,240.9685516357422,211.0,161.84938049316406,-32304.0390625,2484.295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0009460449219,310.7861633300781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7762166857719421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007877612370066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3502502441406,297.1499938964844,293.1499938964844,0.3069096207618713,-5594.00830078125,304.1986999511719,0.749363362789154,0.3637740910053253,0.334534078836441,293.3281555175781,297.1499938964844,293.1499938964844,0.2555356621742248,-5101.86962890625,304.1936950683594,0.7165193557739258,0.3137244880199432,0.3052130937576294,293.1704406738281,297.1499938964844,293.1499938964844,0.5841388702392578,-7192.13818359375,304.1897277832031,0.8844112157821655,0.6104559302330017,0.4303838014602661,293.191650390625,297.1499938964844,293.1499938964844,0.8209794759750366,-12647.1552734375,304.20709228515625,0.971801459789276,0.7956731915473938,0.755868136882782,293.1963806152344,297.1499938964844,293.1499938964844,0.0741986259818077,-9105.509765625,304.1609191894531,0.5012134909629822,0.1133914217352867,0.5460197329521179,290.3591613769531,291.1499938964844,253.6802520751953,253.0491638183593,279.1778869628906,293.2783508300781,290.3647766113281,1.0,0.5415079593658447,0.482680082321167,0.482680082321167,1.0,1.0,-2.8479435443878174,1.0142947435379028,1.833648920059204,0.3752147257328033,0.0,0.0,1.0,240.9685516357422,211.0,161.84938049316406,-32304.0390625,2484.295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0009460449219,310.7861633300781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7762166857719421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007877612370066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3536682128906,297.1499938964844,293.1499938964844,0.2973739802837372,-5455.5703125,304.1983337402344,0.7523202300071716,0.3580083549022674,0.3289823234081268,293.3351745605469,297.1499938964844,293.1499938964844,0.246702566742897,-4960.42919921875,304.19384765625,0.7186282873153687,0.3077855408191681,0.2992222011089325,293.1764831542969,297.1499938964844,293.1499938964844,0.5754554271697998,-7108.53759765625,304.19091796875,0.8921784162521362,0.6087136268615723,0.4288904368877411,293.1984558105469,297.1499938964844,293.1499938964844,0.8085449934005737,-12500.060546875,304.208740234375,0.9795015454292296,0.7932348251342773,0.7532073855400085,293.1972351074219,297.1499938964844,293.1499938964844,0.0719814002513885,-8897.2021484375,304.16094970703125,0.503795862197876,0.1120410189032554,0.5379843711853027,290.47344970703125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786193847656,293.284423828125,290.4788513183594,1.0,0.5325688123703003,0.4855839312076568,0.4855839312076568,1.0,1.0,-2.819420576095581,1.0082662105560305,1.8111543655395508,0.3755723536014557,0.0,0.0,1.0,229.320541381836,199.0,159.33729553222656,-32298.30078125,2377.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2043151855469,310.990234375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7794785499572754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007910716230981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3536682128906,297.1499938964844,293.1499938964844,0.2973739802837372,-5455.5703125,304.1983337402344,0.7523202300071716,0.3580083549022674,0.3289823234081268,293.3351745605469,297.1499938964844,293.1499938964844,0.246702566742897,-4960.42919921875,304.19384765625,0.7186282873153687,0.3077855408191681,0.2992222011089325,293.1764831542969,297.1499938964844,293.1499938964844,0.5754554271697998,-7108.53759765625,304.19091796875,0.8921784162521362,0.6087136268615723,0.4288904368877411,293.1984558105469,297.1499938964844,293.1499938964844,0.8085449934005737,-12500.060546875,304.208740234375,0.9795015454292296,0.7932348251342773,0.7532073855400085,293.1972351074219,297.1499938964844,293.1499938964844,0.0719814002513885,-8897.2021484375,304.16094970703125,0.503795862197876,0.1120410189032554,0.5379843711853027,290.47344970703125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786193847656,293.284423828125,290.4788513183594,1.0,0.5325688123703003,0.4855839312076568,0.4855839312076568,1.0,1.0,-2.819420576095581,1.0082662105560305,1.8111543655395508,0.3755723536014557,0.0,0.0,1.0,229.320541381836,199.0,159.33729553222656,-32298.30078125,2377.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2043151855469,310.990234375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7794785499572754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007910716230981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3564453125,297.1499938964844,293.1499938964844,0.2878804504871368,-5316.4912109375,304.19805908203125,0.7557204961776733,0.3522863686084747,0.3234668374061584,293.3415832519531,297.1499938964844,293.1499938964844,0.2378425449132919,-4817.21875,304.1940002441406,0.7209989428520203,0.3017940819263458,0.2931773066520691,293.18218994140625,297.1499938964844,293.1499938964844,0.5663986802101135,-7020.79736328125,304.1924133300781,0.9005559086799622,0.6068838238716125,0.4273373782634735,293.2049255371094,297.1499938964844,293.1499938964844,0.7956119775772095,-12346.01953125,304.21075439453125,0.9871794581413268,0.7906983494758606,0.7504571080207825,293.1980895996094,297.1499938964844,293.1499938964844,0.0697174742817878,-8685.76171875,304.1610717773437,0.5067046284675598,0.1106750965118408,0.5298999547958374,290.5946044921875,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2882080078125,290.60064697265625,1.0,0.5234666466712952,0.4885287880897522,0.4885287880897522,1.0,1.0,-2.7906389236450195,1.0020428895950315,1.7885961532592771,0.3757915496826172,0.0,0.0,1.0,217.65948486328125,187.0,167.84739685058594,-32328.458984375,2271.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4530944824219,311.235107421875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7785082459449768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007900869240984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3564453125,297.1499938964844,293.1499938964844,0.2878804504871368,-5316.4912109375,304.19805908203125,0.7557204961776733,0.3522863686084747,0.3234668374061584,293.3415832519531,297.1499938964844,293.1499938964844,0.2378425449132919,-4817.21875,304.1940002441406,0.7209989428520203,0.3017940819263458,0.2931773066520691,293.18218994140625,297.1499938964844,293.1499938964844,0.5663986802101135,-7020.79736328125,304.1924133300781,0.9005559086799622,0.6068838238716125,0.4273373782634735,293.2049255371094,297.1499938964844,293.1499938964844,0.7956119775772095,-12346.01953125,304.21075439453125,0.9871794581413268,0.7906983494758606,0.7504571080207825,293.1980895996094,297.1499938964844,293.1499938964844,0.0697174742817878,-8685.76171875,304.1610717773437,0.5067046284675598,0.1106750965118408,0.5298999547958374,290.5946044921875,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2882080078125,290.60064697265625,1.0,0.5234666466712952,0.4885287880897522,0.4885287880897522,1.0,1.0,-2.7906389236450195,1.0020428895950315,1.7885961532592771,0.3757915496826172,0.0,0.0,1.0,217.65948486328125,187.0,167.84739685058594,-32328.458984375,2271.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4530944824219,311.235107421875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7785082459449768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007900869240984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3586120605469,297.1499938964844,293.1499938964844,0.2786154150962829,-5179.72900390625,304.1974792480469,0.7596356272697449,0.3466146290302276,0.317993551492691,293.347412109375,297.1499938964844,293.1499938964844,0.2291201502084732,-4675.06787109375,304.19384765625,0.7236796617507935,0.2957589030265808,0.2870881557464599,293.1876220703125,297.1499938964844,293.1499938964844,0.557295560836792,-6932.400390625,304.19342041015625,0.9098742604255676,0.6049644947052002,0.4257205426692962,293.2110595703125,297.1499938964844,293.1499938964844,0.7826128005981445,-12190.892578125,304.2121276855469,0.994759440422058,0.7880590558052063,0.7476077079772949,293.1988525390625,297.1499938964844,293.1499938964844,0.0674511790275573,-8475.9052734375,304.1611633300781,0.509993851184845,0.1092994660139083,0.5217562913894653,290.7157592773437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.2916259765625,290.7216186523437,1.0,0.5141987204551697,0.4915401339530945,0.4915401339530945,1.0,1.0,-2.7615888118743896,0.9956692457199096,1.76591956615448,0.3759166896343231,0.0,0.0,1.0,205.9972381591797,175.0,167.89500427246094,-32325.5546875,2167.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.671875,311.4542541503906,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.776896059513092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007884507067501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3586120605469,297.1499938964844,293.1499938964844,0.2786154150962829,-5179.72900390625,304.1974792480469,0.7596356272697449,0.3466146290302276,0.317993551492691,293.347412109375,297.1499938964844,293.1499938964844,0.2291201502084732,-4675.06787109375,304.19384765625,0.7236796617507935,0.2957589030265808,0.2870881557464599,293.1876220703125,297.1499938964844,293.1499938964844,0.557295560836792,-6932.400390625,304.19342041015625,0.9098742604255676,0.6049644947052002,0.4257205426692962,293.2110595703125,297.1499938964844,293.1499938964844,0.7826128005981445,-12190.892578125,304.2121276855469,0.994759440422058,0.7880590558052063,0.7476077079772949,293.1988525390625,297.1499938964844,293.1499938964844,0.0674511790275573,-8475.9052734375,304.1611633300781,0.509993851184845,0.1092994660139083,0.5217562913894653,290.7157592773437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.2916259765625,290.7216186523437,1.0,0.5141987204551697,0.4915401339530945,0.4915401339530945,1.0,1.0,-2.7615888118743896,0.9956692457199096,1.76591956615448,0.3759166896343231,0.0,0.0,1.0,205.9972381591797,175.0,167.89500427246094,-32325.5546875,2167.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.671875,311.4542541503906,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.776896059513092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007884507067501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3594970703125,297.1499938964844,293.1499938964844,0.2741135060787201,-5112.92529296875,304.197021484375,0.7618066072463989,0.3438005447387695,0.3152758479118347,293.35009765625,297.1499938964844,293.1499938964844,0.2248488068580627,-4605.04736328125,304.1936340332031,0.7251486778259277,0.2927277088165283,0.2840300500392914,293.1902160644531,297.1499938964844,293.1499938964844,0.5528188347816467,-6888.890625,304.19366455078125,0.9151127934455872,0.6039771437644958,0.4248920679092407,293.2139892578125,297.1499938964844,293.1499938964844,0.7761388421058655,-12113.5341796875,304.2126159667969,0.9984636902809144,0.7867113947868347,0.746086835861206,293.19921875,297.1499938964844,293.1499938964844,0.0663313567638397,-8372.978515625,304.1611633300781,0.5118041634559631,0.1086115315556526,0.5176808834075928,290.7744445800781,291.1499938964844,254.2231292724609,253.56256103515625,279.1801147460937,293.2931823730469,290.7802124023437,1.0,0.5094994306564331,0.4930713176727295,0.4930713176727295,1.0,1.0,-2.7469162940979004,0.9924035668373108,1.7545127868652344,0.3759402930736542,0.0,0.0,1.0,200.1766662597656,175.0,165.7393341064453,-32312.396484375,2116.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77081298828125,311.55487060546875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7806777358055115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007922886870801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3601379394531,297.1499938964844,293.1499938964844,0.2695748209953308,-5045.15380859375,304.1967468261719,0.7634221911430359,0.3410209417343139,0.3126111924648285,293.3525695800781,297.1499938964844,293.1499938964844,0.2205437421798706,-4534.025390625,304.19354248046875,0.7260892391204834,0.2897108793258667,0.2810072302818298,293.1926574707031,297.1499938964844,293.1499938964844,0.5481233596801758,-6842.9365234375,304.1942749023437,0.9196829199790956,0.6029925346374512,0.4240836501121521,293.2150573730469,297.1499938964844,293.1499938964844,0.764399528503418,-11963.3759765625,304.2228088378906,0.9990000128746032,0.7856879234313965,0.7398192286491394,293.19940185546875,297.1499938964844,293.1499938964844,0.0652129426598548,-8270.2412109375,304.1611633300781,0.5132426023483276,0.1079479604959487,0.5138136744499207,290.8385009765625,291.1499938964844,254.3011779785156,253.6361846923828,279.1815185546875,293.29449462890625,290.8457336425781,1.0,0.5045220255851746,0.4947449862957001,0.4947449862957001,1.0,1.0,-2.7269577980041504,0.9871202111244202,1.7398375272750854,0.3753176927566528,0.0,0.0,1.0,195.0453948974609,163.0,176.2794952392578,-32289.560546875,2060.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9016418457031,311.6885986328125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7800779938697815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007916799513623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3612060546875,297.1499938964844,293.1499938964844,0.2600615918636322,-4901.5556640625,304.197021484375,0.7664016485214233,0.3354786038398742,0.3073574006557464,293.357177734375,297.1499938964844,293.1499938964844,0.2115730047225952,-4384.40576171875,304.1940002441406,0.7276647686958313,0.2836449146270752,0.2749920189380646,293.197509765625,297.1499938964844,293.1499938964844,0.5374440550804138,-6737.166015625,304.19732666015625,0.9285926818847656,0.6009237766265869,0.4224502444267273,293.2005920410156,297.1499938964844,293.1499938964844,0.729870080947876,-11517.3056640625,304.2559509277344,0.9990000128746032,0.7869310975074768,0.7189773321151733,293.1996765136719,297.1499938964844,293.1499938964844,0.0628621578216552,-8054.29345703125,304.161376953125,0.5160380005836487,0.1066401451826095,0.5064204931259155,290.9964599609375,291.1499938964844,254.45681762695312,253.7828521728516,279.1844482421875,293.2950744628906,291.0049133300781,1.0,0.4936931729316711,0.4983451962471008,0.4983451962471008,1.0,1.0,-2.6775262355804443,0.972932755947113,1.7045934200286863,0.3722197115421295,0.0,0.0,1.0,185.1410675048828,151.0,210.67739868164065,-32176.822265625,1936.5975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1703491210937,311.97198486328125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7780065536499023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007895777816884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3612060546875,297.1499938964844,293.1499938964844,0.2600615918636322,-4901.5556640625,304.197021484375,0.7664016485214233,0.3354786038398742,0.3073574006557464,293.357177734375,297.1499938964844,293.1499938964844,0.2115730047225952,-4384.40576171875,304.1940002441406,0.7276647686958313,0.2836449146270752,0.2749920189380646,293.197509765625,297.1499938964844,293.1499938964844,0.5374440550804138,-6737.166015625,304.19732666015625,0.9285926818847656,0.6009237766265869,0.4224502444267273,293.2005920410156,297.1499938964844,293.1499938964844,0.729870080947876,-11517.3056640625,304.2559509277344,0.9990000128746032,0.7869310975074768,0.7189773321151733,293.1996765136719,297.1499938964844,293.1499938964844,0.0628621578216552,-8054.29345703125,304.161376953125,0.5160380005836487,0.1066401451826095,0.5064204931259155,290.9964599609375,291.1499938964844,254.45681762695312,253.7828521728516,279.1844482421875,293.2950744628906,291.0049133300781,1.0,0.4936931729316711,0.4983451962471008,0.4983451962471008,1.0,1.0,-2.6775262355804443,0.972932755947113,1.7045934200286863,0.3722197115421295,0.0,0.0,1.0,185.1410675048828,151.0,210.67739868164065,-32176.822265625,1936.5975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1703491210937,311.97198486328125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7780065536499023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007895777816884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3620300292969,297.1499938964844,293.1499938964844,0.2504242062568664,-4754.564453125,304.1974182128906,0.7702785134315491,0.3299596309661865,0.3020956814289093,293.3615417480469,297.1499938964844,293.1499938964844,0.2024776190519333,-4231.0009765625,304.1944885253906,0.7298862338066101,0.2775119543075561,0.2688897848129272,293.2024841308594,297.1499938964844,293.1499938964844,0.5259795784950256,-6622.900390625,304.2006530761719,0.9387866258621216,0.5987167358398438,0.4207000136375427,293.169189453125,297.1499938964844,293.1499938964844,0.6918164491653442,-11028.6865234375,304.28387451171875,0.9990000128746032,0.7919906973838806,0.6961052417755127,293.1997985839844,297.1499938964844,293.1499938964844,0.0604255571961402,-7832.12255859375,304.1616516113281,0.5195778608322144,0.1053609624505043,0.4990071058273315,291.1691589355469,291.1499938964844,254.61134338378903,253.9282073974609,279.1868591308594,293.2960205078125,291.1783752441406,1.0,0.4821248948574066,0.5021543502807617,0.5021543502807617,1.0,1.0,-2.6253767013549805,0.9576721787452698,1.6677045822143557,0.3686307370662689,0.0,0.0,0.9952384233474731,174.67367553710938,139.0,234.1378631591797,-32038.17578125,1810.5621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4430236816406,312.2624816894531,278.1499938964844,0.0,18000.0,316.6700134277344,32471.83203125,36000.0,0.0,0.0,0.7796081304550171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831714510917664,1.831742286682129,-2.771777508314699e-05,0.0,0.0007912031724117,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3620300292969,297.1499938964844,293.1499938964844,0.2504242062568664,-4754.564453125,304.1974182128906,0.7702785134315491,0.3299596309661865,0.3020956814289093,293.3615417480469,297.1499938964844,293.1499938964844,0.2024776190519333,-4231.0009765625,304.1944885253906,0.7298862338066101,0.2775119543075561,0.2688897848129272,293.2024841308594,297.1499938964844,293.1499938964844,0.5259795784950256,-6622.900390625,304.2006530761719,0.9387866258621216,0.5987167358398438,0.4207000136375427,293.169189453125,297.1499938964844,293.1499938964844,0.6918164491653442,-11028.6865234375,304.28387451171875,0.9990000128746032,0.7919906973838806,0.6961052417755127,293.1997985839844,297.1499938964844,293.1499938964844,0.0604255571961402,-7832.12255859375,304.1616516113281,0.5195778608322144,0.1053609624505043,0.4990071058273315,291.1691589355469,291.1499938964844,254.61134338378903,253.9282073974609,279.1868591308594,293.2960205078125,291.1783752441406,1.0,0.4821248948574066,0.5021543502807617,0.5021543502807617,1.0,1.0,-2.6253767013549805,0.9576721787452698,1.6677045822143557,0.3686307370662689,0.0,0.0,0.9952384233474731,174.67367553710938,139.0,234.1378631591797,-32038.17578125,1810.5621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4430236816406,312.2624816894531,278.1499938964844,0.0,18000.0,316.6700134277344,32471.83203125,36000.0,0.0,0.0,0.7796081304550171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831714510917664,1.831742286682129,-2.771777508314699e-05,0.0,0.0007912031724117,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3623962402344,297.1499938964844,293.1499938964844,0.2406647354364395,-4604.05517578125,304.1978759765625,0.7751154899597168,0.3245129585266113,0.2968770265579223,293.365478515625,297.1499938964844,293.1499938964844,0.1932651549577713,-4073.750732421875,304.19500732421875,0.7327791452407837,0.2713535130023956,0.2627406418323517,293.2072448730469,297.1499938964844,293.1499938964844,0.5136628746986389,-6499.26318359375,304.2043151855469,0.9500365853309632,0.5964189171791077,0.4188718795776367,293.12646484375,297.1499938964844,293.1499938964844,0.6509276032447815,-10502.9521484375,304.3072814941406,0.9990000128746032,0.8001424670219421,0.6715111136436462,293.1993103027344,297.1499938964844,293.1499938964844,0.0579494796693325,-7607.755859375,304.1618957519531,0.5240517854690552,0.1041937619447708,0.4919391870498657,291.3595886230469,291.1499938964844,254.76405334472656,254.0716247558593,279.1893920898437,293.301025390625,291.3699645996094,1.0,0.4699942469596863,0.5062183141708374,0.5062183141708374,1.0,1.0,-2.571476936340332,0.9417791366577148,1.6296977996826172,0.3647872805595398,0.0,0.0,0.9548036456108092,163.84356689453125,157.0,259.4115600585937,-31913.46484375,1684.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7864074707031,312.6106262207031,278.1499938964844,0.0,18000.0,316.6700134277344,33817.05859375,36000.0,0.0,0.0,0.7763959169387817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826617956161499,1.826645851135254,-2.7908774427487515e-05,0.0,0.0007879431359469,0.0,0.0,683.5009765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3623962402344,297.1499938964844,293.1499938964844,0.2406647354364395,-4604.05517578125,304.1978759765625,0.7751154899597168,0.3245129585266113,0.2968770265579223,293.365478515625,297.1499938964844,293.1499938964844,0.1932651549577713,-4073.750732421875,304.19500732421875,0.7327791452407837,0.2713535130023956,0.2627406418323517,293.2072448730469,297.1499938964844,293.1499938964844,0.5136628746986389,-6499.26318359375,304.2043151855469,0.9500365853309632,0.5964189171791077,0.4188718795776367,293.12646484375,297.1499938964844,293.1499938964844,0.6509276032447815,-10502.9521484375,304.3072814941406,0.9990000128746032,0.8001424670219421,0.6715111136436462,293.1993103027344,297.1499938964844,293.1499938964844,0.0579494796693325,-7607.755859375,304.1618957519531,0.5240517854690552,0.1041937619447708,0.4919391870498657,291.3595886230469,291.1499938964844,254.76405334472656,254.0716247558593,279.1893920898437,293.301025390625,291.3699645996094,1.0,0.4699942469596863,0.5062183141708374,0.5062183141708374,1.0,1.0,-2.571476936340332,0.9417791366577148,1.6296977996826172,0.3647872805595398,0.0,0.0,0.9548036456108092,163.84356689453125,157.0,259.4115600585937,-31913.46484375,1684.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7864074707031,312.6106262207031,278.1499938964844,0.0,18000.0,316.6700134277344,33817.05859375,36000.0,0.0,0.0,0.7763959169387817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826617956161499,1.826645851135254,-2.7908774427487515e-05,0.0,0.0007879431359469,0.0,0.0,683.5009765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3631591796875,297.1499938964844,293.1499938964844,0.2321573346853256,-4472.583984375,304.19598388671875,0.7711758017539978,0.3189773559570312,0.2919479012489319,293.36981201171875,297.1499938964844,293.1499938964844,0.1850858777761459,-3933.519775390625,304.19354248046875,0.7280128598213196,0.2650160193443298,0.2568096220493316,293.2124938964844,297.1499938964844,293.1499938964844,0.5031293630599976,-6394.7041015625,304.2035217285156,0.9491866827011108,0.593903660774231,0.4171654880046844,293.0932006835937,297.1499938964844,293.1499938964844,0.6358934640884399,-10336.8681640625,304.2785339355469,0.9990000128746032,0.8075476884841919,0.6703985333442688,293.19927978515625,297.1499938964844,293.1499938964844,0.0559970438480377,-7432.7021484375,304.1611328125,0.5220904350280762,0.1029542759060859,0.4865060746669769,291.5159606933594,291.1499938964844,254.91433715820312,254.2124938964844,279.18475341796875,293.3046264648437,291.520263671875,1.0,0.4676345884799957,0.5094846487045288,0.5094846487045288,1.0,1.0,-2.548471450805664,0.937474012374878,1.6109975576400757,0.3651297092437744,0.0,0.0,0.8944885730743408,162.65040588378906,175.0,206.1343231201172,-31870.3671875,1647.4149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.09429931640625,312.8577575683594,278.1499938964844,0.0,18000.0,316.6700134277344,36507.78515625,36000.0,0.0,0.0,0.7722117900848389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7973124980926514,1.7973403930664062,-2.787237826851197e-05,0.0,0.000783696770668,0.0,0.0,665.0079956054688,0.0,0.0,0.0,0.988358736038208,4.0,0.0,1.0
636240,293.3631591796875,297.1499938964844,293.1499938964844,0.2321573346853256,-4472.583984375,304.19598388671875,0.7711758017539978,0.3189773559570312,0.2919479012489319,293.36981201171875,297.1499938964844,293.1499938964844,0.1850858777761459,-3933.519775390625,304.19354248046875,0.7280128598213196,0.2650160193443298,0.2568096220493316,293.2124938964844,297.1499938964844,293.1499938964844,0.5031293630599976,-6394.7041015625,304.2035217285156,0.9491866827011108,0.593903660774231,0.4171654880046844,293.0932006835937,297.1499938964844,293.1499938964844,0.6358934640884399,-10336.8681640625,304.2785339355469,0.9990000128746032,0.8075476884841919,0.6703985333442688,293.19927978515625,297.1499938964844,293.1499938964844,0.0559970438480377,-7432.7021484375,304.1611328125,0.5220904350280762,0.1029542759060859,0.4865060746669769,291.5159606933594,291.1499938964844,254.91433715820312,254.2124938964844,279.18475341796875,293.3046264648437,291.520263671875,1.0,0.4676345884799957,0.5094846487045288,0.5094846487045288,1.0,1.0,-2.548471450805664,0.937474012374878,1.6109975576400757,0.3651297092437744,0.0,0.0,0.8944885730743408,162.65040588378906,175.0,206.1343231201172,-31870.3671875,1647.4149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.09429931640625,312.8577575683594,278.1499938964844,0.0,18000.0,316.6700134277344,36507.78515625,36000.0,0.0,0.0,0.7722117900848389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7973124980926514,1.7973403930664062,-2.787237826851197e-05,0.0,0.000783696770668,0.0,0.0,665.0079956054688,0.0,0.0,0.0,0.988358736038208,4.0,0.0,1.0
636300,293.36358642578125,297.1499938964844,293.1499938964844,0.229348599910736,-4430.31884765625,304.1927185058594,0.7666206955909729,0.3161957859992981,0.2895481288433075,293.3720397949219,297.1499938964844,293.1499938964844,0.1821452528238296,-3884.029052734375,304.1909484863281,0.7233206033706665,0.2617970407009125,0.2538796067237854,293.2149353027344,297.1499938964844,293.1499938964844,0.5007259249687195,-6373.2109375,304.1981201171875,0.9451691508293152,0.592631459236145,0.4163497984409332,293.08984375,297.1499938964844,293.1499938964844,0.6391499638557434,-10400.3349609375,304.2491455078125,0.9990000128746032,0.8089378476142883,0.6767377853393555,293.1996154785156,297.1499938964844,293.1499938964844,0.0554453171789646,-7385.798828125,304.1601257324219,0.5190861821174622,0.1022614613175392,0.4839514791965484,291.5304260253906,291.1499938964844,254.98834228515625,254.28176879882807,279.1817626953125,293.3056335449219,291.5297241210937,1.0,0.4687836766242981,0.5108513236045837,0.5108513236045837,1.0,1.0,-2.545626640319824,0.9384744763374328,1.607152223587036,0.3666616976261139,0.0,0.0,0.8674232363700867,164.83392333984375,175.0,118.36021423339844,-31728.53515625,1652.9410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.24102783203125,312.9004821777344,278.1499938964844,0.0,18000.0,316.19000244140625,37025.89453125,36000.0,0.0,0.0,0.7649500370025635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.746224880218506,1.7462518215179443,-2.689024040591903e-05,0.0,0.0007763270405121,0.0,0.0,619.0752563476562,0.0,0.0,0.0,0.964389145374298,4.0,0.0,1.0
636360,293.3639831542969,297.1499938964844,293.1499938964844,0.2273382842540741,-4401.0146484375,304.1885986328125,0.7609949111938477,0.3134131133556366,0.2871915400028229,293.3742370605469,297.1499938964844,293.1499938964844,0.1798248440027237,-3845.708740234375,304.1877136230469,0.7175198197364807,0.2585528790950775,0.2509714663028717,293.2171325683594,297.1499938964844,293.1499938964844,0.5000056624412537,-6369.50244140625,304.1906433105469,0.9394881129264832,0.591381311416626,0.4155791103839874,293.0954284667969,297.1499938964844,293.1499938964844,0.6480120420455933,-10538.3671875,304.2149658203125,0.9990000128746032,0.808612048625946,0.6862937808036804,293.2003173828125,297.1499938964844,293.1499938964844,0.0551047399640083,-7359.10302734375,304.1589050292969,0.5151938199996948,0.1015000343322753,0.4813496768474579,291.5082092285156,291.1499938964844,255.0615081787109,254.35015869140625,279.1788024902344,293.30596923828125,291.5041198730469,1.0,0.4710994064807892,0.5120671987533569,0.5120671987533569,1.0,1.0,-2.5467240810394287,0.9408845901489258,1.6058396100997925,0.368743747472763,0.0,0.0,0.8455811738967896,168.34910583496094,193.0,27.93058013916016,-31557.216796875,1669.7193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.359375,312.9008178710937,278.1499938964844,0.0,18000.0,316.19000244140625,37190.06640625,36000.0,0.0,0.0,0.761545717716217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6907798051834106,1.6908055543899536,-2.5770163119887e-05,0.0,0.0007728720665909,0.0,0.0,570.5469970703125,0.0,0.0,0.0,0.9385516047477722,4.0,0.0,1.0
636420,293.3648376464844,297.1499938964844,293.1499938964844,0.2244664430618286,-4360.63525390625,304.1805725097656,0.747832715511322,0.3078178167343139,0.2825676202774048,293.3786315917969,297.1499938964844,293.1499938964844,0.1760373562574386,-3784.109375,304.1814880371094,0.7028059959411621,0.2519788742065429,0.2451905906200409,293.220947265625,297.1499938964844,293.1499938964844,0.501183271408081,-6388.56005859375,304.1752014160156,0.924650251865387,0.5889054536819458,0.4141503274440765,293.13104248046875,297.1499938964844,293.1499938964844,0.6775185465812683,-10965.0458984375,304.14422607421875,0.9990000128746032,0.8028408885002136,0.7125898003578186,293.20281982421875,297.1499938964844,293.1499938964844,0.0546296201646328,-7326.10546875,304.15673828125,0.5056779980659485,0.0997203588485717,0.475614070892334,291.4117431640625,291.1499938964844,255.2049255371093,254.4840087890625,279.1731262207031,293.30242919921875,291.40594482421875,1.0,0.4783110618591308,0.5140848159790039,0.5140848159790039,1.0,1.0,-2.557201147079468,0.9485345482826232,1.6086665391921997,0.3739380538463592,0.0,0.0,0.8167648315429688,178.52880859375,196.0,-90.37804412841795,-31321.650390625,1728.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.59344482421875,312.9075012207031,278.1499938964844,0.0,18000.0,316.19000244140625,36971.6015625,36000.0,0.0,0.0,0.754050612449646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5968581438064575,1.5968819856643677,-2.3845692339818925e-05,0.0,0.0007652654894627,0.0,0.0,493.0841979980469,0.0,0.0,0.0,0.8951013088226318,4.0,0.0,1.0
636480,293.3648376464844,297.1499938964844,293.1499938964844,0.2244664430618286,-4360.63525390625,304.1805725097656,0.747832715511322,0.3078178167343139,0.2825676202774048,293.3786315917969,297.1499938964844,293.1499938964844,0.1760373562574386,-3784.109375,304.1814880371094,0.7028059959411621,0.2519788742065429,0.2451905906200409,293.220947265625,297.1499938964844,293.1499938964844,0.501183271408081,-6388.56005859375,304.1752014160156,0.924650251865387,0.5889054536819458,0.4141503274440765,293.13104248046875,297.1499938964844,293.1499938964844,0.6775185465812683,-10965.0458984375,304.14422607421875,0.9990000128746032,0.8028408885002136,0.7125898003578186,293.20281982421875,297.1499938964844,293.1499938964844,0.0546296201646328,-7326.10546875,304.15673828125,0.5056779980659485,0.0997203588485717,0.475614070892334,291.4117431640625,291.1499938964844,255.2049255371093,254.4840087890625,279.1731262207031,293.30242919921875,291.40594482421875,1.0,0.4783110618591308,0.5140848159790039,0.5140848159790039,1.0,1.0,-2.557201147079468,0.9485345482826232,1.6086665391921997,0.3739380538463592,0.0,0.0,0.8167648315429688,178.52880859375,196.0,-90.37804412841795,-31321.650390625,1728.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.59344482421875,312.9075012207031,278.1499938964844,0.0,18000.0,316.19000244140625,36971.6015625,36000.0,0.0,0.0,0.754050612449646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5968581438064575,1.5968819856643677,-2.3845692339818925e-05,0.0,0.0007652654894627,0.0,0.0,493.0841979980469,0.0,0.0,0.0,0.8951013088226318,4.0,0.0,1.0
