time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636540,293.365478515625,297.1499938964844,293.1499938964844,0.2214004099369049,-4316.060546875,304.17559814453125,0.7372417449951172,0.3022426962852478,0.277871698141098,293.3826904296875,297.1499938964844,293.1499938964844,0.1720057278871536,-3717.1669921875,304.17779541015625,0.6896727681159973,0.2453628033399582,0.2392728924751281,293.22430419921875,297.1499938964844,293.1499938964844,0.5023106932640076,-6404.64892578125,304.1651306152344,0.9132495522499084,0.586426317691803,0.4126728773117065,293.18560791015625,297.1499938964844,293.1499938964844,0.703751802444458,-11325.99609375,304.103271484375,0.9990000128746032,0.7922754883766174,0.7333140969276428,293.20611572265625,297.1499938964844,293.1499938964844,0.0538044571876525,-7262.646484375,304.1559143066406,0.497664600610733,0.0977164208889007,0.4682898223400116,291.32305908203125,291.1499938964844,255.34393310546875,254.61338806152344,279.17266845703125,293.3021850585937,291.31915283203125,1.0,0.4827802777290344,0.5163007378578186,0.5163007378578186,1.0,1.0,-2.558789730072021,0.952616810798645,1.6061729192733765,0.3778334856033325,0.0,0.0,0.8000662922859192,186.60012817382807,199.0,-106.85647583007812,-31132.671875,1766.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.783203125,312.9398193359375,278.1499938964844,0.0,18000.0,315.7099914550781,36632.93359375,36000.0,0.0,0.0,0.7413425445556641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5358701944351196,1.5358928442001345,-2.2608903236687183e-05,0.0,0.0007523684180341,0.0,0.0,446.373291015625,0.0,0.0,0.0,0.866918683052063,4.0,0.0,1.0
636600,293.365478515625,297.1499938964844,293.1499938964844,0.2214004099369049,-4316.060546875,304.17559814453125,0.7372417449951172,0.3022426962852478,0.277871698141098,293.3826904296875,297.1499938964844,293.1499938964844,0.1720057278871536,-3717.1669921875,304.17779541015625,0.6896727681159973,0.2453628033399582,0.2392728924751281,293.22430419921875,297.1499938964844,293.1499938964844,0.5023106932640076,-6404.64892578125,304.1651306152344,0.9132495522499084,0.586426317691803,0.4126728773117065,293.18560791015625,297.1499938964844,293.1499938964844,0.703751802444458,-11325.99609375,304.103271484375,0.9990000128746032,0.7922754883766174,0.7333140969276428,293.20611572265625,297.1499938964844,293.1499938964844,0.0538044571876525,-7262.646484375,304.1559143066406,0.497664600610733,0.0977164208889007,0.4682898223400116,291.32305908203125,291.1499938964844,255.34393310546875,254.61338806152344,279.17266845703125,293.3021850585937,291.31915283203125,1.0,0.4827802777290344,0.5163007378578186,0.5163007378578186,1.0,1.0,-2.558789730072021,0.952616810798645,1.6061729192733765,0.3778334856033325,0.0,0.0,0.8000662922859192,186.60012817382807,199.0,-106.85647583007812,-31132.671875,1766.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.783203125,312.9398193359375,278.1499938964844,0.0,18000.0,315.7099914550781,36632.93359375,36000.0,0.0,0.0,0.7413425445556641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5358701944351196,1.5358928442001345,-2.2608903236687183e-05,0.0,0.0007523684180341,0.0,0.0,446.373291015625,0.0,0.0,0.0,0.866918683052063,4.0,0.0,1.0
636660,293.3657531738281,297.1499938964844,293.1499938964844,0.2179176956415176,-4263.8173828125,304.17291259765625,0.727465033531189,0.2967287600040436,0.2732047140598297,293.3862609863281,297.1499938964844,293.1499938964844,0.1675856262445449,-3642.25537109375,304.1759338378906,0.6771535277366638,0.2387412339448928,0.2333231270313263,293.22760009765625,297.1499938964844,293.1499938964844,0.5025827884674072,-6410.00537109375,304.1597595214844,0.9033345580101012,0.5838738083839417,0.4111409485340118,293.2396240234375,297.1499938964844,293.1499938964844,0.7184488773345947,-11516.1083984375,304.09637451171875,0.9966779947280884,0.7803992033004761,0.7424325346946716,293.208984375,297.1499938964844,293.1499938964844,0.052759975194931,-7179.31640625,304.1556701660156,0.4901514649391174,0.0957111939787864,0.4606284201145172,291.2582092285156,291.1499938964844,255.47789001464844,254.7377166748047,279.17645263671875,293.31011962890625,291.2563781738281,1.0,0.4853675961494446,0.5190595984458923,0.5190595984458923,1.0,1.0,-2.545604705810547,0.9511406421661376,1.5944640636444092,0.3796931803226471,0.0,0.0,0.7902840971946716,193.9430389404297,202.0,-86.57811737060547,-30858.765625,1779.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8482971191406,312.9237060546875,278.1499938964844,0.0,18000.0,315.7099914550781,36382.3359375,36000.0,0.0,0.0,0.7322516441345215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4975672960281372,1.497589111328125,-2.184666846005712e-05,0.0,0.0007431423291563,0.0,0.0,418.5728454589844,0.0,0.0,0.0,0.8493289351463318,4.0,0.0,1.0
636720,293.3657531738281,297.1499938964844,293.1499938964844,0.2179176956415176,-4263.8173828125,304.17291259765625,0.727465033531189,0.2967287600040436,0.2732047140598297,293.3862609863281,297.1499938964844,293.1499938964844,0.1675856262445449,-3642.25537109375,304.1759338378906,0.6771535277366638,0.2387412339448928,0.2333231270313263,293.22760009765625,297.1499938964844,293.1499938964844,0.5025827884674072,-6410.00537109375,304.1597595214844,0.9033345580101012,0.5838738083839417,0.4111409485340118,293.2396240234375,297.1499938964844,293.1499938964844,0.7184488773345947,-11516.1083984375,304.09637451171875,0.9966779947280884,0.7803992033004761,0.7424325346946716,293.208984375,297.1499938964844,293.1499938964844,0.052759975194931,-7179.31640625,304.1556701660156,0.4901514649391174,0.0957111939787864,0.4606284201145172,291.2582092285156,291.1499938964844,255.47789001464844,254.7377166748047,279.17645263671875,293.31011962890625,291.2563781738281,1.0,0.4853675961494446,0.5190595984458923,0.5190595984458923,1.0,1.0,-2.545604705810547,0.9511406421661376,1.5944640636444092,0.3796931803226471,0.0,0.0,0.7902840971946716,193.9430389404297,202.0,-86.57811737060547,-30858.765625,1779.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8482971191406,312.9237060546875,278.1499938964844,0.0,18000.0,315.7099914550781,36382.3359375,36000.0,0.0,0.0,0.7322516441345215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4975672960281372,1.497589111328125,-2.184666846005712e-05,0.0,0.0007431423291563,0.0,0.0,418.5728454589844,0.0,0.0,0.0,0.8493289351463318,4.0,0.0,1.0
636780,293.3658142089844,297.1499938964844,293.1499938964844,0.2135422378778457,-4195.95751953125,304.1725769042969,0.7177949547767639,0.2912503182888031,0.2686188817024231,293.3894958496094,297.1499938964844,293.1499938964844,0.1624507158994674,-3553.099365234375,304.1758728027344,0.6650094389915466,0.2321026474237442,0.2274062037467956,293.23126220703125,297.1499938964844,293.1499938964844,0.5006738901138306,-6391.02490234375,304.15972900390625,0.8941490650177002,0.5811671018600464,0.4095512330532074,293.266357421875,297.1499938964844,293.1499938964844,0.7132313251495361,-11427.0546875,304.1225891113281,0.9871973991394044,0.7726547122001648,0.7343714833259583,293.2112121582031,297.1499938964844,293.1499938964844,0.0514839254319667,-7073.6171875,304.1559143066406,0.482763409614563,0.0937612578272819,0.4534254968166351,291.2459411621094,291.1499938964844,255.6061248779297,254.8563232421875,279.1806030273437,293.3177490234375,291.24517822265625,1.0,0.4857918918132782,0.5223599672317505,0.5223599672317505,1.0,1.0,-2.51310133934021,0.9422324895858764,1.5708688497543335,0.3779424130916595,0.0,0.0,0.7784274816513062,200.90240478515625,205.0,-37.04711151123047,-30474.056640625,1762.6231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.90447998046875,312.93145751953125,278.1499938964844,0.0,18000.0,315.7099914550781,36381.43359375,36000.0,0.0,0.0,0.7230271697044373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4644122123718262,1.4644334316253662,-2.125011815223843e-05,0.0,0.0007337806746363,0.0,0.0,396.1626586914063,0.0,0.0,0.0,0.8339565396308899,4.0,0.0,1.0
636840,293.3658142089844,297.1499938964844,293.1499938964844,0.2135422378778457,-4195.95751953125,304.1725769042969,0.7177949547767639,0.2912503182888031,0.2686188817024231,293.3894958496094,297.1499938964844,293.1499938964844,0.1624507158994674,-3553.099365234375,304.1758728027344,0.6650094389915466,0.2321026474237442,0.2274062037467956,293.23126220703125,297.1499938964844,293.1499938964844,0.5006738901138306,-6391.02490234375,304.15972900390625,0.8941490650177002,0.5811671018600464,0.4095512330532074,293.266357421875,297.1499938964844,293.1499938964844,0.7132313251495361,-11427.0546875,304.1225891113281,0.9871973991394044,0.7726547122001648,0.7343714833259583,293.2112121582031,297.1499938964844,293.1499938964844,0.0514839254319667,-7073.6171875,304.1559143066406,0.482763409614563,0.0937612578272819,0.4534254968166351,291.2459411621094,291.1499938964844,255.6061248779297,254.8563232421875,279.1806030273437,293.3177490234375,291.24517822265625,1.0,0.4857918918132782,0.5223599672317505,0.5223599672317505,1.0,1.0,-2.51310133934021,0.9422324895858764,1.5708688497543335,0.3779424130916595,0.0,0.0,0.7784274816513062,200.90240478515625,205.0,-37.04711151123047,-30474.056640625,1762.6231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.90447998046875,312.93145751953125,278.1499938964844,0.0,18000.0,315.7099914550781,36381.43359375,36000.0,0.0,0.0,0.7230271697044373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4644122123718262,1.4644334316253662,-2.125011815223843e-05,0.0,0.0007337806746363,0.0,0.0,396.1626586914063,0.0,0.0,0.0,0.8339565396308899,4.0,0.0,1.0
636900,293.3658142089844,297.1499938964844,293.1499938964844,0.2113071233034134,-4161.12255859375,304.17254638671875,0.7135109901428223,0.2885167896747589,0.2662863135337829,293.3910827636719,297.1499938964844,293.1499938964844,0.1598231345415115,-3507.1953125,304.1759338378906,0.6597345471382141,0.2287565916776657,0.2243798673152923,293.2332458496094,297.1499938964844,293.1499938964844,0.4995713531970978,-6379.93603515625,304.1599426269531,0.890520453453064,0.5797483921051025,0.4086742699146271,293.2729797363281,297.1499938964844,293.1499938964844,0.7113384008407593,-11396.5439453125,304.1309509277344,0.9834789037704468,0.7698781490325928,0.7316523790359497,293.2122497558594,297.1499938964844,293.1499938964844,0.0507991015911102,-7016.9873046875,304.1560974121094,0.4793907701969147,0.092782974243164,0.4496149122714996,291.2408447265625,291.1499938964844,255.6678924560547,254.91329956054688,279.1813659667969,293.32012939453125,291.2402038574219,1.0,0.4856390655040741,0.5239878296852112,0.5239878296852112,1.0,1.0,-2.497763156890869,0.9380661249160768,1.5596970319747925,0.3771824836730957,0.0,0.0,0.7728925943374634,203.5236053466797,205.0,-26.357057571411133,-30285.62890625,1752.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9355773925781,312.934326171875,278.1499938964844,0.0,18000.0,315.2300109863281,36377.50390625,36000.0,0.0,0.0,0.7134954333305359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.447142243385315,1.4471631050109863,-2.094388946716208e-05,0.0,0.0007241071434691,0.0,0.0,384.8302001953125,0.0,0.0,0.0,0.8260902166366577,4.0,0.0,1.0
636960,293.3656921386719,297.1499938964844,293.1499938964844,0.209119364619255,-4127.01220703125,304.17242431640625,0.7093677520751953,0.2858052253723144,0.2639550268650055,293.392578125,297.1499938964844,293.1499938964844,0.1572165936231613,-3461.55126953125,304.17596435546875,0.6547968983650208,0.225409135222435,0.2213327586650848,293.2351989746094,297.1499938964844,293.1499938964844,0.4985255599021911,-6369.49755859375,304.1600341796875,0.8872753381729126,0.5783131718635559,0.4077695310115814,293.27764892578125,297.1499938964844,293.1499938964844,0.7097976207733154,-11372.1923828125,304.1371765136719,0.9801435470581056,0.7674049735069275,0.7293200492858887,293.2131652832031,297.1499938964844,293.1499938964844,0.0501182004809379,-6960.97802734375,304.1562194824219,0.4760661721229553,0.0918144360184669,0.4457663595676422,291.2336730957031,291.1499938964844,255.7279815673828,254.9686279296875,279.1816711425781,293.3219299316406,291.2323303222656,1.0,0.4853430390357971,0.5255963802337646,0.5255963802337646,1.0,1.0,-2.482787609100342,0.933986246585846,1.548801302909851,0.3764307200908661,0.0,0.0,0.76799076795578,205.8014373779297,208.0,-25.581443786621094,-30074.73046875,1740.6192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.93048095703125,312.9063720703125,278.1499938964844,0.0,18000.0,315.2300109863281,36360.796875,36000.0,0.0,0.0,0.7081389427185059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305790662765503,1.4305996894836426,-2.065067201328929e-05,0.0,0.0007186709553934,0.0,0.0,374.1462097167969,0.0,0.0,0.0,0.8185843825340271,4.0,0.0,1.0
637020,293.3651123046875,297.1499938964844,293.1499938964844,0.2048163563013076,-4059.7119140625,304.172119140625,0.7013945579528809,0.2804610729217529,0.2593344151973724,293.39520263671875,297.1499938964844,293.1499938964844,0.1520230174064636,-3370.1220703125,304.17596435546875,0.6456313133239746,0.2187294214963913,0.2152194231748581,293.2388000488281,297.1499938964844,293.1499938964844,0.4964326024055481,-6348.58056640625,304.16021728515625,0.8815290927886963,0.5754233002662659,0.4059205949306488,293.2839660644531,297.1499938964844,293.1499938964844,0.7069712281227112,-11329.5556640625,304.1460876464844,0.9741214513778688,0.762883186340332,0.7251843214035034,293.21466064453125,297.1499938964844,293.1499938964844,0.0487599857151508,-6849.70458984375,304.1564025878906,0.4692147374153137,0.0899109989404678,0.4380896687507629,291.21734619140625,291.1499938964844,255.84283447265625,255.073974609375,279.1815795898437,293.324462890625,291.2165222167969,1.0,0.4844817817211151,0.5287532210350037,0.5287532210350037,1.0,1.0,-2.4534778594970703,0.9258998036384584,1.5275778770446775,0.374858945608139,0.0,0.0,0.760214626789093,209.7100830078125,211.0,-21.66490364074707,-29691.0390625,1716.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9117736816406,312.8565979003906,278.1499938964844,0.0,18000.0,315.2300109863281,36283.03125,36000.0,0.0,0.0,0.6975575685501099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4036927223205566,1.4037128686904907,-2.017034239543136e-05,0.0,0.0007079322240315,0.0,0.0,357.116943359375,0.0,0.0,0.0,0.8063967227935791,4.0,0.0,1.0
637080,293.3651123046875,297.1499938964844,293.1499938964844,0.2048163563013076,-4059.7119140625,304.172119140625,0.7013945579528809,0.2804610729217529,0.2593344151973724,293.39520263671875,297.1499938964844,293.1499938964844,0.1520230174064636,-3370.1220703125,304.17596435546875,0.6456313133239746,0.2187294214963913,0.2152194231748581,293.2388000488281,297.1499938964844,293.1499938964844,0.4964326024055481,-6348.58056640625,304.16021728515625,0.8815290927886963,0.5754233002662659,0.4059205949306488,293.2839660644531,297.1499938964844,293.1499938964844,0.7069712281227112,-11329.5556640625,304.1460876464844,0.9741214513778688,0.762883186340332,0.7251843214035034,293.21466064453125,297.1499938964844,293.1499938964844,0.0487599857151508,-6849.70458984375,304.1564025878906,0.4692147374153137,0.0899109989404678,0.4380896687507629,291.21734619140625,291.1499938964844,255.84283447265625,255.073974609375,279.1815795898437,293.324462890625,291.2165222167969,1.0,0.4844817817211151,0.5287532210350037,0.5287532210350037,1.0,1.0,-2.4534778594970703,0.9258998036384584,1.5275778770446775,0.374858945608139,0.0,0.0,0.760214626789093,209.7100830078125,211.0,-21.66490364074707,-29691.0390625,1716.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9117736816406,312.8565979003906,278.1499938964844,0.0,18000.0,315.2300109863281,36283.03125,36000.0,0.0,0.0,0.6975575685501099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4036927223205566,1.4037128686904907,-2.017034239543136e-05,0.0,0.0007079322240315,0.0,0.0,357.116943359375,0.0,0.0,0.0,0.8063967227935791,4.0,0.0,1.0
637140,293.36407470703125,297.1499938964844,293.1499938964844,0.2004957199096679,-3991.690673828125,304.1719665527344,0.6938880085945129,0.2752208411693573,0.2547867596149444,293.3973693847656,297.1499938964844,293.1499938964844,0.1467871069908142,-3277.137451171875,304.176025390625,0.6370939016342163,0.2120814025402069,0.2091113179922104,293.2420654296875,297.1499938964844,293.1499938964844,0.4940486550331116,-6324.5341796875,304.1607666015625,0.8763722777366638,0.5725082159042358,0.4040383398532867,293.2884826660156,297.1499938964844,293.1499938964844,0.7037417888641357,-11283.849609375,304.1527099609375,0.9685043096542358,0.7585729360580444,0.7213060855865479,293.2157897949219,297.1499938964844,293.1499938964844,0.047376349568367,-6736.46728515625,304.1565856933594,0.4615960419178009,0.0880451276898384,0.4304935336112976,291.2067565917969,291.1499938964844,255.9499969482422,255.17176818847656,279.18096923828125,293.3262023925781,291.2060852050781,1.0,0.4834267497062683,0.5318243503570557,0.5318243503570557,1.0,1.0,-2.424628973007202,0.9177464246749878,1.5068825483322144,0.3731147050857544,0.0,0.0,0.7533866167068481,213.13787841796875,214.0,-16.238828659057617,-29324.927734375,1690.6463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8780517578125,312.802734375,278.1499938964844,0.0,18000.0,314.75,36241.35546875,36000.0,0.0,0.0,0.6824312806129456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3809086084365845,1.38092839717865,-1.9775648979702964e-05,0.0,0.0006925810012035,0.0,0.0,343.19708251953125,0.0,0.0,0.0,0.79609614610672,4.0,0.0,1.0
637200,293.36407470703125,297.1499938964844,293.1499938964844,0.2004957199096679,-3991.690673828125,304.1719665527344,0.6938880085945129,0.2752208411693573,0.2547867596149444,293.3973693847656,297.1499938964844,293.1499938964844,0.1467871069908142,-3277.137451171875,304.176025390625,0.6370939016342163,0.2120814025402069,0.2091113179922104,293.2420654296875,297.1499938964844,293.1499938964844,0.4940486550331116,-6324.5341796875,304.1607666015625,0.8763722777366638,0.5725082159042358,0.4040383398532867,293.2884826660156,297.1499938964844,293.1499938964844,0.7037417888641357,-11283.849609375,304.1527099609375,0.9685043096542358,0.7585729360580444,0.7213060855865479,293.2157897949219,297.1499938964844,293.1499938964844,0.047376349568367,-6736.46728515625,304.1565856933594,0.4615960419178009,0.0880451276898384,0.4304935336112976,291.2067565917969,291.1499938964844,255.9499969482422,255.17176818847656,279.18096923828125,293.3262023925781,291.2060852050781,1.0,0.4834267497062683,0.5318243503570557,0.5318243503570557,1.0,1.0,-2.424628973007202,0.9177464246749878,1.5068825483322144,0.3731147050857544,0.0,0.0,0.7533866167068481,213.13787841796875,214.0,-16.238828659057617,-29324.927734375,1690.6463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8780517578125,312.802734375,278.1499938964844,0.0,18000.0,314.75,36241.35546875,36000.0,0.0,0.0,0.6824312806129456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3809086084365845,1.38092839717865,-1.9775648979702964e-05,0.0,0.0006925810012035,0.0,0.0,343.19708251953125,0.0,0.0,0.0,0.79609614610672,4.0,0.0,1.0
637260,293.3619384765625,297.1499938964844,293.1499938964844,0.1964627355337143,-3928.15087890625,304.1713256835937,0.6868606805801392,0.2702285647392273,0.2503955066204071,293.39825439453125,297.1499938964844,293.1499938964844,0.1417617499828338,-3187.41748046875,304.1757202148437,0.6290754675865173,0.2056261152029037,0.2031096965074539,293.2442932128906,297.1499938964844,293.1499938964844,0.4920070767402649,-6304.28369140625,304.1605529785156,0.8717188239097595,0.5697225332260132,0.4021928906440735,293.29132080078125,297.1499938964844,293.1499938964844,0.7008508443832397,-11244.591796875,304.15655517578125,0.9632046222686768,0.7544873356819153,0.7175877094268799,293.2158203125,297.1499938964844,293.1499938964844,0.0461171418428421,-6634.41259765625,304.1564636230469,0.4542548656463623,0.0863648951053619,0.4233878552913666,291.1889038085937,291.1499938964844,256.0531311035156,255.26528930664065,279.18023681640625,293.32672119140625,291.187744140625,1.0,0.4823310375213623,0.534809947013855,0.534809947013855,1.0,1.0,-2.396920680999756,0.9098368287086488,1.487083911895752,0.3713293373584747,0.0,0.0,0.749259889125824,216.2115173339844,217.0,-23.433115005493164,-28934.4296875,1665.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7541809082031,312.6830444335937,278.1499938964844,0.0,18000.0,314.75,36162.05859375,36000.0,0.0,0.0,0.6713969707489014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3637522459030151,1.3637717962265017,-1.9471774066914804e-05,0.0,0.0006813826039433,0.0,0.0,332.8439025878906,0.0,0.0,0.0,0.7884415984153748,4.0,0.0,1.0
637320,293.3619384765625,297.1499938964844,293.1499938964844,0.1964627355337143,-3928.15087890625,304.1713256835937,0.6868606805801392,0.2702285647392273,0.2503955066204071,293.39825439453125,297.1499938964844,293.1499938964844,0.1417617499828338,-3187.41748046875,304.1757202148437,0.6290754675865173,0.2056261152029037,0.2031096965074539,293.2442932128906,297.1499938964844,293.1499938964844,0.4920070767402649,-6304.28369140625,304.1605529785156,0.8717188239097595,0.5697225332260132,0.4021928906440735,293.29132080078125,297.1499938964844,293.1499938964844,0.7008508443832397,-11244.591796875,304.15655517578125,0.9632046222686768,0.7544873356819153,0.7175877094268799,293.2158203125,297.1499938964844,293.1499938964844,0.0461171418428421,-6634.41259765625,304.1564636230469,0.4542548656463623,0.0863648951053619,0.4233878552913666,291.1889038085937,291.1499938964844,256.0531311035156,255.26528930664065,279.18023681640625,293.32672119140625,291.187744140625,1.0,0.4823310375213623,0.534809947013855,0.534809947013855,1.0,1.0,-2.396920680999756,0.9098368287086488,1.487083911895752,0.3713293373584747,0.0,0.0,0.749259889125824,216.2115173339844,217.0,-23.433115005493164,-28934.4296875,1665.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7541809082031,312.6830444335937,278.1499938964844,0.0,18000.0,314.75,36162.05859375,36000.0,0.0,0.0,0.6713969707489014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3637522459030151,1.3637717962265017,-1.9471774066914804e-05,0.0,0.0006813826039433,0.0,0.0,332.8439025878906,0.0,0.0,0.0,0.7884415984153748,4.0,0.0,1.0
637380,293.35870361328125,297.1499938964844,293.1499938964844,0.1926386654376983,-3867.634765625,304.17059326171875,0.6803827285766602,0.2655094861984253,0.2462565451860427,293.3978271484375,297.1499938964844,293.1499938964844,0.136935293674469,-3100.591064453125,304.1752014160156,0.6214631795883179,0.1994250565767288,0.1973483711481094,293.2454528808594,297.1499938964844,293.1499938964844,0.4900268912315368,-6284.60986328125,304.16033935546875,0.8675575852394104,0.5670954585075378,0.4004634618759155,293.292724609375,297.1499938964844,293.1499938964844,0.6978979110717773,-11205.474609375,304.1592712402344,0.9582485556602478,0.7506170272827148,0.7140848636627197,293.2146911621094,297.1499938964844,293.1499938964844,0.045045256614685,-6547.8916015625,304.1560974121094,0.4480768144130707,0.084925353527069,0.4173774719238281,291.1732177734375,291.1499938964844,256.15631103515625,255.35826110839844,279.1795349121094,293.3259582519531,291.1722412109375,1.0,0.4813473224639892,0.5377253293991089,0.5377253293991089,1.0,1.0,-2.3715193271636963,0.9027087688446044,1.4688105583190918,0.3698006868362427,0.0,0.0,0.7472561001777649,219.00732421875,220.0,-21.73754119873047,-28596.236328125,1642.8482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6058959960937,312.5608825683594,278.1499938964844,0.0,18000.0,314.75,36087.28125,36000.0,0.0,0.0,0.6611541509628296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354839324951172,1.354858636856079,-1.9307721231598407e-05,0.0,0.0006709874141961,0.0,0.0,327.46124267578125,0.0,0.0,0.0,0.7844208478927612,4.0,0.0,1.0
637440,293.35870361328125,297.1499938964844,293.1499938964844,0.1926386654376983,-3867.634765625,304.17059326171875,0.6803827285766602,0.2655094861984253,0.2462565451860427,293.3978271484375,297.1499938964844,293.1499938964844,0.136935293674469,-3100.591064453125,304.1752014160156,0.6214631795883179,0.1994250565767288,0.1973483711481094,293.2454528808594,297.1499938964844,293.1499938964844,0.4900268912315368,-6284.60986328125,304.16033935546875,0.8675575852394104,0.5670954585075378,0.4004634618759155,293.292724609375,297.1499938964844,293.1499938964844,0.6978979110717773,-11205.474609375,304.1592712402344,0.9582485556602478,0.7506170272827148,0.7140848636627197,293.2146911621094,297.1499938964844,293.1499938964844,0.045045256614685,-6547.8916015625,304.1560974121094,0.4480768144130707,0.084925353527069,0.4173774719238281,291.1732177734375,291.1499938964844,256.15631103515625,255.35826110839844,279.1795349121094,293.3259582519531,291.1722412109375,1.0,0.4813473224639892,0.5377253293991089,0.5377253293991089,1.0,1.0,-2.3715193271636963,0.9027087688446044,1.4688105583190918,0.3698006868362427,0.0,0.0,0.7472561001777649,219.00732421875,220.0,-21.73754119873047,-28596.236328125,1642.8482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6058959960937,312.5608825683594,278.1499938964844,0.0,18000.0,314.75,36087.28125,36000.0,0.0,0.0,0.6611541509628296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354839324951172,1.354858636856079,-1.9307721231598407e-05,0.0,0.0006709874141961,0.0,0.0,327.46124267578125,0.0,0.0,0.0,0.7844208478927612,4.0,0.0,1.0
637500,293.35693359375,297.1499938964844,293.1499938964844,0.190775915980339,-3838.041015625,304.1702575683594,0.6772658824920654,0.2632186114788055,0.2442530244588852,293.3973083496094,297.1499938964844,293.1499938964844,0.1345739364624023,-3057.852783203125,304.1748962402344,0.6176444888114929,0.1963873356580734,0.1945321410894394,293.2458801269531,297.1499938964844,293.1499938964844,0.4890211820602417,-6274.57958984375,304.1602783203125,0.8655680418014526,0.5658072233200073,0.3996196389198303,293.2931823730469,297.1499938964844,293.1499938964844,0.6963624954223633,-11185.390625,304.1603698730469,0.9558115601539612,0.7487221956253052,0.7123770117759705,293.21392822265625,297.1499938964844,293.1499938964844,0.0445539876818656,-6508.2890625,304.1558837890625,0.4452658593654632,0.0842595249414444,0.4146459400653839,291.1664428710937,291.1499938964844,256.2078857421875,255.40451049804688,279.17926025390625,293.3253479003906,291.16558837890625,1.0,0.480905681848526,0.5391699075698853,0.5391699075698853,1.0,1.0,-2.359382152557373,0.8993287682533264,1.4600534439086914,0.3690924048423767,0.0,0.0,0.7468445897102356,220.37710571289065,220.0,-20.168609619140625,-28437.3125,1632.2135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5224914550781,312.496337890625,278.1499938964844,0.0,18000.0,314.2699890136719,36057.97265625,36000.0,0.0,0.0,0.6515613794326782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3524000644683838,1.3524192571640017,-1.926099321281072e-05,0.0,0.0006612519500777,0.0,0.0,325.9743957519531,0.0,0.0,0.0,0.7833275198936462,4.0,0.0,1.0
637560,293.35504150390625,297.1499938964844,293.1499938964844,0.1889923214912414,-3809.717529296875,304.1697998046875,0.6742099523544312,0.2609659731388092,0.2422848790884018,293.39666748046875,297.1499938964844,293.1499938964844,0.132276639342308,-3016.177001953125,304.174560546875,0.6137285232543945,0.1933820843696594,0.1917484998703003,293.2461853027344,297.1499938964844,293.1499938964844,0.4881320297718048,-6265.82666015625,304.1600341796875,0.8636160492897034,0.564530074596405,0.3987839221954345,293.2934875488281,297.1499938964844,293.1499938964844,0.6949678659439087,-11167.427734375,304.1610107421875,0.9533803462982178,0.7468469738960266,0.7106881737709045,293.2130432128906,297.1499938964844,293.1499938964844,0.0440995208919048,-6471.89794921875,304.1556396484375,0.4425872564315796,0.0836183428764343,0.412039190530777,291.1573791503906,291.1499938964844,256.2594299316406,255.4506072998047,279.1791076660156,293.3246459960937,291.15576171875,1.0,0.4804957807064056,0.5406107902526855,0.5406107902526855,1.0,1.0,-2.347509384155273,0.8960314989089966,1.4514777660369873,0.3684053122997284,0.0,0.0,0.747218132019043,221.7462921142578,223.0,-24.768985748291016,-28257.505859375,1621.9876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3969421386719,312.3985290527344,278.1499938964844,0.0,18000.0,314.2699890136719,36024.09765625,36000.0,0.0,0.0,0.6464351415634155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3513740301132202,1.351393222808838,-1.9236485968576744e-05,0.0,0.0006560495239682,0.0,0.0,325.2906799316406,0.0,0.0,0.0,0.7829031944274902,4.0,0.0,1.0
637620,293.3511047363281,297.1499938964844,293.1499938964844,0.1855455040931701,-3754.822509765625,304.1689453125,0.6682665348052979,0.2565678060054779,0.2384470552206039,293.3950500488281,297.1499938964844,293.1499938964844,0.1277839541435241,-2934.220703125,304.1738586425781,0.6054837107658386,0.1874567121267318,0.1862653344869613,293.2466125488281,297.1499938964844,293.1499938964844,0.4864423274993896,-6249.1728515625,304.1595153808594,0.8598049283027649,0.5620079636573792,0.3971356153488159,293.29376220703125,297.1499938964844,293.1499938964844,0.6922641396522522,-11132.841796875,304.161865234375,0.9485231637954712,0.7431532144546509,0.7073655724525452,293.2112121582031,297.1499938964844,293.1499938964844,0.0432482473552227,-6403.93310546875,304.1551818847656,0.4375524520874023,0.0823926851153373,0.4071073532104492,291.1373596191406,291.1499938964844,256.3623962402344,255.54229736328125,279.17889404296875,293.3229675292969,291.1363525390625,1.0,0.4797655045986175,0.5434897541999817,0.5434897541999817,1.0,1.0,-2.324415445327759,0.8896373510360718,1.4347782135009766,0.3670770525932312,0.0,0.0,0.7503714561462402,224.49996948242188,226.0,-24.78204727172852,-27942.13671875,1602.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1283569335937,312.2076416015625,278.1499938964844,0.0,18000.0,314.2699890136719,35922.19921875,36000.0,0.0,0.0,0.6371465921401978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3574682474136353,1.3574875593185425,-1.931368751684204e-05,0.0,0.0006466227932833,0.0,0.0,328.5216979980469,0.0,0.0,0.0,0.7856469750404358,4.0,0.0,1.0
637680,293.3511047363281,297.1499938964844,293.1499938964844,0.1855455040931701,-3754.822509765625,304.1689453125,0.6682665348052979,0.2565678060054779,0.2384470552206039,293.3950500488281,297.1499938964844,293.1499938964844,0.1277839541435241,-2934.220703125,304.1738586425781,0.6054837107658386,0.1874567121267318,0.1862653344869613,293.2466125488281,297.1499938964844,293.1499938964844,0.4864423274993896,-6249.1728515625,304.1595153808594,0.8598049283027649,0.5620079636573792,0.3971356153488159,293.29376220703125,297.1499938964844,293.1499938964844,0.6922641396522522,-11132.841796875,304.161865234375,0.9485231637954712,0.7431532144546509,0.7073655724525452,293.2112121582031,297.1499938964844,293.1499938964844,0.0432482473552227,-6403.93310546875,304.1551818847656,0.4375524520874023,0.0823926851153373,0.4071073532104492,291.1373596191406,291.1499938964844,256.3623962402344,255.54229736328125,279.17889404296875,293.3229675292969,291.1363525390625,1.0,0.4797655045986175,0.5434897541999817,0.5434897541999817,1.0,1.0,-2.324415445327759,0.8896373510360718,1.4347782135009766,0.3670770525932312,0.0,0.0,0.7503714561462402,224.49996948242188,226.0,-24.78204727172852,-27942.13671875,1602.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1283569335937,312.2076416015625,278.1499938964844,0.0,18000.0,314.2699890136719,35922.19921875,36000.0,0.0,0.0,0.6371465921401978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3574682474136353,1.3574875593185425,-1.931368751684204e-05,0.0,0.0006466227932833,0.0,0.0,328.5216979980469,0.0,0.0,0.0,0.7856469750404358,4.0,0.0,1.0
637740,293.3470458984375,297.1499938964844,293.1499938964844,0.1821106970310211,-3699.712158203125,304.1683654785156,0.6625365018844604,0.2523000538349151,0.2347283959388733,293.3931579589844,297.1499938964844,293.1499938964844,0.1233219802379608,-2852.045166015625,304.17333984375,0.5969574451446533,0.1816312670707702,0.1808791011571884,293.2468566894531,297.1499938964844,293.1499938964844,0.4844978451728821,-6229.669921875,304.1596069335937,0.8560939431190491,0.5595100522041321,0.395506888628006,293.2937927246094,297.1499938964844,293.1499938964844,0.6891717910766602,-11093.173828125,304.1630554199219,0.943660318851471,0.7395045757293701,0.7040916085243225,293.2093200683594,297.1499938964844,293.1499938964844,0.042412094771862,-6336.8017578125,304.15484619140625,0.4328737556934356,0.0812245085835456,0.4024558365345001,291.1244812011719,291.1499938964844,256.4651794433594,255.6332550048828,279.17889404296875,293.3211364746094,291.1237487792969,1.0,0.4791403412818908,0.5463770031929016,0.5463770031929016,1.0,1.0,-2.3020007610321045,0.8834463357925415,1.418554425239563,0.3657876849174499,0.0,0.0,0.7546887397766113,227.28518676757807,229.0,-19.09673500061035,-27652.23828125,1584.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8450012207031,312.0160522460937,278.1499938964844,0.0,18000.0,313.7900085449219,35869.3046875,36000.0,0.0,0.0,0.6243173480033875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368951678276062,1.3689711093902588,-1.9491846614982933e-05,0.0,0.0006336027290672,0.0,0.0,335.0685729980469,0.0,0.0,0.0,0.7908099889755249,4.0,0.0,1.0
637800,293.3470458984375,297.1499938964844,293.1499938964844,0.1821106970310211,-3699.712158203125,304.1683654785156,0.6625365018844604,0.2523000538349151,0.2347283959388733,293.3931579589844,297.1499938964844,293.1499938964844,0.1233219802379608,-2852.045166015625,304.17333984375,0.5969574451446533,0.1816312670707702,0.1808791011571884,293.2468566894531,297.1499938964844,293.1499938964844,0.4844978451728821,-6229.669921875,304.1596069335937,0.8560939431190491,0.5595100522041321,0.395506888628006,293.2937927246094,297.1499938964844,293.1499938964844,0.6891717910766602,-11093.173828125,304.1630554199219,0.943660318851471,0.7395045757293701,0.7040916085243225,293.2093200683594,297.1499938964844,293.1499938964844,0.042412094771862,-6336.8017578125,304.15484619140625,0.4328737556934356,0.0812245085835456,0.4024558365345001,291.1244812011719,291.1499938964844,256.4651794433594,255.6332550048828,279.17889404296875,293.3211364746094,291.1237487792969,1.0,0.4791403412818908,0.5463770031929016,0.5463770031929016,1.0,1.0,-2.3020007610321045,0.8834463357925415,1.418554425239563,0.3657876849174499,0.0,0.0,0.7546887397766113,227.28518676757807,229.0,-19.09673500061035,-27652.23828125,1584.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8450012207031,312.0160522460937,278.1499938964844,0.0,18000.0,313.7900085449219,35869.3046875,36000.0,0.0,0.0,0.6243173480033875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368951678276062,1.3689711093902588,-1.9491846614982933e-05,0.0,0.0006336027290672,0.0,0.0,335.0685729980469,0.0,0.0,0.0,0.7908099889755249,4.0,0.0,1.0
637860,293.34283447265625,297.1499938964844,293.1499938964844,0.1788742393255233,-3647.709228515625,304.1676330566406,0.6570233106613159,0.2481569200754165,0.2311215102672577,293.3910522460937,297.1499938964844,293.1499938964844,0.1190148591995239,-2772.211181640625,304.1727294921875,0.5882017016410828,0.1758984327316284,0.1755807101726532,293.2469482421875,297.1499938964844,293.1499938964844,0.4827864170074463,-6212.71337890625,304.15924072265625,0.8524783849716187,0.5570387244224548,0.3938947319984436,293.2936096191406,297.1499938964844,293.1499938964844,0.6863675117492676,-11057.775390625,304.1633605957031,0.938807249069214,0.7359017133712769,0.7008570432662964,293.2074584960937,297.1499938964844,293.1499938964844,0.0416428670287132,-6275.49951171875,304.1545104980469,0.4285053014755249,0.0801020115613937,0.3980199992656708,291.1065368652344,291.1499938964844,256.5676574707031,255.72344970703125,279.1789855957031,293.31915283203125,291.1054077148437,1.0,0.4786058068275451,0.5492799282073975,0.5492799282073975,1.0,1.0,-2.2801525592803955,0.8774217963218689,1.4027307033538818,0.3645241558551788,0.0,0.0,0.761579155921936,230.0975646972656,232.0,-23.95537757873535,-27338.78515625,1567.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4825744628906,311.7673645019531,278.1499938964844,0.0,18000.0,313.7900085449219,35791.66015625,36000.0,0.0,0.0,0.6164441108703613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38618004322052,1.3861998319625854,-1.9762526790145785e-05,0.0,0.0006256123888306,0.0,0.0,345.0768737792969,0.0,0.0,0.0,0.798651933670044,4.0,0.0,1.0
637920,293.34283447265625,297.1499938964844,293.1499938964844,0.1788742393255233,-3647.709228515625,304.1676330566406,0.6570233106613159,0.2481569200754165,0.2311215102672577,293.3910522460937,297.1499938964844,293.1499938964844,0.1190148591995239,-2772.211181640625,304.1727294921875,0.5882017016410828,0.1758984327316284,0.1755807101726532,293.2469482421875,297.1499938964844,293.1499938964844,0.4827864170074463,-6212.71337890625,304.15924072265625,0.8524783849716187,0.5570387244224548,0.3938947319984436,293.2936096191406,297.1499938964844,293.1499938964844,0.6863675117492676,-11057.775390625,304.1633605957031,0.938807249069214,0.7359017133712769,0.7008570432662964,293.2074584960937,297.1499938964844,293.1499938964844,0.0416428670287132,-6275.49951171875,304.1545104980469,0.4285053014755249,0.0801020115613937,0.3980199992656708,291.1065368652344,291.1499938964844,256.5676574707031,255.72344970703125,279.1789855957031,293.31915283203125,291.1054077148437,1.0,0.4786058068275451,0.5492799282073975,0.5492799282073975,1.0,1.0,-2.2801525592803955,0.8774217963218689,1.4027307033538818,0.3645241558551788,0.0,0.0,0.761579155921936,230.0975646972656,232.0,-23.95537757873535,-27338.78515625,1567.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4825744628906,311.7673645019531,278.1499938964844,0.0,18000.0,313.7900085449219,35791.66015625,36000.0,0.0,0.0,0.6164441108703613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38618004322052,1.3861998319625854,-1.9762526790145785e-05,0.0,0.0006256123888306,0.0,0.0,345.0768737792969,0.0,0.0,0.0,0.798651933670044,4.0,0.0,1.0
637980,293.3385925292969,297.1499938964844,293.1499938964844,0.1756630539894104,-3595.754638671875,304.1671142578125,0.6517344117164612,0.2441358119249344,0.2276246100664138,293.3887634277344,297.1499938964844,293.1499938964844,0.1147460862994194,-2692.33837890625,304.1722717285156,0.5792578458786011,0.1702563017606735,0.1703677475452423,293.24688720703125,297.1499938964844,293.1499938964844,0.4808744192123413,-6193.48193359375,304.15936279296875,0.8489618897438049,0.5545942783355713,0.3923026621341705,293.293212890625,297.1499938964844,293.1499938964844,0.6832729578018188,-11018.4091796875,304.1640625,0.9339933395385742,0.7323432564735413,0.6976673007011414,293.20562744140625,297.1499938964844,293.1499938964844,0.0408787205815315,-6214.234375,304.154296875,0.4244219064712524,0.0790199786424636,0.3937704265117645,291.0940246582031,291.1499938964844,256.6697998046875,255.8128356933593,279.1791381835937,293.31707763671875,291.0933532714844,1.0,0.4781534969806671,0.5522016882896423,0.5522016882896423,1.0,1.0,-2.2588412761688232,0.8715564608573914,1.387284755706787,0.3632861673831939,0.0,0.0,0.7699533700942993,232.9293365478516,220.0,-18.02663803100586,-27065.869140625,1551.1016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1239013671875,311.5350646972656,278.1499938964844,0.0,18000.0,313.7900085449219,35735.18359375,36000.0,0.0,0.0,0.6099870204925537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4101505279541016,1.4101706743240356,-2.0156790924374945e-05,0.0,0.0006190592539496,0.0,0.0,359.517578125,0.0,0.0,0.0,0.8094890713691711,4.0,0.0,1.0
638040,293.3385925292969,297.1499938964844,293.1499938964844,0.1756630539894104,-3595.754638671875,304.1671142578125,0.6517344117164612,0.2441358119249344,0.2276246100664138,293.3887634277344,297.1499938964844,293.1499938964844,0.1147460862994194,-2692.33837890625,304.1722717285156,0.5792578458786011,0.1702563017606735,0.1703677475452423,293.24688720703125,297.1499938964844,293.1499938964844,0.4808744192123413,-6193.48193359375,304.15936279296875,0.8489618897438049,0.5545942783355713,0.3923026621341705,293.293212890625,297.1499938964844,293.1499938964844,0.6832729578018188,-11018.4091796875,304.1640625,0.9339933395385742,0.7323432564735413,0.6976673007011414,293.20562744140625,297.1499938964844,293.1499938964844,0.0408787205815315,-6214.234375,304.154296875,0.4244219064712524,0.0790199786424636,0.3937704265117645,291.0940246582031,291.1499938964844,256.6697998046875,255.8128356933593,279.1791381835937,293.31707763671875,291.0933532714844,1.0,0.4781534969806671,0.5522016882896423,0.5522016882896423,1.0,1.0,-2.2588412761688232,0.8715564608573914,1.387284755706787,0.3632861673831939,0.0,0.0,0.7699533700942993,232.9293365478516,220.0,-18.02663803100586,-27065.869140625,1551.1016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1239013671875,311.5350646972656,278.1499938964844,0.0,18000.0,313.7900085449219,35735.18359375,36000.0,0.0,0.0,0.6099870204925537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4101505279541016,1.4101706743240356,-2.0156790924374945e-05,0.0,0.0006190592539496,0.0,0.0,359.517578125,0.0,0.0,0.0,0.8094890713691711,4.0,0.0,1.0
638100,293.3363647460937,297.1499938964844,293.1499938964844,0.1739718466997146,-3568.196044921875,304.1670837402344,0.6504764556884766,0.2421851605176925,0.2258238494396209,293.3874816894531,297.1499938964844,293.1499938964844,0.1125417351722717,-2650.754638671875,304.1722412109375,0.5760924220085144,0.1674809455871582,0.1676946878433227,293.24676513671875,297.1499938964844,293.1499938964844,0.4797116219997406,-6181.60693359375,304.1597900390625,0.8489447832107544,0.553391695022583,0.3914395570755005,293.2929077148437,297.1499938964844,293.1499938964844,0.6814689040184021,-10995.220703125,304.164794921875,0.9338943362236024,0.7305864691734314,0.6959856152534485,293.20465087890625,297.1499938964844,293.1499938964844,0.0404062047600746,-6176.0,304.15435791015625,0.4235455095767975,0.0785056352615356,0.3912459015846252,291.0906066894531,291.1499938964844,256.720703125,255.85720825195312,279.17950439453125,293.3159484863281,291.0902709960937,1.0,0.4761187732219696,0.5537042617797852,0.5537042617797852,1.0,1.0,-2.247380018234253,0.86827552318573,1.379104495048523,0.3625151515007019,0.0,0.0,0.7742711901664734,231.7401428222656,220.0,-13.125088691711426,-26930.041015625,1532.0538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9502258300781,311.4256591796875,278.1499938964844,0.0,18000.0,313.3099975585937,35722.6953125,36000.0,0.0,0.0,0.6024307012557983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4230066537857056,1.4230270385742188,-2.03751478693448e-05,0.0,0.0006113905692473,0.0,0.0,367.4947204589844,0.0,0.0,0.0,0.815326988697052,4.0,0.0,1.0
638160,293.3339538574219,297.1499938964844,293.1499938964844,0.1722914427518844,-3540.779541015625,304.1670227050781,0.6499756574630737,0.2402941137552261,0.2240194231271743,293.3860778808594,297.1499938964844,293.1499938964844,0.1103397533297538,-2609.057861328125,304.1722106933594,0.5736653804779053,0.1647514700889587,0.1650056540966034,293.2464904785156,297.1499938964844,293.1499938964844,0.4785404205322265,-6169.6884765625,304.1601257324219,0.8498826026916504,0.5522167682647705,0.3905521631240845,293.2925109863281,297.1499938964844,293.1499938964844,0.6796579360961914,-10972.05859375,304.1653747558594,0.93506520986557,0.7288564443588257,0.6942707300186157,293.2035827636719,297.1499938964844,293.1499938964844,0.0399119146168231,-6136.0537109375,304.15447998046875,0.4233204126358032,0.07802464812994,0.3885903358459472,291.0867614746094,291.1499938964844,256.7715148925781,255.9013519287109,279.17987060546875,293.314697265625,291.0857238769531,1.0,0.4734525978565216,0.5552239418029785,0.5552239418029785,1.0,1.0,-2.235666990280152,0.8648829460144043,1.3707841634750366,0.3616637289524078,0.0,0.0,0.7788380980491638,229.1441650390625,208.0,-14.270469665527344,-26768.2890625,1507.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7462463378906,311.289306640625,278.1499938964844,0.0,18000.0,313.3099975585937,35715.984375,36000.0,0.0,0.0,0.599393904209137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4359508752822876,1.4359713792800903,-2.059835424006451e-05,0.0,0.0006083086482249,0.0,0.0,375.6733703613281,0.0,0.0,0.0,0.8212437033653259,4.0,0.0,1.0
638220,293.32879638671875,297.1499938964844,293.1499938964844,0.1690129935741424,-3487.153564453125,304.16680908203125,0.650421679019928,0.2366789430379867,0.2204723209142685,293.3828125,297.1499938964844,293.1499938964844,0.1059970781207084,-2526.317626953125,304.1720275878906,0.5702043175697327,0.1594299376010894,0.1596606522798538,293.24560546875,297.1499938964844,293.1499938964844,0.4762173593044281,-6146.09130859375,304.16064453125,0.8535848259925842,0.5499510765075684,0.3887646198272705,293.29132080078125,297.1499938964844,293.1499938964844,0.6760585904121399,-10926.1708984375,304.1662902832031,0.9397761821746826,0.7254849672317505,0.6908254027366638,293.2011413574219,297.1499938964844,293.1499938964844,0.0389256477355957,-6056.38671875,304.1546325683594,0.4241825044155121,0.0771612524986267,0.3832662999629974,291.0771179199219,291.1499938964844,256.8727111816406,255.9889678955078,279.180419921875,293.31182861328125,291.07672119140625,1.0,0.4667520821094513,0.5582941770553589,0.5582941770553589,1.0,1.0,-2.2123055458068848,0.8580841422080994,1.3542213439941406,0.3599146604537964,0.0,0.0,0.7893297076225281,221.5096435546875,196.0,-11.318686485290527,-26478.283203125,1449.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3631896972656,311.043701171875,278.1499938964844,0.0,18000.0,313.3099975585937,35670.53125,36000.0,0.0,0.0,0.5942623019218445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4655935764312744,1.465614676475525,-2.1110367015353404e-05,0.0,0.0006031006923876,0.0,0.0,394.8099365234375,0.0,0.0,0.0,0.8348144292831421,4.0,0.0,1.0
