time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638280,293.32879638671875,297.1499938964844,293.1499938964844,0.1690129935741424,-3487.153564453125,304.16680908203125,0.650421679019928,0.2366789430379867,0.2204723209142685,293.3828125,297.1499938964844,293.1499938964844,0.1059970781207084,-2526.317626953125,304.1720275878906,0.5702043175697327,0.1594299376010894,0.1596606522798538,293.24560546875,297.1499938964844,293.1499938964844,0.4762173593044281,-6146.09130859375,304.16064453125,0.8535848259925842,0.5499510765075684,0.3887646198272705,293.29132080078125,297.1499938964844,293.1499938964844,0.6760585904121399,-10926.1708984375,304.1662902832031,0.9397761821746826,0.7254849672317505,0.6908254027366638,293.2011413574219,297.1499938964844,293.1499938964844,0.0389256477355957,-6056.38671875,304.1546325683594,0.4241825044155121,0.0771612524986267,0.3832662999629974,291.0771179199219,291.1499938964844,256.8727111816406,255.9889678955078,279.180419921875,293.31182861328125,291.07672119140625,1.0,0.4667520821094513,0.5582941770553589,0.5582941770553589,1.0,1.0,-2.2123055458068848,0.8580841422080994,1.3542213439941406,0.3599146604537964,0.0,0.0,0.7893297076225281,221.5096435546875,196.0,-11.318686485290527,-26478.283203125,1449.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3631896972656,311.043701171875,278.1499938964844,0.0,18000.0,313.3099975585937,35670.53125,36000.0,0.0,0.0,0.5942623019218445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4655935764312744,1.465614676475525,-2.1110367015353404e-05,0.0,0.0006031006923876,0.0,0.0,394.8099365234375,0.0,0.0,0.0,0.8348144292831421,4.0,0.0,1.0
638340,293.3233337402344,297.1499938964844,293.1499938964844,0.1657236665487289,-3432.96044921875,304.16668701171875,0.6522479057312012,0.2332578897476196,0.2170320898294448,293.379150390625,297.1499938964844,293.1499938964844,0.1016825065016746,-2443.2529296875,304.171875,0.5680307149887085,0.1542780846357345,0.1544015556573867,293.2444152832031,297.1499938964844,293.1499938964844,0.4735519587993622,-6118.81201171875,304.1615295410156,0.8590559959411621,0.5477713942527771,0.3869839310646057,293.28985595703125,297.1499938964844,293.1499938964844,0.6719754338264465,-10873.8408203125,304.16766357421875,0.9466190338134766,0.7222042679786682,0.6873935461044312,293.19842529296875,297.1499938964844,293.1499938964844,0.0379319302737712,-5975.48486328125,304.1547241210937,0.4263785779476166,0.0764137953519821,0.3781156241893768,291.0759582519531,291.1499938964844,256.9733581542969,256.0756530761719,279.1807861328125,293.30865478515625,291.0759582519531,1.0,0.4589271247386932,0.5613923072814941,0.5613923072814941,1.0,1.0,-2.189408302307129,0.8514174222946167,1.3379909992218018,0.3581758439540863,0.0,0.0,0.7993426322937012,211.92169189453125,184.0,-3.2492003440856934,-26213.853515625,1386.4940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0213317871094,310.830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,35674.80078125,35280.0,0.0,0.0,0.5885732173919678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4953970909118652,1.4954187870025637,-2.164721809094772e-05,0.0,0.0005973269580863,0.0,0.0,414.9098205566406,0.0,0.0,0.0,0.8384903073310852,4.0,0.0,1.0
638400,293.3233337402344,297.1499938964844,293.1499938964844,0.1657236665487289,-3432.96044921875,304.16668701171875,0.6522479057312012,0.2332578897476196,0.2170320898294448,293.379150390625,297.1499938964844,293.1499938964844,0.1016825065016746,-2443.2529296875,304.171875,0.5680307149887085,0.1542780846357345,0.1544015556573867,293.2444152832031,297.1499938964844,293.1499938964844,0.4735519587993622,-6118.81201171875,304.1615295410156,0.8590559959411621,0.5477713942527771,0.3869839310646057,293.28985595703125,297.1499938964844,293.1499938964844,0.6719754338264465,-10873.8408203125,304.16766357421875,0.9466190338134766,0.7222042679786682,0.6873935461044312,293.19842529296875,297.1499938964844,293.1499938964844,0.0379319302737712,-5975.48486328125,304.1547241210937,0.4263785779476166,0.0764137953519821,0.3781156241893768,291.0759582519531,291.1499938964844,256.9733581542969,256.0756530761719,279.1807861328125,293.30865478515625,291.0759582519531,1.0,0.4589271247386932,0.5613923072814941,0.5613923072814941,1.0,1.0,-2.189408302307129,0.8514174222946167,1.3379909992218018,0.3581758439540863,0.0,0.0,0.7993426322937012,211.92169189453125,184.0,-3.2492003440856934,-26213.853515625,1386.4940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0213317871094,310.830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,35674.80078125,35280.0,0.0,0.0,0.5885732173919678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4953970909118652,1.4954187870025637,-2.164721809094772e-05,0.0,0.0005973269580863,0.0,0.0,414.9098205566406,0.0,0.0,0.0,0.8384903073310852,4.0,0.0,1.0
638460,293.3177185058594,297.1499938964844,293.1499938964844,0.1627026200294494,-3383.2314453125,304.16619873046875,0.6551114916801453,0.2300063967704773,0.2137083113193512,293.37518310546875,297.1499938964844,293.1499938964844,0.0975747182965278,-2363.678955078125,304.17144775390625,0.5667564272880554,0.1492768973112106,0.1492464989423751,293.2429504394531,297.1499938964844,293.1499938964844,0.4713238179683685,-6096.3837890625,304.1614685058594,0.8658884167671204,0.545672595500946,0.3852279484272003,293.2880859375,297.1499938964844,293.1499938964844,0.6684775352478027,-10829.7919921875,304.1676940917969,0.9548333883285522,0.719018280506134,0.6840048432350159,293.1955871582031,297.1499938964844,293.1499938964844,0.0370363183319568,-5903.150390625,304.1546630859375,0.4296596944332123,0.075760580599308,0.3732120096683502,291.06427001953125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810302734375,293.3052673339844,291.06463623046875,1.0,0.4504598379135132,0.5645087361335754,0.5645087361335754,1.0,1.0,-2.167154788970948,0.8449523448944092,1.3222023248672483,0.3564795851707458,0.0,0.0,0.811863362789154,201.2961578369141,172.0,-6.577188491821289,-25923.978515625,1321.195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7154846191406,310.6236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,34962.7265625,35280.0,0.0,0.0,0.5847720503807068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5146929025650024,1.5147148370742798,-2.1838886823388748e-05,0.0,0.0005934693035669,0.0,0.0,426.09124755859375,0.0,0.0,0.0,0.8558907508850098,4.0,0.0,1.0
638520,293.3177185058594,297.1499938964844,293.1499938964844,0.1627026200294494,-3383.2314453125,304.16619873046875,0.6551114916801453,0.2300063967704773,0.2137083113193512,293.37518310546875,297.1499938964844,293.1499938964844,0.0975747182965278,-2363.678955078125,304.17144775390625,0.5667564272880554,0.1492768973112106,0.1492464989423751,293.2429504394531,297.1499938964844,293.1499938964844,0.4713238179683685,-6096.3837890625,304.1614685058594,0.8658884167671204,0.545672595500946,0.3852279484272003,293.2880859375,297.1499938964844,293.1499938964844,0.6684775352478027,-10829.7919921875,304.1676940917969,0.9548333883285522,0.719018280506134,0.6840048432350159,293.1955871582031,297.1499938964844,293.1499938964844,0.0370363183319568,-5903.150390625,304.1546630859375,0.4296596944332123,0.075760580599308,0.3732120096683502,291.06427001953125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810302734375,293.3052673339844,291.06463623046875,1.0,0.4504598379135132,0.5645087361335754,0.5645087361335754,1.0,1.0,-2.167154788970948,0.8449523448944092,1.3222023248672483,0.3564795851707458,0.0,0.0,0.811863362789154,201.2961578369141,172.0,-6.577188491821289,-25923.978515625,1321.195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7154846191406,310.6236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,34962.7265625,35280.0,0.0,0.0,0.5847720503807068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5146929025650024,1.5147148370742798,-2.1838886823388748e-05,0.0,0.0005934693035669,0.0,0.0,426.09124755859375,0.0,0.0,0.0,0.8558907508850098,4.0,0.0,1.0
638580,293.31207275390625,297.1499938964844,293.1499938964844,0.1595035046339035,-3329.884765625,304.1661376953125,0.6588676571846008,0.2269020974636078,0.210499957203865,293.3710327148437,297.1499938964844,293.1499938964844,0.093402661383152,-2281.971435546875,304.1712646484375,0.5661901831626892,0.1444098949432373,0.1441993117332458,293.241455078125,297.1499938964844,293.1499938964844,0.4682722389698028,-6064.9287109375,304.1627197265625,0.8739044666290283,0.5436221957206726,0.3834956586360931,293.2862854003906,297.1499938964844,293.1499938964844,0.6638383269309998,-10770.0634765625,304.1695251464844,0.963925004005432,0.715885579586029,0.680655837059021,293.1927490234375,297.1499938964844,293.1499938964844,0.0360920578241348,-5825.20751953125,304.1546630859375,0.4339477717876434,0.0751836821436882,0.3685647547245025,291.0740966796875,291.1499938964844,257.1725769042969,256.2459716796875,279.1812438964844,293.3018493652344,291.0747375488281,1.0,0.4416016340255737,0.5676429867744446,0.5676429867744446,1.0,1.0,-2.1455538272857666,0.838694155216217,1.3068596124649048,0.3548318445682525,0.0,0.0,0.8213655948638916,190.12838745117188,160.0,8.39651107788086,-25703.580078125,1255.8167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44921875,310.4667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,34977.8984375,35280.0,0.0,0.0,0.5817204713821411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.542978048324585,1.5430004596710205,-2.2367506971932016e-05,0.0,0.0005903723067604,0.0,0.0,446.2894287109375,0.0,0.0,0.0,0.8689064979553223,4.0,0.0,1.0
638640,293.31207275390625,297.1499938964844,293.1499938964844,0.1595035046339035,-3329.884765625,304.1661376953125,0.6588676571846008,0.2269020974636078,0.210499957203865,293.3710327148437,297.1499938964844,293.1499938964844,0.093402661383152,-2281.971435546875,304.1712646484375,0.5661901831626892,0.1444098949432373,0.1441993117332458,293.241455078125,297.1499938964844,293.1499938964844,0.4682722389698028,-6064.9287109375,304.1627197265625,0.8739044666290283,0.5436221957206726,0.3834956586360931,293.2862854003906,297.1499938964844,293.1499938964844,0.6638383269309998,-10770.0634765625,304.1695251464844,0.963925004005432,0.715885579586029,0.680655837059021,293.1927490234375,297.1499938964844,293.1499938964844,0.0360920578241348,-5825.20751953125,304.1546630859375,0.4339477717876434,0.0751836821436882,0.3685647547245025,291.0740966796875,291.1499938964844,257.1725769042969,256.2459716796875,279.1812438964844,293.3018493652344,291.0747375488281,1.0,0.4416016340255737,0.5676429867744446,0.5676429867744446,1.0,1.0,-2.1455538272857666,0.838694155216217,1.3068596124649048,0.3548318445682525,0.0,0.0,0.8213655948638916,190.12838745117188,160.0,8.39651107788086,-25703.580078125,1255.8167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44921875,310.4667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,34977.8984375,35280.0,0.0,0.0,0.5817204713821411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.542978048324585,1.5430004596710205,-2.2367506971932016e-05,0.0,0.0005903723067604,0.0,0.0,446.2894287109375,0.0,0.0,0.0,0.8689064979553223,4.0,0.0,1.0
638700,293.30926513671875,297.1499938964844,293.1499938964844,0.1579300761222839,-3303.544189453125,304.1660461425781,0.6610698103904724,0.225400909781456,0.2089379280805587,293.3689270019531,297.1499938964844,293.1499938964844,0.0913445353507995,-2241.552001953125,304.171142578125,0.5661472678184509,0.1420224756002426,0.1417156308889389,293.2406921386719,297.1499938964844,293.1499938964844,0.4666916131973266,-6048.65087890625,304.1632995605469,0.8783400058746338,0.542613685131073,0.3826369047164917,293.2853698730469,297.1499938964844,293.1499938964844,0.66143399477005,-10739.1796875,304.1703491210937,0.968689501285553,0.7143384218215942,0.6789928674697876,293.1913452148437,297.1499938964844,293.1499938964844,0.0356326512992382,-5787.08447265625,304.1546630859375,0.436475932598114,0.0749194771051406,0.3663321137428283,291.0804138183594,291.1499938964844,257.221923828125,256.2878723144531,279.18133544921875,293.3001708984375,291.0812072753906,1.0,0.4370680451393127,0.5692170262336731,0.5692170262336731,1.0,1.0,-2.134984016418457,0.8356373906135559,1.2993468046188354,0.3540240228176117,0.0,0.0,0.8253685832023621,184.4280548095703,160.0,12.955462455749512,-25596.359375,1223.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3330078125,310.39825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,35004.5546875,34200.0,0.0,0.0,0.5804067850112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156111717224,1.5551786422729492,-2.2602644094149585e-05,0.0,0.0005890391184948,0.0,0.0,455.2580261230469,0.0,0.0,0.0,0.8595492839813232,4.0,0.0,1.0
638760,293.3064880371094,297.1499938964844,293.1499938964844,0.1565989553928375,-3281.554931640625,304.1655578613281,0.6634884476661682,0.2239288687705993,0.2074014097452163,293.3668518066406,297.1499938964844,293.1499938964844,0.0894298553466796,-2204.20947265625,304.1707763671875,0.5662548542022705,0.1396597176790237,0.1392553746700287,293.2398986816406,297.1499938964844,293.1499938964844,0.4657377600669861,-6039.341796875,304.16259765625,0.883062481880188,0.5416220426559448,0.3817854523658752,293.2843933105469,297.1499938964844,293.1499938964844,0.6598814725875854,-10720.2744140625,304.16943359375,0.9735527634620668,0.7128135561943054,0.6773425340652466,293.18994140625,297.1499938964844,293.1499938964844,0.0352571792900562,-5756.88818359375,304.15447998046875,0.4392708241939544,0.0746692866086959,0.3641550540924072,291.07135009765625,291.1499938964844,257.2710266113281,256.3295288085937,279.1814270019531,293.2984619140625,291.07061767578125,1.0,0.4324798583984375,0.5707951784133911,0.5707951784133911,1.0,1.0,-2.1245639324188232,0.8326267600059509,1.2919371128082275,0.3532258868217468,0.0,0.0,0.8313940763473511,178.68136596679688,148.0,-5.971133232116699,-25424.55859375,1191.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2400207519531,310.3142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,34132.296875,34200.0,0.0,0.0,0.5790669918060303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5482105016708374,1.5482327938079834,-2.22744929487817e-05,0.0,0.0005876793875358,0.0,0.0,447.4072265625,0.0,0.0,0.0,0.869343638420105,4.0,0.0,1.0
638820,293.3011779785156,297.1499938964844,293.1499938964844,0.1535271853208542,-3229.7734375,304.1654968261719,0.6689960956573486,0.2210433036088943,0.204388216137886,293.36285400390625,297.1499938964844,293.1499938964844,0.0853650867938995,-2124.3798828125,304.1706237792969,0.5669012665748596,0.1349772065877914,0.1343834698200225,293.23828125,297.1499938964844,293.1499938964844,0.4624933302402496,-6005.796875,304.1638488769531,0.893404483795166,0.5396696925163269,0.3801097571849823,293.2824401855469,297.1499938964844,293.1499938964844,0.6549553871154785,-10656.794921875,304.1712341308594,0.9834624528884888,0.7098049521446228,0.674092710018158,293.1872253417969,297.1499938964844,293.1499938964844,0.0343795791268348,-5683.37890625,304.1544494628906,0.445730447769165,0.0742073357105255,0.3599623143672943,291.0870056152344,291.1499938964844,257.3686218261719,256.4119873046875,279.181640625,293.2951354980469,291.08843994140625,1.0,0.423159658908844,0.5739678740501404,0.5739678740501404,1.0,1.0,-2.1041417121887207,0.8267347812652588,1.2774070501327517,0.3516584634780884,0.0,0.0,0.8390632271766663,167.09982299804688,136.0,18.25415229797364,-25253.7421875,1127.9383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0827941894531,310.2364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,33993.75390625,34200.0,0.0,0.0,0.5766040086746216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5695117712020874,1.569534420967102,-2.2646445358986966e-05,0.0,0.0005851797759532,0.0,0.0,462.6412963867188,0.0,0.0,0.0,0.8789225816726685,4.0,0.0,1.0
638880,293.3011779785156,297.1499938964844,293.1499938964844,0.1535271853208542,-3229.7734375,304.1654968261719,0.6689960956573486,0.2210433036088943,0.204388216137886,293.36285400390625,297.1499938964844,293.1499938964844,0.0853650867938995,-2124.3798828125,304.1706237792969,0.5669012665748596,0.1349772065877914,0.1343834698200225,293.23828125,297.1499938964844,293.1499938964844,0.4624933302402496,-6005.796875,304.1638488769531,0.893404483795166,0.5396696925163269,0.3801097571849823,293.2824401855469,297.1499938964844,293.1499938964844,0.6549553871154785,-10656.794921875,304.1712341308594,0.9834624528884888,0.7098049521446228,0.674092710018158,293.1872253417969,297.1499938964844,293.1499938964844,0.0343795791268348,-5683.37890625,304.1544494628906,0.445730447769165,0.0742073357105255,0.3599623143672943,291.0870056152344,291.1499938964844,257.3686218261719,256.4119873046875,279.181640625,293.2951354980469,291.08843994140625,1.0,0.423159658908844,0.5739678740501404,0.5739678740501404,1.0,1.0,-2.1041417121887207,0.8267347812652588,1.2774070501327517,0.3516584634780884,0.0,0.0,0.8390632271766663,167.09982299804688,136.0,18.25415229797364,-25253.7421875,1127.9383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0827941894531,310.2364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,33993.75390625,34200.0,0.0,0.0,0.5766040086746216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5695117712020874,1.569534420967102,-2.2646445358986966e-05,0.0,0.0005851797759532,0.0,0.0,462.6412963867188,0.0,0.0,0.0,0.8789225816726685,4.0,0.0,1.0
638940,293.2963256835937,297.1499938964844,293.1499938964844,0.1504160761833191,-3176.9755859375,304.16552734375,0.6754209995269775,0.2181931287050247,0.2014140784740448,293.3593444824219,297.1499938964844,293.1499938964844,0.0812530145049095,-2043.866455078125,304.17059326171875,0.5680657029151917,0.130298301577568,0.1295266300439834,293.23681640625,297.1499938964844,293.1499938964844,0.4589540064334869,-5969.16259765625,304.16510009765625,0.9050001502037048,0.5377337336540222,0.3784445822238922,293.2806396484375,297.1499938964844,293.1499938964844,0.6496031284332275,-10587.83984375,304.1730651855469,0.9933872818946838,0.7068162560462952,0.6708602905273438,293.1846618652344,297.1499938964844,293.1499938964844,0.0335130579769611,-5609.9140625,304.1544189453125,0.4534637629985809,0.0737877115607261,0.3559603095054626,291.1107788085937,291.1499938964844,257.4652404785156,256.4932861328125,279.18194580078125,293.2921447753906,291.1123046875,1.0,0.4136585295200348,0.5771756768226624,0.5771756768226624,1.0,1.0,-2.084047794342041,0.8209272027015686,1.2631206512451172,0.3500920534133911,0.0,0.0,0.8427109718322754,155.47445678710938,124.0,29.111949920654297,-25073.49609375,1065.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96014404296875,310.1733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,34068.30859375,33120.0,0.0,0.0,0.5743587017059326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5827211141586304,1.5827441215515137,-2.291615783178713e-05,0.0,0.0005829010624438,0.0,0.0,472.7986450195313,0.0,0.0,0.0,0.8700306415557861,4.0,0.0,1.0
639000,293.2963256835937,297.1499938964844,293.1499938964844,0.1504160761833191,-3176.9755859375,304.16552734375,0.6754209995269775,0.2181931287050247,0.2014140784740448,293.3593444824219,297.1499938964844,293.1499938964844,0.0812530145049095,-2043.866455078125,304.17059326171875,0.5680657029151917,0.130298301577568,0.1295266300439834,293.23681640625,297.1499938964844,293.1499938964844,0.4589540064334869,-5969.16259765625,304.16510009765625,0.9050001502037048,0.5377337336540222,0.3784445822238922,293.2806396484375,297.1499938964844,293.1499938964844,0.6496031284332275,-10587.83984375,304.1730651855469,0.9933872818946838,0.7068162560462952,0.6708602905273438,293.1846618652344,297.1499938964844,293.1499938964844,0.0335130579769611,-5609.9140625,304.1544189453125,0.4534637629985809,0.0737877115607261,0.3559603095054626,291.1107788085937,291.1499938964844,257.4652404785156,256.4932861328125,279.18194580078125,293.2921447753906,291.1123046875,1.0,0.4136585295200348,0.5771756768226624,0.5771756768226624,1.0,1.0,-2.084047794342041,0.8209272027015686,1.2631206512451172,0.3500920534133911,0.0,0.0,0.8427109718322754,155.47445678710938,124.0,29.111949920654297,-25073.49609375,1065.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96014404296875,310.1733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,34068.30859375,33120.0,0.0,0.0,0.5743587017059326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5827211141586304,1.5827441215515137,-2.291615783178713e-05,0.0,0.0005829010624438,0.0,0.0,472.7986450195313,0.0,0.0,0.0,0.8700306415557861,4.0,0.0,1.0
639060,293.2919006347656,297.1499938964844,293.1499938964844,0.1475846469402313,-3129.017822265625,304.16510009765625,0.6819411516189575,0.2153883129358291,0.1985033303499221,293.35626220703125,297.1499938964844,293.1499938964844,0.0772516280412674,-1966.3380126953125,304.17041015625,0.5689030885696411,0.1256157606840133,0.1246924176812172,293.2351989746094,297.1499938964844,293.1499938964844,0.4560928046703338,-5940.048828125,304.1649475097656,0.9176498651504515,0.5358614325523376,0.376837819814682,293.27655029296875,297.1499938964844,293.1499938964844,0.6388781666755676,-10441.0029296875,304.1846008300781,0.9990000128746032,0.7043158411979675,0.6612386107444763,293.1820983886719,297.1499938964844,293.1499938964844,0.0327924638986587,-5549.291015625,304.1541442871094,0.4617376625537872,0.0734286680817604,0.3523396253585815,291.1183166503906,291.1499938964844,257.56085205078125,256.57342529296875,279.1844177246094,293.2886962890625,291.12127685546875,1.0,0.4037153124809265,0.5806825160980225,0.5806825160980225,1.0,1.0,-2.0573179721832275,0.8123536705970764,1.2449642419815063,0.3471368849277496,0.0,0.0,0.8469153642654419,144.60914611816406,112.0,28.197961807250977,-24789.435546875,1000.9948120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9012145996094,310.1301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,33095.5234375,33120.0,0.0,0.0,0.5718432068824768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5711939334869385,1.5712164640426636,-2.2475393052445725e-05,0.0,0.0005803481908515,0.0,0.0,461.0025329589844,0.0,0.0,0.0,0.877414345741272,4.0,0.0,1.0
639120,293.2919006347656,297.1499938964844,293.1499938964844,0.1475846469402313,-3129.017822265625,304.16510009765625,0.6819411516189575,0.2153883129358291,0.1985033303499221,293.35626220703125,297.1499938964844,293.1499938964844,0.0772516280412674,-1966.3380126953125,304.17041015625,0.5689030885696411,0.1256157606840133,0.1246924176812172,293.2351989746094,297.1499938964844,293.1499938964844,0.4560928046703338,-5940.048828125,304.1649475097656,0.9176498651504515,0.5358614325523376,0.376837819814682,293.27655029296875,297.1499938964844,293.1499938964844,0.6388781666755676,-10441.0029296875,304.1846008300781,0.9990000128746032,0.7043158411979675,0.6612386107444763,293.1820983886719,297.1499938964844,293.1499938964844,0.0327924638986587,-5549.291015625,304.1541442871094,0.4617376625537872,0.0734286680817604,0.3523396253585815,291.1183166503906,291.1499938964844,257.56085205078125,256.57342529296875,279.1844177246094,293.2886962890625,291.12127685546875,1.0,0.4037153124809265,0.5806825160980225,0.5806825160980225,1.0,1.0,-2.0573179721832275,0.8123536705970764,1.2449642419815063,0.3471368849277496,0.0,0.0,0.8469153642654419,144.60914611816406,112.0,28.197961807250977,-24789.435546875,1000.9948120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9012145996094,310.1301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,33095.5234375,33120.0,0.0,0.0,0.5718432068824768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5711939334869385,1.5712164640426636,-2.2475393052445725e-05,0.0,0.0005803481908515,0.0,0.0,461.0025329589844,0.0,0.0,0.0,0.877414345741272,4.0,0.0,1.0
639180,293.2877197265625,297.1499938964844,293.1499938964844,0.1441630125045776,-3069.669677734375,304.165771484375,0.6877620816230774,0.2126371711492538,0.1957129389047622,293.3534545898437,297.1499938964844,293.1499938964844,0.0729082450270652,-1882.1964111328125,304.1708679199219,0.5687401294708252,0.1209652125835418,0.1199560835957527,293.2337951660156,297.1499938964844,293.1499938964844,0.4511269629001617,-5887.63134765625,304.1682434082031,0.9298259019851683,0.5339868664741516,0.3753054141998291,293.250732421875,297.1499938964844,293.1499938964844,0.6086313128471375,-10028.8251953125,304.2232666015625,0.9990000128746032,0.7062927484512329,0.6365682482719421,293.1793518066406,297.1499938964844,293.1499938964844,0.0319801531732082,-5476.6640625,304.15411376953125,0.469289630651474,0.0731707364320755,0.3494897484779358,291.1830749511719,291.1499938964844,257.65533447265625,256.6523132324219,279.1888122558594,293.2784118652344,291.18780517578125,1.0,0.3925093412399292,0.584808886051178,0.584808886051178,1.0,1.0,-2.01300048828125,0.7963002324104309,1.2167004346847534,0.3408266305923462,0.0,0.0,0.8384166955947876,134.90133666992188,100.0,75.66991424560547,-24438.14453125,925.6577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9161071777344,310.1787109375,278.1499938964844,0.0,18000.0,313.1499938964844,33277.23046875,33120.0,0.0,0.0,0.5686889290809631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5628440380096436,1.562866449356079,-2.2357575289788656e-05,0.0,0.0005771469441242,0.0,0.0,455.3977966308594,0.0,0.0,0.0,0.87313312292099,4.0,0.0,1.0
639240,293.2877197265625,297.1499938964844,293.1499938964844,0.1441630125045776,-3069.669677734375,304.165771484375,0.6877620816230774,0.2126371711492538,0.1957129389047622,293.3534545898437,297.1499938964844,293.1499938964844,0.0729082450270652,-1882.1964111328125,304.1708679199219,0.5687401294708252,0.1209652125835418,0.1199560835957527,293.2337951660156,297.1499938964844,293.1499938964844,0.4511269629001617,-5887.63134765625,304.1682434082031,0.9298259019851683,0.5339868664741516,0.3753054141998291,293.250732421875,297.1499938964844,293.1499938964844,0.6086313128471375,-10028.8251953125,304.2232666015625,0.9990000128746032,0.7062927484512329,0.6365682482719421,293.1793518066406,297.1499938964844,293.1499938964844,0.0319801531732082,-5476.6640625,304.15411376953125,0.469289630651474,0.0731707364320755,0.3494897484779358,291.1830749511719,291.1499938964844,257.65533447265625,256.6523132324219,279.1888122558594,293.2784118652344,291.18780517578125,1.0,0.3925093412399292,0.584808886051178,0.584808886051178,1.0,1.0,-2.01300048828125,0.7963002324104309,1.2167004346847534,0.3408266305923462,0.0,0.0,0.8384166955947876,134.90133666992188,100.0,75.66991424560547,-24438.14453125,925.6577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9161071777344,310.1787109375,278.1499938964844,0.0,18000.0,313.1499938964844,33277.23046875,33120.0,0.0,0.0,0.5686889290809631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5628440380096436,1.562866449356079,-2.2357575289788656e-05,0.0,0.0005771469441242,0.0,0.0,455.3977966308594,0.0,0.0,0.0,0.87313312292099,4.0,0.0,1.0
639300,293.28570556640625,297.1499938964844,293.1499938964844,0.1424319446086883,-3039.4990234375,304.1660461425781,0.6912136673927307,0.2112881690263748,0.1943259686231613,293.35205078125,297.1499938964844,293.1499938964844,0.0707080587744712,-1839.9664306640625,304.17108154296875,0.5690276026725769,0.1186588108539581,0.1175899133086204,293.23321533203125,297.1499938964844,293.1499938964844,0.4484710395336151,-5859.64599609375,304.1697692871094,0.93672776222229,0.533037543296814,0.3745200932025909,293.23028564453125,297.1499938964844,293.1499938964844,0.5920713543891907,-9804.24609375,304.2400207519531,0.9990000128746032,0.7090270519256592,0.6232404708862305,293.17791748046875,297.1499938964844,293.1499938964844,0.031585045158863,-5440.8505859375,304.1540832519531,0.4731470346450805,0.0730780363082885,0.3481750190258026,291.2190856933594,291.1499938964844,257.7021484375,256.6913146972656,279.1903686523437,293.2718200683594,291.2239685058594,1.0,0.3865836560726166,0.5869455933570862,0.5869455933570862,1.0,1.0,-1.9899662733078003,0.7879146933555603,1.2020515203475952,0.3373551368713379,0.0,0.0,0.8302054405212402,129.8229522705078,100.0,87.44303894042969,-24240.61328125,887.4088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9580993652344,310.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,33419.0,32040.0,0.0,0.0,0.5666980743408203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5486788749694824,1.5487010478973389,-2.212199069617781e-05,0.0,0.0005751264980062,0.0,0.0,445.48333740234375,0.0,0.0,0.0,0.8514147996902466,4.0,0.0,1.0
639360,293.28369140625,297.1499938964844,293.1499938964844,0.1409216076135635,-3013.3798828125,304.1658630371094,0.695038914680481,0.2099687606096267,0.192958801984787,293.35064697265625,297.1499938964844,293.1499938964844,0.068618893623352,-1800.390380859375,304.1710205078125,0.569579541683197,0.1163778454065322,0.1152400746941566,293.2326354980469,297.1499938964844,293.1499938964844,0.4464038908481598,-5838.31689453125,304.1698913574219,0.9440763592720032,0.5320985317230225,0.3737338781356811,293.20574951171875,297.1499938964844,293.1499938964844,0.575505793094635,-9580.77734375,304.25372314453125,0.9990000128746032,0.7128270864486694,0.6093371510505676,293.1764831542969,297.1499938964844,293.1499938964844,0.0312755778431892,-5413.29345703125,304.1539001464844,0.477046400308609,0.0730091407895088,0.3469563722610473,291.2400207519531,291.1499938964844,257.7486877441406,256.7299499511719,279.1919250488281,293.2655029296875,291.24285888671875,1.0,0.3804700970649719,0.5891555547714233,0.5891555547714233,1.0,1.0,-1.9663987159729004,0.7793099284172058,1.1870887279510498,0.333765298128128,0.0,0.0,0.821969211101532,124.64659118652344,88.0,71.17608642578125,-23962.87890625,849.1275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0343933105469,310.24090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,32672.833984375,32040.0,0.0,0.0,0.564247727394104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.509530782699585,1.509552001953125,-2.1226227545412257e-05,0.0,0.0005726397503167,0.0,0.0,415.3997802734375,0.0,0.0,0.0,0.8460804224014282,4.0,0.0,1.0
639420,293.279541015625,297.1499938964844,293.1499938964844,0.1376794576644897,-2956.62744140625,304.1659851074219,0.7038614749908447,0.2074211984872818,0.190299853682518,293.3476257324219,297.1499938964844,293.1499938964844,0.0643058642745018,-1719.2911376953125,304.17120361328125,0.5715548396110535,0.1119081526994705,0.1106151193380355,293.2314147949219,297.1499938964844,293.1499938964844,0.4413275122642517,-5785.07080078125,304.1717529296875,0.9597956538200378,0.5302532315254211,0.3721820414066314,293.14483642578125,297.1499938964844,293.1499938964844,0.5392110347747803,-9089.9873046875,304.279541015625,0.9990000128746032,0.7237268686294556,0.5799314379692078,293.1736145019531,297.1499938964844,293.1499938964844,0.0305954571813344,-5350.8095703125,304.1537475585937,0.485064834356308,0.0729194432497024,0.3447271287441253,291.3054504394531,291.1499938964844,257.8407592773437,256.8063049316406,279.1958923339844,293.258544921875,291.3102111816406,1.0,0.3677312433719635,0.5939295291900635,0.5939295291900635,1.0,1.0,-1.9177993535995483,0.7615969777107239,1.1562023162841797,0.3263545334339142,0.0,0.0,0.797127366065979,114.0969696044922,106.0,88.99307250976562,-23518.904296875,773.0840454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2513732910156,310.3846130371094,278.1499938964844,0.0,18000.0,313.1499938964844,32734.607421875,32040.0,0.0,0.0,0.5581309795379639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4532685279846191,1.4532887935638428,-2.0227951608831063e-05,0.0,0.0005664319614879,0.0,0.0,377.9661865234375,0.0,0.0,0.0,0.819514811038971,4.0,0.0,1.0
639480,293.279541015625,297.1499938964844,293.1499938964844,0.1376794576644897,-2956.62744140625,304.1659851074219,0.7038614749908447,0.2074211984872818,0.190299853682518,293.3476257324219,297.1499938964844,293.1499938964844,0.0643058642745018,-1719.2911376953125,304.17120361328125,0.5715548396110535,0.1119081526994705,0.1106151193380355,293.2314147949219,297.1499938964844,293.1499938964844,0.4413275122642517,-5785.07080078125,304.1717529296875,0.9597956538200378,0.5302532315254211,0.3721820414066314,293.14483642578125,297.1499938964844,293.1499938964844,0.5392110347747803,-9089.9873046875,304.279541015625,0.9990000128746032,0.7237268686294556,0.5799314379692078,293.1736145019531,297.1499938964844,293.1499938964844,0.0305954571813344,-5350.8095703125,304.1537475585937,0.485064834356308,0.0729194432497024,0.3447271287441253,291.3054504394531,291.1499938964844,257.8407592773437,256.8063049316406,279.1958923339844,293.258544921875,291.3102111816406,1.0,0.3677312433719635,0.5939295291900635,0.5939295291900635,1.0,1.0,-1.9177993535995483,0.7615969777107239,1.1562023162841797,0.3263545334339142,0.0,0.0,0.797127366065979,114.0969696044922,106.0,88.99307250976562,-23518.904296875,773.0840454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2513732910156,310.3846130371094,278.1499938964844,0.0,18000.0,313.1499938964844,32734.607421875,32040.0,0.0,0.0,0.5581309795379639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4532685279846191,1.4532887935638428,-2.0227951608831063e-05,0.0,0.0005664319614879,0.0,0.0,377.9661865234375,0.0,0.0,0.0,0.819514811038971,4.0,0.0,1.0
639540,293.2760925292969,297.1499938964844,293.1499938964844,0.1352071762084961,-2913.8203125,304.1647033691406,0.7031973600387573,0.2048393189907074,0.1879404038190841,293.3450012207031,297.1499938964844,293.1499938964844,0.0604878403246402,-1649.210693359375,304.17047119140625,0.5646424889564514,0.1074321046471595,0.1063259169459343,293.23077392578125,297.1499938964844,293.1499938964844,0.4379918575286865,-5751.3916015625,304.1698608398437,0.9618375301361084,0.5283222794532776,0.3708138465881347,293.0898742675781,297.1499938964844,293.1499938964844,0.5283585786819458,-8964.44921875,304.2530517578125,0.9990000128746032,0.7350641489028931,0.5742747783660889,293.171142578125,297.1499938964844,293.1499938964844,0.0303653590381145,-5328.4921875,304.1528625488281,0.4864361882209778,0.0728205516934394,0.3440085053443908,291.33367919921875,291.1499938964844,257.9315185546875,256.88134765625,279.19061279296875,293.26141357421875,291.3323669433594,1.0,0.3651975393295288,0.5977780222892761,0.5977780222892761,1.0,1.0,-1.900484800338745,0.7570668458938599,1.1434179544448853,0.325009673833847,0.0,0.0,0.7696709632873535,111.9175033569336,124.0,33.178768157958984,-23237.103515625,751.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5096130371094,310.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,32873.953125,30960.0,0.0,0.0,0.5506221055984497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3762770891189575,1.376296043395996,-1.8936567357741296e-05,0.0,0.0005588114727288,0.0,0.0,330.9396667480469,0.0,0.0,0.0,0.769343376159668,4.0,0.0,1.0
639600,293.2760925292969,297.1499938964844,293.1499938964844,0.1352071762084961,-2913.8203125,304.1647033691406,0.7031973600387573,0.2048393189907074,0.1879404038190841,293.3450012207031,297.1499938964844,293.1499938964844,0.0604878403246402,-1649.210693359375,304.17047119140625,0.5646424889564514,0.1074321046471595,0.1063259169459343,293.23077392578125,297.1499938964844,293.1499938964844,0.4379918575286865,-5751.3916015625,304.1698608398437,0.9618375301361084,0.5283222794532776,0.3708138465881347,293.0898742675781,297.1499938964844,293.1499938964844,0.5283585786819458,-8964.44921875,304.2530517578125,0.9990000128746032,0.7350641489028931,0.5742747783660889,293.171142578125,297.1499938964844,293.1499938964844,0.0303653590381145,-5328.4921875,304.1528625488281,0.4864361882209778,0.0728205516934394,0.3440085053443908,291.33367919921875,291.1499938964844,257.9315185546875,256.88134765625,279.19061279296875,293.26141357421875,291.3323669433594,1.0,0.3651975393295288,0.5977780222892761,0.5977780222892761,1.0,1.0,-1.900484800338745,0.7570668458938599,1.1434179544448853,0.325009673833847,0.0,0.0,0.7696709632873535,111.9175033569336,124.0,33.178768157958984,-23237.103515625,751.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5096130371094,310.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,32873.953125,30960.0,0.0,0.0,0.5506221055984497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3762770891189575,1.376296043395996,-1.8936567357741296e-05,0.0,0.0005588114727288,0.0,0.0,330.9396667480469,0.0,0.0,0.0,0.769343376159668,4.0,0.0,1.0
639660,293.273193359375,297.1499938964844,293.1499938964844,0.1339787989854812,-2894.1337890625,304.161865234375,0.694823145866394,0.202232152223587,0.1857562363147735,293.34259033203125,297.1499938964844,293.1499938964844,0.0573739595711231,-1594.1163330078125,304.1688537597656,0.5505366325378418,0.1029799133539199,0.1022611632943153,293.23016357421875,297.1499938964844,293.1499938964844,0.4383802711963653,-5758.716796875,304.1626281738281,0.9532272815704346,0.5263985991477966,0.3695939481258392,293.0726623535156,297.1499938964844,293.1499938964844,0.541263997554779,-9171.587890625,304.1968994140625,0.9990000128746032,0.7401614785194397,0.587104320526123,293.1695251464844,297.1499938964844,293.1499938964844,0.0306146759539842,-5355.759765625,304.1514892578125,0.4824799299240112,0.0726173818111419,0.3440303802490234,291.2690124511719,291.1499938964844,258.0208740234375,256.9550476074219,279.1807556152344,293.2605895996094,291.26470947265625,1.0,0.369284451007843,0.6003863215446472,0.6003863215446472,1.0,1.0,-1.906935453414917,0.7620651125907898,1.144870400428772,0.3283235728740692,0.0,0.0,0.757910966873169,116.0455551147461,142.0,-55.96960067749024,-23097.91796875,770.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73492431640625,310.5000915527344,278.1499938964844,0.0,18000.0,313.1499938964844,31534.255859375,30960.0,0.0,0.0,0.5424474477767944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3031120300292969,1.3031294345855713,-1.7443158867536113e-05,0.0,0.0005505151930265,0.0,0.0,286.4256896972656,0.0,0.0,0.0,0.7488122582435608,4.0,0.0,1.0
639720,293.273193359375,297.1499938964844,293.1499938964844,0.1339787989854812,-2894.1337890625,304.161865234375,0.694823145866394,0.202232152223587,0.1857562363147735,293.34259033203125,297.1499938964844,293.1499938964844,0.0573739595711231,-1594.1163330078125,304.1688537597656,0.5505366325378418,0.1029799133539199,0.1022611632943153,293.23016357421875,297.1499938964844,293.1499938964844,0.4383802711963653,-5758.716796875,304.1626281738281,0.9532272815704346,0.5263985991477966,0.3695939481258392,293.0726623535156,297.1499938964844,293.1499938964844,0.541263997554779,-9171.587890625,304.1968994140625,0.9990000128746032,0.7401614785194397,0.587104320526123,293.1695251464844,297.1499938964844,293.1499938964844,0.0306146759539842,-5355.759765625,304.1514892578125,0.4824799299240112,0.0726173818111419,0.3440303802490234,291.2690124511719,291.1499938964844,258.0208740234375,256.9550476074219,279.1807556152344,293.2605895996094,291.26470947265625,1.0,0.369284451007843,0.6003863215446472,0.6003863215446472,1.0,1.0,-1.906935453414917,0.7620651125907898,1.144870400428772,0.3283235728740692,0.0,0.0,0.757910966873169,116.0455551147461,142.0,-55.96960067749024,-23097.91796875,770.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73492431640625,310.5000915527344,278.1499938964844,0.0,18000.0,313.1499938964844,31534.255859375,30960.0,0.0,0.0,0.5424474477767944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3031120300292969,1.3031294345855713,-1.7443158867536113e-05,0.0,0.0005505151930265,0.0,0.0,286.4256896972656,0.0,0.0,0.0,0.7488122582435608,4.0,0.0,1.0
639780,293.2708435058594,297.1499938964844,293.1499938964844,0.1329069882631302,-2877.047607421875,304.1596984863281,0.6818311810493469,0.1995886862277984,0.1836974322795868,293.34039306640625,297.1499938964844,293.1499938964844,0.0543800704181194,-1541.84033203125,304.1675720214844,0.5325336456298828,0.0985456556081771,0.0983859598636627,293.2298583984375,297.1499938964844,293.1499938964844,0.4392000138759613,-5769.8388671875,304.1570739746094,0.9373087286949158,0.5244293212890625,0.3684752285480499,293.0948181152344,297.1499938964844,293.1499938964844,0.5684409141540527,-9570.0322265625,304.13592529296875,0.9990000128746032,0.7377092838287354,0.6121955513954163,293.1695251464844,297.1499938964844,293.1499938964844,0.030832590535283,-5379.31298828125,304.150634765625,0.4741906523704529,0.072124995291233,0.3437053263187408,291.1999206542969,291.1499938964844,258.1087646484375,257.02734375,279.17022705078125,293.2527770996094,291.1943664550781,1.0,0.3779293596744537,0.6018688678741455,0.6018688678741455,1.0,1.0,-1.928198218345642,0.7728046774864197,1.1553936004638672,0.3342582881450653,0.0,0.0,0.7556449770927429,124.59626770019533,160.0,-88.9941635131836,-23197.908203125,816.1421508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8185119628906,310.4902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,31145.912109375,30960.0,0.0,0.0,0.5350502729415894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2807761430740356,1.280793070793152,-1.700486973277293e-05,0.0,0.0005430079763755,0.0,0.0,273.7425231933594,0.0,0.0,0.0,0.7386574149131775,4.0,0.0,1.0
639840,293.2708435058594,297.1499938964844,293.1499938964844,0.1329069882631302,-2877.047607421875,304.1596984863281,0.6818311810493469,0.1995886862277984,0.1836974322795868,293.34039306640625,297.1499938964844,293.1499938964844,0.0543800704181194,-1541.84033203125,304.1675720214844,0.5325336456298828,0.0985456556081771,0.0983859598636627,293.2298583984375,297.1499938964844,293.1499938964844,0.4392000138759613,-5769.8388671875,304.1570739746094,0.9373087286949158,0.5244293212890625,0.3684752285480499,293.0948181152344,297.1499938964844,293.1499938964844,0.5684409141540527,-9570.0322265625,304.13592529296875,0.9990000128746032,0.7377092838287354,0.6121955513954163,293.1695251464844,297.1499938964844,293.1499938964844,0.030832590535283,-5379.31298828125,304.150634765625,0.4741906523704529,0.072124995291233,0.3437053263187408,291.1999206542969,291.1499938964844,258.1087646484375,257.02734375,279.17022705078125,293.2527770996094,291.1943664550781,1.0,0.3779293596744537,0.6018688678741455,0.6018688678741455,1.0,1.0,-1.928198218345642,0.7728046774864197,1.1553936004638672,0.3342582881450653,0.0,0.0,0.7556449770927429,124.59626770019533,160.0,-88.9941635131836,-23197.908203125,816.1421508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8185119628906,310.4902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,31145.912109375,30960.0,0.0,0.0,0.5350502729415894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2807761430740356,1.280793070793152,-1.700486973277293e-05,0.0,0.0005430079763755,0.0,0.0,273.7425231933594,0.0,0.0,0.0,0.7386574149131775,4.0,0.0,1.0
639900,293.2698974609375,297.1499938964844,293.1499938964844,0.1324511021375656,-2869.9287109375,304.1587829589844,0.67439204454422,0.1982474625110626,0.182696908712387,293.3394775390625,297.1499938964844,293.1499938964844,0.0529214851558208,-1516.65283203125,304.1670227050781,0.5229788422584534,0.0963148027658462,0.0964875966310501,293.2298889160156,297.1499938964844,293.1499938964844,0.4398578107357025,-5777.8564453125,304.15460205078125,0.9275509119033812,0.5234141945838928,0.3679312467575073,293.118896484375,297.1499938964844,293.1499938964844,0.5863146185874939,-9824.4697265625,304.10601806640625,0.9990000128746032,0.7336831092834473,0.6279963254928589,293.1701965332031,297.1499938964844,293.1499938964844,0.030897619202733,-5387.6005859375,304.1504211425781,0.4682017266750335,0.071747176349163,0.343189537525177,291.16033935546875,291.1499938964844,258.1521301269531,257.0629577636719,279.1658935546875,293.248779296875,291.1547241210937,1.0,0.383439689874649,0.6023346185684204,0.6023346185684204,1.0,1.0,-1.942416071891785,0.7795714139938354,1.1628446578979492,0.337864339351654,0.0,0.0,0.7589148283004761,130.17889404296875,160.0,-99.16304779052734,-23291.21484375,846.7073364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7953186035156,310.4536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,30961.427734375,29880.0,0.0,0.0,0.5319622755050659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2821468114852903,1.2821637392044067,-1.6984480680548586e-05,0.0,0.0005398741341196,0.0,0.0,273.9621276855469,0.0,0.0,0.0,0.7242869138717651,4.0,0.0,1.0
639960,293.26904296875,297.1499938964844,293.1499938964844,0.1322263181209564,-2867.17919921875,304.1575927734375,0.6667008399963379,0.1968944668769836,0.1817099303007125,293.33868408203125,297.1499938964844,293.1499938964844,0.051571749150753,-1493.767578125,304.1663818359375,0.5135008096694946,0.0940723046660423,0.0946051850914955,293.22998046875,297.1499938964844,293.1499938964844,0.4412740767002105,-5794.19189453125,304.1511535644531,0.9172706604003906,0.5223823189735413,0.3673926889896393,293.150390625,297.1499938964844,293.1499938964844,0.6073048710823059,-10118.8349609375,304.07586669921875,0.9990000128746032,0.7279001474380493,0.6453596353530884,293.17120361328125,297.1499938964844,293.1499938964844,0.0309964846819639,-5400.11279296875,304.150146484375,0.4606074690818786,0.0712946429848671,0.3424305021762848,291.1020812988281,291.1499938964844,258.19512939453125,257.0982360839844,279.16278076171875,293.2471923828125,291.0942077636719,1.0,0.3895199298858642,0.6027332544326782,0.6027332544326782,1.0,1.0,-1.9582608938217163,0.7870188355445862,1.171242117881775,0.3418045043945312,0.0,0.0,0.7677642107009888,136.47703552246094,163.0,-131.28929138183594,-23331.01171875,881.5032348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.740234375,310.3666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,29867.98828125,29880.0,0.0,0.0,0.5292716026306152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275168538093567,1.275185227394104,-1.6628833691356704e-05,0.0,0.0005371434381231,0.0,0.0,267.53350830078125,0.0,0.0,0.0,0.7338014245033264,4.0,0.0,1.0
