time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640020,293.2672424316406,297.1499938964844,293.1499938964844,0.1310390532016754,-2847.545654296875,304.1570739746094,0.6552354097366333,0.1942456364631652,0.1796550452709198,293.3370361328125,297.1499938964844,293.1499938964844,0.0484012104570865,-1439.2606201171875,304.1662292480469,0.4984330534934997,0.0896236896514892,0.090741328895092,293.2301940917969,297.1499938964844,293.1499938964844,0.4419073462486267,-5801.568359375,304.1498718261719,0.9030984044075012,0.5203177332878113,0.3662287294864654,293.2234191894531,297.1499938964844,293.1499938964844,0.6391492486000061,-10549.21875,304.04840087890625,0.9990000128746032,0.7130985260009766,0.6711322069168091,293.1732177734375,297.1499938964844,293.1499938964844,0.0307731628417968,-5384.9951171875,304.1504821777344,0.448541909456253,0.0703492313623428,0.3399152159690857,291.0405578613281,291.1499938964844,258.27984619140625,257.1676940917969,279.16534423828125,293.2578430175781,291.0379943847656,1.0,0.3976717591285705,0.6043383479118347,0.6043383479118347,1.0,1.0,-1.977697372436524,0.7969762682914734,1.1807210445404053,0.3475798070430755,0.0,0.0,0.787316620349884,146.03147888183594,166.0,-85.76211547851562,-23531.517578125,931.0313720703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50836181640625,310.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,29406.291015625,29880.0,0.0,0.0,0.5256457328796387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3192503452301023,1.3192676305770874,-1.7218912034877576e-05,0.0,0.0005334636080078,0.0,0.0,289.31951904296875,0.0,0.0,0.0,0.7533144950866699,4.0,0.0,1.0
640080,293.2672424316406,297.1499938964844,293.1499938964844,0.1310390532016754,-2847.545654296875,304.1570739746094,0.6552354097366333,0.1942456364631652,0.1796550452709198,293.3370361328125,297.1499938964844,293.1499938964844,0.0484012104570865,-1439.2606201171875,304.1662292480469,0.4984330534934997,0.0896236896514892,0.090741328895092,293.2301940917969,297.1499938964844,293.1499938964844,0.4419073462486267,-5801.568359375,304.1498718261719,0.9030984044075012,0.5203177332878113,0.3662287294864654,293.2234191894531,297.1499938964844,293.1499938964844,0.6391492486000061,-10549.21875,304.04840087890625,0.9990000128746032,0.7130985260009766,0.6711322069168091,293.1732177734375,297.1499938964844,293.1499938964844,0.0307731628417968,-5384.9951171875,304.1504821777344,0.448541909456253,0.0703492313623428,0.3399152159690857,291.0405578613281,291.1499938964844,258.27984619140625,257.1676940917969,279.16534423828125,293.2578430175781,291.0379943847656,1.0,0.3976717591285705,0.6043383479118347,0.6043383479118347,1.0,1.0,-1.977697372436524,0.7969762682914734,1.1807210445404053,0.3475798070430755,0.0,0.0,0.787316620349884,146.03147888183594,166.0,-85.76211547851562,-23531.517578125,931.0313720703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50836181640625,310.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,29406.291015625,29880.0,0.0,0.0,0.5256457328796387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3192503452301023,1.3192676305770874,-1.7218912034877576e-05,0.0,0.0005334636080078,0.0,0.0,289.31951904296875,0.0,0.0,0.0,0.7533144950866699,4.0,0.0,1.0
640140,293.2650146484375,297.1499938964844,293.1499938964844,0.1293525844812393,-2818.08349609375,304.1575622558594,0.6440777778625488,0.1917270869016647,0.1777604967355728,293.33502197265625,297.1499938964844,293.1499938964844,0.0450044609606266,-1380.62646484375,304.16650390625,0.4837992787361145,0.0852967947721481,0.0870285406708717,293.2303466796875,297.1499938964844,293.1499938964844,0.4404792785644531,-5785.85693359375,304.1524658203125,0.8894487023353577,0.5182532072067261,0.3651052415370941,293.2752685546875,297.1499938964844,293.1499938964844,0.6384665369987488,-10513.28125,304.0850524902344,0.988045573234558,0.7006210684776306,0.6668921709060669,293.1748352050781,297.1499938964844,293.1499938964844,0.0303783752024173,-5351.23291015625,304.1510009765625,0.4370235800743103,0.0694304257631301,0.3377158343791961,291.0364074707031,291.1499938964844,258.3628845214844,257.2356872558594,279.1778259277344,293.2754821777344,291.0386047363281,1.0,0.402549684047699,0.6077404022216797,0.6077404022216797,1.0,1.0,-1.9617608785629272,0.7923097610473633,1.169451117515564,0.3465197384357452,0.0,0.0,0.8037091493606567,155.99234008789062,169.0,-12.864540100097656,-23435.486328125,949.8472900390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2039489746094,310.1040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,29388.59375,28800.0,0.0,0.0,0.5238744020462036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3667775392532349,1.366795539855957,-1.7990119886235334e-05,0.0,0.0005316659226082,0.0,0.0,315.6357727050781,0.0,0.0,0.0,0.7599137425422668,4.0,0.0,1.0
640200,293.2650146484375,297.1499938964844,293.1499938964844,0.1293525844812393,-2818.08349609375,304.1575622558594,0.6440777778625488,0.1917270869016647,0.1777604967355728,293.33502197265625,297.1499938964844,293.1499938964844,0.0450044609606266,-1380.62646484375,304.16650390625,0.4837992787361145,0.0852967947721481,0.0870285406708717,293.2303466796875,297.1499938964844,293.1499938964844,0.4404792785644531,-5785.85693359375,304.1524658203125,0.8894487023353577,0.5182532072067261,0.3651052415370941,293.2752685546875,297.1499938964844,293.1499938964844,0.6384665369987488,-10513.28125,304.0850524902344,0.988045573234558,0.7006210684776306,0.6668921709060669,293.1748352050781,297.1499938964844,293.1499938964844,0.0303783752024173,-5351.23291015625,304.1510009765625,0.4370235800743103,0.0694304257631301,0.3377158343791961,291.0364074707031,291.1499938964844,258.3628845214844,257.2356872558594,279.1778259277344,293.2754821777344,291.0386047363281,1.0,0.402549684047699,0.6077404022216797,0.6077404022216797,1.0,1.0,-1.9617608785629272,0.7923097610473633,1.169451117515564,0.3465197384357452,0.0,0.0,0.8037091493606567,155.99234008789062,169.0,-12.864540100097656,-23435.486328125,949.8472900390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2039489746094,310.1040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,29388.59375,28800.0,0.0,0.0,0.5238744020462036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3667775392532349,1.366795539855957,-1.7990119886235334e-05,0.0,0.0005316659226082,0.0,0.0,315.6357727050781,0.0,0.0,0.0,0.7599137425422668,4.0,0.0,1.0
640260,293.2630615234375,297.1499938964844,293.1499938964844,0.1275468915700912,-2786.38818359375,304.1580810546875,0.6359551548957825,0.1892071962356567,0.1757854521274566,293.3332824707031,297.1499938964844,293.1499938964844,0.041482113301754,-1320.19140625,304.1668701171875,0.4691296517848968,0.0809593498706817,0.0832311883568763,293.23101806640625,297.1499938964844,293.1499938964844,0.4386216700077057,-5765.81640625,304.15478515625,0.8797907829284668,0.5160816311836243,0.3638402223587036,293.2912902832031,297.1499938964844,293.1499938964844,0.6336634755134583,-10429.0029296875,304.1143493652344,0.9770413041114808,0.6941575407981873,0.660125195980072,293.1763610839844,297.1499938964844,293.1499938964844,0.0298596825450658,-5306.32861328125,304.1515197753906,0.4288304448127746,0.0684937983751297,0.3349275290966034,291.03887939453125,291.1499938964844,258.4441223144531,257.3022155761719,279.1830139160156,293.2818603515625,291.0406188964844,1.0,0.4052919745445251,0.6113497614860535,0.6113497614860535,1.0,1.0,-1.941979169845581,0.7860718369483948,1.1559072732925415,0.3443792760372162,0.0,0.0,0.8185804486274719,163.1588592529297,172.0,4.652077674865723,-23206.53125,955.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9683837890625,309.955078125,278.1499938964844,0.0,18000.0,313.1499938964844,28470.396484375,28800.0,0.0,0.0,0.5225039124488831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3825018405914309,1.3825199604034424,-1.8044986063614488e-05,0.0,0.0005302750505506,0.0,0.0,322.1258544921875,0.0,0.0,0.0,0.7797438502311707,4.0,0.0,1.0
640320,293.2630615234375,297.1499938964844,293.1499938964844,0.1275468915700912,-2786.38818359375,304.1580810546875,0.6359551548957825,0.1892071962356567,0.1757854521274566,293.3332824707031,297.1499938964844,293.1499938964844,0.041482113301754,-1320.19140625,304.1668701171875,0.4691296517848968,0.0809593498706817,0.0832311883568763,293.23101806640625,297.1499938964844,293.1499938964844,0.4386216700077057,-5765.81640625,304.15478515625,0.8797907829284668,0.5160816311836243,0.3638402223587036,293.2912902832031,297.1499938964844,293.1499938964844,0.6336634755134583,-10429.0029296875,304.1143493652344,0.9770413041114808,0.6941575407981873,0.660125195980072,293.1763610839844,297.1499938964844,293.1499938964844,0.0298596825450658,-5306.32861328125,304.1515197753906,0.4288304448127746,0.0684937983751297,0.3349275290966034,291.03887939453125,291.1499938964844,258.4441223144531,257.3022155761719,279.1830139160156,293.2818603515625,291.0406188964844,1.0,0.4052919745445251,0.6113497614860535,0.6113497614860535,1.0,1.0,-1.941979169845581,0.7860718369483948,1.1559072732925415,0.3443792760372162,0.0,0.0,0.8185804486274719,163.1588592529297,172.0,4.652077674865723,-23206.53125,955.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9683837890625,309.955078125,278.1499938964844,0.0,18000.0,313.1499938964844,28470.396484375,28800.0,0.0,0.0,0.5225039124488831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3825018405914309,1.3825199604034424,-1.8044986063614488e-05,0.0,0.0005302750505506,0.0,0.0,322.1258544921875,0.0,0.0,0.0,0.7797438502311707,4.0,0.0,1.0
640380,293.2608947753906,297.1499938964844,293.1499938964844,0.1254618614912033,-2749.248779296875,304.1588439941406,0.6297374367713928,0.1867804229259491,0.1737960577011108,293.3314514160156,297.1499938964844,293.1499938964844,0.0377965196967124,-1256.6722412109375,304.1673889160156,0.4517854452133178,0.0766865164041519,0.0793897211551666,293.2316589355469,297.1499938964844,293.1499938964844,0.4356673061847687,-5733.91064453125,304.1580810546875,0.8727815747261047,0.5139015316963196,0.3624947667121887,293.2963562011719,297.1499938964844,293.1499938964844,0.6288958787918091,-10353.5517578125,304.1339111328125,0.968843936920166,0.6895394921302795,0.6557486057281494,293.1772155761719,297.1499938964844,293.1499938964844,0.0292586497962474,-5250.529296875,304.1520080566406,0.4229117929935455,0.0676521956920623,0.3320843875408172,291.0662536621094,291.1499938964844,258.5235595703125,257.3672180175781,279.1846008300781,293.2835388183594,291.0681457519531,1.0,0.4070146977901459,0.614906370639801,0.614906370639801,1.0,1.0,-1.9246902465820312,0.7808223366737366,1.1438679695129397,0.3427091240882873,0.0,0.0,0.827919065952301,168.3509063720703,175.0,28.5017147064209,-23071.443359375,956.5391235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.774169921875,309.8615417480469,278.1499938964844,0.0,18000.0,313.1499938964844,28518.9765625,28800.0,0.0,0.0,0.5215758085250854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.409694790840149,1.4097132682800293,-1.8517044736654498e-05,0.0,0.0005293331341817,0.0,0.0,338.38232421875,0.0,0.0,0.0,0.792238712310791,4.0,0.0,1.0
640440,293.2608947753906,297.1499938964844,293.1499938964844,0.1254618614912033,-2749.248779296875,304.1588439941406,0.6297374367713928,0.1867804229259491,0.1737960577011108,293.3314514160156,297.1499938964844,293.1499938964844,0.0377965196967124,-1256.6722412109375,304.1673889160156,0.4517854452133178,0.0766865164041519,0.0793897211551666,293.2316589355469,297.1499938964844,293.1499938964844,0.4356673061847687,-5733.91064453125,304.1580810546875,0.8727815747261047,0.5139015316963196,0.3624947667121887,293.2963562011719,297.1499938964844,293.1499938964844,0.6288958787918091,-10353.5517578125,304.1339111328125,0.968843936920166,0.6895394921302795,0.6557486057281494,293.1772155761719,297.1499938964844,293.1499938964844,0.0292586497962474,-5250.529296875,304.1520080566406,0.4229117929935455,0.0676521956920623,0.3320843875408172,291.0662536621094,291.1499938964844,258.5235595703125,257.3672180175781,279.1846008300781,293.2835388183594,291.0681457519531,1.0,0.4070146977901459,0.614906370639801,0.614906370639801,1.0,1.0,-1.9246902465820312,0.7808223366737366,1.1438679695129397,0.3427091240882873,0.0,0.0,0.827919065952301,168.3509063720703,175.0,28.5017147064209,-23071.443359375,956.5391235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.774169921875,309.8615417480469,278.1499938964844,0.0,18000.0,313.1499938964844,28518.9765625,28800.0,0.0,0.0,0.5215758085250854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.409694790840149,1.4097132682800293,-1.8517044736654498e-05,0.0,0.0005293331341817,0.0,0.0,338.38232421875,0.0,0.0,0.0,0.792238712310791,4.0,0.0,1.0
640500,293.2597045898437,297.1499938964844,293.1499938964844,0.1244443133473396,-2731.10107421875,304.1590881347656,0.627027690410614,0.1856092661619186,0.1728221774101257,293.3304138183594,297.1499938964844,293.1499938964844,0.0359862931072711,-1225.31201171875,304.1675109863281,0.4436936676502228,0.0745911598205566,0.07748693972826,293.2318725585937,297.1499938964844,293.1499938964844,0.4341648817062378,-5717.83984375,304.1593322753906,0.8698355555534363,0.5128212571144104,0.3618135154247284,293.2974548339844,297.1499938964844,293.1499938964844,0.6265743970870972,-10318.6171875,304.1410522460937,0.9652833342552184,0.6874693036079407,0.6538499593734741,293.1773986816406,297.1499938964844,293.1499938964844,0.0288897864520549,-5224.734375,304.1523132324219,0.4204804301261902,0.0672672614455223,0.330749899148941,291.0796203613281,291.1499938964844,258.56256103515625,257.3991394042969,279.1849060058594,293.28369140625,291.0814819335937,1.0,0.4076552093029022,0.6166754961013794,0.6166754961013794,1.0,1.0,-1.9165349006652832,0.7783757448196411,1.138159155845642,0.3419510424137115,0.0,0.0,0.8312703371047974,170.5225372314453,175.0,32.66908264160156,-23002.318359375,956.153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6935119628906,309.8209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,28563.953125,27720.0,0.0,0.0,0.5212166905403137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4199461936950684,1.4199649095535278,-1.8703365640249103e-05,0.0,0.0005289686960168,0.0,0.0,344.73760986328125,0.0,0.0,0.0,0.7820002436637878,4.0,0.0,1.0
640560,293.2584533691406,297.1499938964844,293.1499938964844,0.1236352771520614,-2716.96044921875,304.1589050292969,0.6244889497756958,0.1844653487205505,0.171865701675415,293.3293151855469,297.1499938964844,293.1499938964844,0.034291211515665,-1195.98095703125,304.1674194335937,0.4361374974250793,0.0725268125534057,0.0756045654416084,293.2320251464844,297.1499938964844,293.1499938964844,0.4333101809024811,-5709.14111328125,304.1591796875,0.8671396374702454,0.5117546319961548,0.3611332178115845,293.29803466796875,297.1499938964844,293.1499938964844,0.625142514705658,-10297.2197265625,304.1452331542969,0.9619472026824952,0.6854877471923828,0.6520431041717529,293.177490234375,297.1499938964844,293.1499938964844,0.0281333588063716,-5189.42529296875,304.1534118652344,0.4182903468608856,0.0669015124440193,0.329472929239273,291.0758056640625,291.1499938964844,258.6010437011719,257.4306640625,279.18505859375,293.2835388183594,291.0751037597656,1.0,0.4082007706165313,0.6184391379356384,0.6184391379356384,1.0,1.0,-1.9086054563522337,0.7760047912597656,1.1326007843017578,0.3412215709686279,0.0,0.0,0.836431622505188,172.50735473632812,178.0,8.791474342346191,-22859.38671875,955.3500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6366882324219,309.7569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,27739.8046875,27720.0,0.0,0.0,0.5207582712173462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408461093902588,1.4084793329238892,-1.8319722585147247e-05,0.0,0.0005285034421831,0.0,0.0,335.3890686035156,0.0,0.0,0.0,0.7894745469093323,4.0,0.0,1.0
640620,293.2558288574219,297.1499938964844,293.1499938964844,0.1217465922236442,-2683.237548828125,304.1590881347656,0.6197420954704285,0.1822497099637985,0.1700065433979034,293.3267517089844,297.1499938964844,293.1499938964844,0.0309004969894886,-1135.794189453125,304.1672668457031,0.4225494265556335,0.068500742316246,0.0719177573919296,293.232177734375,297.1499938964844,293.1499938964844,0.43050217628479,-5679.33837890625,304.16082763671875,0.8622804284095764,0.5096482634544373,0.3597871959209442,293.2983093261719,297.1499938964844,293.1499938964844,0.6206660270690918,-10233.2607421875,304.1542663574219,0.9557266235351562,0.6816785931587219,0.6486013531684875,293.1774597167969,297.1499938964844,293.1499938964844,0.0282918307930231,-5179.99072265625,304.152099609375,0.4144258797168731,0.066214732825756,0.3270691633224487,291.09588623046875,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.28277587890625,291.0980224609375,1.0,0.4091119468212127,0.6219510436058044,0.6219510436058044,1.0,1.0,-1.8933093547821045,0.7714396715164185,1.121869683265686,0.3398251533508301,0.0,0.0,0.8426881432533264,176.09861755371094,181.0,28.630739212036133,-22754.521484375,952.9993286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55255126953125,309.73065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,27582.908203125,27720.0,0.0,0.0,0.5198302865028381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231798648834229,1.4231984615325928,-1.8537331925472245e-05,0.0,0.0005275617004372,0.0,0.0,343.8561096191406,0.0,0.0,0.0,0.795995831489563,4.0,0.0,1.0
640680,293.2558288574219,297.1499938964844,293.1499938964844,0.1217465922236442,-2683.237548828125,304.1590881347656,0.6197420954704285,0.1822497099637985,0.1700065433979034,293.3267517089844,297.1499938964844,293.1499938964844,0.0309004969894886,-1135.794189453125,304.1672668457031,0.4225494265556335,0.068500742316246,0.0719177573919296,293.232177734375,297.1499938964844,293.1499938964844,0.43050217628479,-5679.33837890625,304.16082763671875,0.8622804284095764,0.5096482634544373,0.3597871959209442,293.2983093261719,297.1499938964844,293.1499938964844,0.6206660270690918,-10233.2607421875,304.1542663574219,0.9557266235351562,0.6816785931587219,0.6486013531684875,293.1774597167969,297.1499938964844,293.1499938964844,0.0282918307930231,-5179.99072265625,304.152099609375,0.4144258797168731,0.066214732825756,0.3270691633224487,291.09588623046875,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.28277587890625,291.0980224609375,1.0,0.4091119468212127,0.6219510436058044,0.6219510436058044,1.0,1.0,-1.8933093547821045,0.7714396715164185,1.121869683265686,0.3398251533508301,0.0,0.0,0.8426881432533264,176.09861755371094,181.0,28.630739212036133,-22754.521484375,952.9993286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55255126953125,309.73065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,27582.908203125,27720.0,0.0,0.0,0.5198302865028381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231798648834229,1.4231984615325928,-1.8537331925472245e-05,0.0,0.0005275617004372,0.0,0.0,343.8561096191406,0.0,0.0,0.0,0.795995831489563,4.0,0.0,1.0
640740,293.2531433105469,297.1499938964844,293.1499938964844,0.1198384091258049,-2648.94384765625,304.15924072265625,0.6152132153511047,0.1801169216632843,0.1682123839855194,293.3236694335937,297.1499938964844,293.1499938964844,0.0275794863700866,-1077.9739990234375,304.1669921875,0.410732239484787,0.0646487697958946,0.068368561565876,293.2322692871094,297.1499938964844,293.1499938964844,0.4273518025875091,-5645.927734375,304.1624450683594,0.8578702807426453,0.5075458288192749,0.3584368824958801,293.298095703125,297.1499938964844,293.1499938964844,0.6155704855918884,-10162.8740234375,304.1612548828125,0.9498468637466432,0.6779657602310181,0.6452556848526001,293.1772155761719,297.1499938964844,293.1499938964844,0.0275625400245189,-5112.34814453125,304.1524963378906,0.4110094904899597,0.0655688196420669,0.3248115479946136,291.1254272460937,291.1499938964844,258.75,257.55291748046875,279.1850280761719,293.2816467285156,291.1275329589844,1.0,0.4098900258541107,0.6254494190216064,0.6254494190216064,1.0,1.0,-1.87854266166687,0.7670196890830994,1.1115230321884155,0.3384677469730377,0.0,0.0,0.8439713716506958,179.3863067626953,184.0,37.35177612304688,-22640.330078125,950.12255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979248046875,309.7144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,27656.4453125,26640.0,0.0,0.0,0.5188862681388855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430339217185974,1.4303579330444336,-1.867801984190009e-05,0.0,0.0005266036023385,0.0,0.0,348.4714660644531,0.0,0.0,0.0,0.784283459186554,4.0,0.0,1.0
640800,293.2531433105469,297.1499938964844,293.1499938964844,0.1198384091258049,-2648.94384765625,304.15924072265625,0.6152132153511047,0.1801169216632843,0.1682123839855194,293.3236694335937,297.1499938964844,293.1499938964844,0.0275794863700866,-1077.9739990234375,304.1669921875,0.410732239484787,0.0646487697958946,0.068368561565876,293.2322692871094,297.1499938964844,293.1499938964844,0.4273518025875091,-5645.927734375,304.1624450683594,0.8578702807426453,0.5075458288192749,0.3584368824958801,293.298095703125,297.1499938964844,293.1499938964844,0.6155704855918884,-10162.8740234375,304.1612548828125,0.9498468637466432,0.6779657602310181,0.6452556848526001,293.1772155761719,297.1499938964844,293.1499938964844,0.0275625400245189,-5112.34814453125,304.1524963378906,0.4110094904899597,0.0655688196420669,0.3248115479946136,291.1254272460937,291.1499938964844,258.75,257.55291748046875,279.1850280761719,293.2816467285156,291.1275329589844,1.0,0.4098900258541107,0.6254494190216064,0.6254494190216064,1.0,1.0,-1.87854266166687,0.7670196890830994,1.1115230321884155,0.3384677469730377,0.0,0.0,0.8439713716506958,179.3863067626953,184.0,37.35177612304688,-22640.330078125,950.12255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979248046875,309.7144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,27656.4453125,26640.0,0.0,0.0,0.5188862681388855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430339217185974,1.4303579330444336,-1.867801984190009e-05,0.0,0.0005266036023385,0.0,0.0,348.4714660644531,0.0,0.0,0.0,0.784283459186554,4.0,0.0,1.0
640860,293.2503662109375,297.1499938964844,293.1499938964844,0.1182636171579361,-2620.974609375,304.1588134765625,0.6107317805290222,0.178061693906784,0.1664813458919525,293.3201599121094,297.1499938964844,293.1499938964844,0.0244121719151735,-1016.7476806640624,304.1668395996094,0.3998287916183471,0.0609611719846725,0.0649914145469665,293.2322082519531,297.1499938964844,293.1499938964844,0.4251505434513092,-5623.27978515625,304.1620178222656,0.8537673950195312,0.5054710507392883,0.3570954203605652,293.2973937988281,297.1499938964844,293.1499938964844,0.6117040514945984,-10111.2431640625,304.1640014648437,0.9441903233528136,0.6743589639663696,0.6419960260391235,293.1768493652344,297.1499938964844,293.1499938964844,0.0272706523537635,-5077.22021484375,304.15216064453125,0.407878577709198,0.0649531632661819,0.3226641714572906,291.1286315917969,291.1499938964844,258.8217163085937,257.6117553710937,279.1849060058594,293.2801818847656,291.13043212890625,1.0,0.4106166362762451,0.6289353370666504,0.6289353370666504,1.0,1.0,-1.864304780960083,0.762749969959259,1.1015547513961792,0.3371495902538299,0.0,0.0,0.8467962145805359,182.50021362304688,187.0,19.881467819213867,-22458.12890625,947.1467895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991149902344,309.6939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,26688.337890625,26640.0,0.0,0.0,0.5174918174743652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4106870889663696,1.4107052087783811,-1.81200412043836e-05,0.0,0.0005251883994787,0.0,0.0,333.6873474121094,0.0,0.0,0.0,0.7876923084259033,4.0,0.0,1.0
640920,293.2503662109375,297.1499938964844,293.1499938964844,0.1182636171579361,-2620.974609375,304.1588134765625,0.6107317805290222,0.178061693906784,0.1664813458919525,293.3201599121094,297.1499938964844,293.1499938964844,0.0244121719151735,-1016.7476806640624,304.1668395996094,0.3998287916183471,0.0609611719846725,0.0649914145469665,293.2322082519531,297.1499938964844,293.1499938964844,0.4251505434513092,-5623.27978515625,304.1620178222656,0.8537673950195312,0.5054710507392883,0.3570954203605652,293.2973937988281,297.1499938964844,293.1499938964844,0.6117040514945984,-10111.2431640625,304.1640014648437,0.9441903233528136,0.6743589639663696,0.6419960260391235,293.1768493652344,297.1499938964844,293.1499938964844,0.0272706523537635,-5077.22021484375,304.15216064453125,0.407878577709198,0.0649531632661819,0.3226641714572906,291.1286315917969,291.1499938964844,258.8217163085937,257.6117553710937,279.1849060058594,293.2801818847656,291.13043212890625,1.0,0.4106166362762451,0.6289353370666504,0.6289353370666504,1.0,1.0,-1.864304780960083,0.762749969959259,1.1015547513961792,0.3371495902538299,0.0,0.0,0.8467962145805359,182.50021362304688,187.0,19.881467819213867,-22458.12890625,947.1467895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991149902344,309.6939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,26688.337890625,26640.0,0.0,0.0,0.5174918174743652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4106870889663696,1.4107052087783811,-1.81200412043836e-05,0.0,0.0005251883994787,0.0,0.0,333.6873474121094,0.0,0.0,0.0,0.7876923084259033,4.0,0.0,1.0
640980,293.24761962890625,297.1499938964844,293.1499938964844,0.1164974495768547,-2589.045654296875,304.1588134765625,0.6062756776809692,0.176076591014862,0.1648118793964386,293.3172607421875,297.1499938964844,293.1499938964844,0.0222806595265865,-968.4203491210938,304.1649475097656,0.3871673345565796,0.0572403259575367,0.0616184249520301,293.232177734375,297.1499938964844,293.1499938964844,0.4220566749572754,-5590.54931640625,304.1631774902344,0.8498585224151611,0.5033980011940002,0.3557599782943725,293.2964782714844,297.1499938964844,293.1499938964844,0.606540858745575,-10042.052734375,304.1679077148437,0.9386588335037231,0.6708071231842041,0.6388018131256104,293.1764221191406,297.1499938964844,293.1499938964844,0.0268863830715417,-5033.80859375,304.152099609375,0.4049124717712402,0.0643573924899101,0.3206027448177337,291.1568603515625,291.1499938964844,258.8921203613281,257.669189453125,279.1850280761719,293.2787780761719,291.158935546875,1.0,0.4113281667232513,0.6324406266212463,0.6324406266212463,1.0,1.0,-1.8503352403640747,0.7585353255271912,1.0917998552322388,0.3358278274536133,0.0,0.0,0.8440285921096802,185.53787231445312,175.0,33.90064239501953,-22356.375,944.1505126953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180358886719,309.7222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,26693.57421875,26640.0,0.0,0.0,0.515872597694397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4076987504959106,1.4077168703079224,-1.807008266041521e-05,0.0,0.0005235451390035,0.0,0.0,331.9123229980469,0.0,0.0,0.0,0.7861170172691345,4.0,0.0,1.0
641040,293.24761962890625,297.1499938964844,293.1499938964844,0.1164974495768547,-2589.045654296875,304.1588134765625,0.6062756776809692,0.176076591014862,0.1648118793964386,293.3172607421875,297.1499938964844,293.1499938964844,0.0222806595265865,-968.4203491210938,304.1649475097656,0.3871673345565796,0.0572403259575367,0.0616184249520301,293.232177734375,297.1499938964844,293.1499938964844,0.4220566749572754,-5590.54931640625,304.1631774902344,0.8498585224151611,0.5033980011940002,0.3557599782943725,293.2964782714844,297.1499938964844,293.1499938964844,0.606540858745575,-10042.052734375,304.1679077148437,0.9386588335037231,0.6708071231842041,0.6388018131256104,293.1764221191406,297.1499938964844,293.1499938964844,0.0268863830715417,-5033.80859375,304.152099609375,0.4049124717712402,0.0643573924899101,0.3206027448177337,291.1568603515625,291.1499938964844,258.8921203613281,257.669189453125,279.1850280761719,293.2787780761719,291.158935546875,1.0,0.4113281667232513,0.6324406266212463,0.6324406266212463,1.0,1.0,-1.8503352403640747,0.7585353255271912,1.0917998552322388,0.3358278274536133,0.0,0.0,0.8440285921096802,185.53787231445312,175.0,33.90064239501953,-22356.375,944.1505126953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180358886719,309.7222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,26693.57421875,26640.0,0.0,0.0,0.515872597694397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4076987504959106,1.4077168703079224,-1.807008266041521e-05,0.0,0.0005235451390035,0.0,0.0,331.9123229980469,0.0,0.0,0.0,0.7861170172691345,4.0,0.0,1.0
641100,293.2461853027344,297.1499938964844,293.1499938964844,0.1155648604035377,-2572.138916015625,304.1589050292969,0.60554039478302,0.1751235723495483,0.1639156490564346,293.3160400390625,297.1499938964844,293.1499938964844,0.0209417715668678,-939.0349731445312,304.1646728515625,0.3810683190822601,0.0553603246808052,0.0598159953951835,293.2320861816406,297.1499938964844,293.1499938964844,0.4204075038433075,-5573.08349609375,304.1637878417969,0.8498656153678894,0.5023717284202576,0.3550246059894562,293.29595947265625,297.1499938964844,293.1499938964844,0.6038305759429932,-10005.9541015625,304.1695861816406,0.9384683966636658,0.6690566539764404,0.6371281743049622,293.1761474609375,297.1499938964844,293.1499938964844,0.0265710782259702,-5005.79541015625,304.1522827148437,0.4044932425022125,0.0640746876597404,0.3191692531108856,291.17120361328125,291.1499938964844,258.92681884765625,257.6974182128906,279.1854858398437,293.278076171875,291.1733703613281,1.0,0.4097610414028168,0.6342481374740601,0.6342481374740601,1.0,1.0,-1.842482209205628,0.7560319304466248,1.0864503383636477,0.3349715173244476,0.0,0.0,0.8411819338798523,184.673080444336,175.0,37.010868072509766,-22291.634765625,934.3868408203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53369140625,309.7375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,26731.025390625,25560.0,0.0,0.0,0.5149651765823364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4034571647644043,1.4034751653671265,-1.8006145182880573e-05,0.0,0.0005226242356002,0.0,0.0,329.4908752441406,0.0,0.0,0.0,0.7691035270690918,4.0,0.0,1.0
641160,293.2445983886719,297.1499938964844,293.1499938964844,0.1147947609424591,-2558.443359375,304.15869140625,0.6057014465332031,0.1742177456617355,0.1630054712295532,293.3148803710937,297.1499938964844,293.1499938964844,0.0196670982986688,-910.0624389648438,304.164306640625,0.375474214553833,0.0534829422831535,0.057957723736763,293.2319030761719,297.1499938964844,293.1499938964844,0.419339656829834,-5562.251953125,304.1631774902344,0.851005494594574,0.5013728737831116,0.3542634546756744,293.2952575683594,297.1499938964844,293.1499938964844,0.6019312739372253,-9981.595703125,304.16943359375,0.9397761225700378,0.6673440337181091,0.635428249835968,293.17578125,297.1499938964844,293.1499938964844,0.0263088643550872,-4982.056640625,304.15234375,0.4047206044197082,0.0638169571757316,0.3175745010375976,291.169189453125,291.1499938964844,258.961181640625,257.72528076171875,279.1859741210937,293.2772827148437,291.16845703125,1.0,0.4074628353118896,0.636082649230957,0.636082649230957,1.0,1.0,-1.8342880010604856,0.7533733248710632,1.0809146165847778,0.3340160846710205,0.0,0.0,0.8399268388748169,182.4493560791016,163.0,12.224347114562988,-22143.806640625,920.1392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5674133300781,309.7231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,25919.798828125,25560.0,0.0,0.0,0.5138296484947205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3766170740127563,1.3766343593597412,-1.7369571651215665e-05,0.0,0.0005214717821218,0.0,0.0,311.5145263671875,0.0,0.0,0.0,0.7693170309066772,4.0,0.0,1.0
641220,293.2410583496094,297.1499938964844,293.1499938964844,0.1130199506878852,-2526.257568359375,304.15875244140625,0.6078295111656189,0.1725375056266784,0.1612150073051452,293.3127136230469,297.1499938964844,293.1499938964844,0.0170064121484756,-845.7544555664062,304.1605529785156,0.3651633262634277,0.050000000745058,0.0541774220764637,293.23114013671875,297.1499938964844,293.1499938964844,0.4162381291389465,-5529.49365234375,304.1640014648437,0.8555578589439392,0.4994467198848724,0.3527255058288574,293.2934875488281,297.1499938964844,293.1499938964844,0.5968054533004761,-9913.8876953125,304.17156982421875,0.945298194885254,0.6640189290046692,0.6320371031761169,293.1747131347656,297.1499938964844,293.1499938964844,0.0256771631538867,-4922.26123046875,304.1526184082031,0.4065337777137756,0.063377559185028,0.3142658472061157,291.1889953613281,291.1499938964844,259.0289611816406,257.7799987792969,279.1867980957031,293.2754821777344,291.1911926269531,1.0,0.4012342095375061,0.6398070454597473,0.6398070454597473,1.0,1.0,-1.817707061767578,0.7479407787322998,1.0697662830352783,0.3320190906524658,0.0,0.0,0.8337906002998352,175.5402069091797,151.0,29.374265670776367,-22015.427734375,884.1723022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64923095703125,309.7870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,25745.28125,25560.0,0.0,0.0,0.5111798048019409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3622921705245972,1.362309217453003,-1.7091853806050494e-05,0.0,0.0005187825299799,0.0,0.0,302.9018249511719,0.0,0.0,0.0,0.7622610926628113,4.0,0.0,1.0
641280,293.2410583496094,297.1499938964844,293.1499938964844,0.1130199506878852,-2526.257568359375,304.15875244140625,0.6078295111656189,0.1725375056266784,0.1612150073051452,293.3127136230469,297.1499938964844,293.1499938964844,0.0170064121484756,-845.7544555664062,304.1605529785156,0.3651633262634277,0.050000000745058,0.0541774220764637,293.23114013671875,297.1499938964844,293.1499938964844,0.4162381291389465,-5529.49365234375,304.1640014648437,0.8555578589439392,0.4994467198848724,0.3527255058288574,293.2934875488281,297.1499938964844,293.1499938964844,0.5968054533004761,-9913.8876953125,304.17156982421875,0.945298194885254,0.6640189290046692,0.6320371031761169,293.1747131347656,297.1499938964844,293.1499938964844,0.0256771631538867,-4922.26123046875,304.1526184082031,0.4065337777137756,0.063377559185028,0.3142658472061157,291.1889953613281,291.1499938964844,259.0289611816406,257.7799987792969,279.1867980957031,293.2754821777344,291.1911926269531,1.0,0.4012342095375061,0.6398070454597473,0.6398070454597473,1.0,1.0,-1.817707061767578,0.7479407787322998,1.0697662830352783,0.3320190906524658,0.0,0.0,0.8337906002998352,175.5402069091797,151.0,29.374265670776367,-22015.427734375,884.1723022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64923095703125,309.7870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,25745.28125,25560.0,0.0,0.0,0.5111798048019409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3622921705245972,1.362309217453003,-1.7091853806050494e-05,0.0,0.0005187825299799,0.0,0.0,302.9018249511719,0.0,0.0,0.0,0.7622610926628113,4.0,0.0,1.0
641340,293.2372436523437,297.1499938964844,293.1499938964844,0.1112653613090515,-2494.304443359375,304.15875244140625,0.6119398474693298,0.1710022687911987,0.1594713181257248,293.3128356933594,297.1499938964844,293.1499938964844,0.0162932537496089,-826.8628540039062,304.1007995605469,0.3675052225589752,0.050000000745058,0.0531431883573532,293.2302551269531,297.1499938964844,293.1499938964844,0.4129769504070282,-5495.0458984375,304.16473388671875,0.8627475500106812,0.4975738525390625,0.3511584103107452,293.29156494140625,297.1499938964844,293.1499938964844,0.591454029083252,-9843.484375,304.1732482910156,0.9538838267326356,0.6607728004455566,0.6286306381225586,293.17340087890625,297.1499938964844,293.1499938964844,0.0250351261347532,-4860.4912109375,304.1528015136719,0.409919261932373,0.0630165040493011,0.3108936846256256,291.2133483886719,291.1499938964844,259.0954284667969,257.8334045410156,279.1865539550781,293.2740478515625,291.21466064453125,1.0,0.3936993181705475,0.6434530019760132,0.6434530019760132,1.0,1.0,-1.8043478727340696,0.7438603043556213,1.0604876279830933,0.3306598365306854,0.0,0.0,0.8235772252082825,166.3096466064453,139.0,29.568500518798828,-21887.205078125,844.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7347106933594,309.8370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25799.291015625,24480.0,0.0,0.0,0.5081570148468018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.341951847076416,1.341968655586243,-1.6770049114711583e-05,0.0,0.0005157147534191,0.0,0.0,291.783203125,0.0,0.0,0.0,0.737727165222168,4.0,0.0,1.0
641400,293.2372436523437,297.1499938964844,293.1499938964844,0.1112653613090515,-2494.304443359375,304.15875244140625,0.6119398474693298,0.1710022687911987,0.1594713181257248,293.3128356933594,297.1499938964844,293.1499938964844,0.0162932537496089,-826.8628540039062,304.1007995605469,0.3675052225589752,0.050000000745058,0.0531431883573532,293.2302551269531,297.1499938964844,293.1499938964844,0.4129769504070282,-5495.0458984375,304.16473388671875,0.8627475500106812,0.4975738525390625,0.3511584103107452,293.29156494140625,297.1499938964844,293.1499938964844,0.591454029083252,-9843.484375,304.1732482910156,0.9538838267326356,0.6607728004455566,0.6286306381225586,293.17340087890625,297.1499938964844,293.1499938964844,0.0250351261347532,-4860.4912109375,304.1528015136719,0.409919261932373,0.0630165040493011,0.3108936846256256,291.2133483886719,291.1499938964844,259.0954284667969,257.8334045410156,279.1865539550781,293.2740478515625,291.21466064453125,1.0,0.3936993181705475,0.6434530019760132,0.6434530019760132,1.0,1.0,-1.8043478727340696,0.7438603043556213,1.0604876279830933,0.3306598365306854,0.0,0.0,0.8235772252082825,166.3096466064453,139.0,29.568500518798828,-21887.205078125,844.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7347106933594,309.8370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25799.291015625,24480.0,0.0,0.0,0.5081570148468018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.341951847076416,1.341968655586243,-1.6770049114711583e-05,0.0,0.0005157147534191,0.0,0.0,291.783203125,0.0,0.0,0.0,0.737727165222168,4.0,0.0,1.0
641460,293.2332458496094,297.1499938964844,293.1499938964844,0.1099399775266647,-2470.6748046875,304.1580505371094,0.6172197461128235,0.1696047782897949,0.1578110158443451,293.31787109375,297.1499938964844,293.1499938964844,0.0158431883901357,-816.6981811523438,304.0279541015625,0.373780608177185,0.050000000745058,0.0527424216270446,293.2290344238281,297.1499938964844,293.1499938964844,0.4110467433929443,-5475.6171875,304.1630859375,0.8718870878219604,0.4957847893238067,0.3496112823486328,293.28924560546875,297.1499938964844,293.1499938964844,0.5879620313644409,-9799.5224609375,304.17138671875,0.96418958902359,0.6576548218727112,0.6252875924110413,293.1719970703125,297.1499938964844,293.1499938964844,0.0245305895805358,-4813.6572265625,304.1527099609375,0.4145128726959228,0.0627126395702362,0.3075921237468719,291.20068359375,291.1499938964844,259.1605834960937,257.8855285644531,279.18658447265625,293.2735595703125,291.2012939453125,1.0,0.38538458943367,0.6471088528633118,0.6471088528633118,1.0,1.0,-1.7920366525650024,0.7401822805404663,1.051854372024536,0.3295032382011413,0.0,0.0,0.8177757859230042,155.98287963867188,127.0,1.1231101751327517,-21684.365234375,802.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8454284667969,309.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,24771.611328125,24480.0,0.0,0.0,0.504490852355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2993648052215576,1.299380660057068,-1.5854571756790392e-05,0.0,0.0005119940615259,0.0,0.0,266.4310302734375,0.0,0.0,0.0,0.7303910255432129,4.0,0.0,1.0
641520,293.2332458496094,297.1499938964844,293.1499938964844,0.1099399775266647,-2470.6748046875,304.1580505371094,0.6172197461128235,0.1696047782897949,0.1578110158443451,293.31787109375,297.1499938964844,293.1499938964844,0.0158431883901357,-816.6981811523438,304.0279541015625,0.373780608177185,0.050000000745058,0.0527424216270446,293.2290344238281,297.1499938964844,293.1499938964844,0.4110467433929443,-5475.6171875,304.1630859375,0.8718870878219604,0.4957847893238067,0.3496112823486328,293.28924560546875,297.1499938964844,293.1499938964844,0.5879620313644409,-9799.5224609375,304.17138671875,0.96418958902359,0.6576548218727112,0.6252875924110413,293.1719970703125,297.1499938964844,293.1499938964844,0.0245305895805358,-4813.6572265625,304.1527099609375,0.4145128726959228,0.0627126395702362,0.3075921237468719,291.20068359375,291.1499938964844,259.1605834960937,257.8855285644531,279.18658447265625,293.2735595703125,291.2012939453125,1.0,0.38538458943367,0.6471088528633118,0.6471088528633118,1.0,1.0,-1.7920366525650024,0.7401822805404663,1.051854372024536,0.3295032382011413,0.0,0.0,0.8177757859230042,155.98287963867188,127.0,1.1231101751327517,-21684.365234375,802.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8454284667969,309.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,24771.611328125,24480.0,0.0,0.0,0.504490852355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2993648052215576,1.299380660057068,-1.5854571756790392e-05,0.0,0.0005119940615259,0.0,0.0,266.4310302734375,0.0,0.0,0.0,0.7303910255432129,4.0,0.0,1.0
641580,293.22918701171875,297.1499938964844,293.1499938964844,0.1084649339318275,-2443.828125,304.1578369140625,0.6233815550804138,0.1683183163404464,0.1562353521585464,293.3260498046875,297.1499938964844,293.1499938964844,0.0153336264193058,-804.2237548828125,303.9458923339844,0.3810978829860687,0.050000000745058,0.0523234903812408,293.227783203125,297.1499938964844,293.1499938964844,0.4083278477191925,-5447.04345703125,304.16326904296875,0.882788360118866,0.4940355718135834,0.3480862379074096,293.2868957519531,297.1499938964844,293.1499938964844,0.5834020376205444,-9739.982421875,304.1718444824219,0.9754677414894104,0.6546070575714111,0.6220085024833679,293.17059326171875,297.1499938964844,293.1499938964844,0.0239678733050823,-4758.8349609375,304.1527404785156,0.4203143715858459,0.0624406225979328,0.3043541610240936,291.2119140625,291.1499938964844,259.2244567871094,257.9364013671875,279.1869201660156,293.27392578125,291.212646484375,1.0,0.3765387535095215,0.65081787109375,0.65081787109375,1.0,1.0,-1.7799851894378662,0.7365787625312805,1.043406367301941,0.3283643722534179,0.0,0.0,0.8087761998176575,145.0999298095703,115.0,10.93873691558838,-21565.640625,759.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9405212402344,309.91082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,24719.017578125,24480.0,0.0,0.0,0.5005609393119812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2789124250411987,1.2789279222488403,-1.5522462490480393e-05,0.0,0.0005080056726001,0.0,0.0,255.93731689453125,0.0,0.0,0.0,0.7207189202308655,4.0,0.0,1.0
641640,293.22918701171875,297.1499938964844,293.1499938964844,0.1084649339318275,-2443.828125,304.1578369140625,0.6233815550804138,0.1683183163404464,0.1562353521585464,293.3260498046875,297.1499938964844,293.1499938964844,0.0153336264193058,-804.2237548828125,303.9458923339844,0.3810978829860687,0.050000000745058,0.0523234903812408,293.227783203125,297.1499938964844,293.1499938964844,0.4083278477191925,-5447.04345703125,304.16326904296875,0.882788360118866,0.4940355718135834,0.3480862379074096,293.2868957519531,297.1499938964844,293.1499938964844,0.5834020376205444,-9739.982421875,304.1718444824219,0.9754677414894104,0.6546070575714111,0.6220085024833679,293.17059326171875,297.1499938964844,293.1499938964844,0.0239678733050823,-4758.8349609375,304.1527404785156,0.4203143715858459,0.0624406225979328,0.3043541610240936,291.2119140625,291.1499938964844,259.2244567871094,257.9364013671875,279.1869201660156,293.27392578125,291.212646484375,1.0,0.3765387535095215,0.65081787109375,0.65081787109375,1.0,1.0,-1.7799851894378662,0.7365787625312805,1.043406367301941,0.3283643722534179,0.0,0.0,0.8087761998176575,145.0999298095703,115.0,10.93873691558838,-21565.640625,759.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9405212402344,309.91082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,24719.017578125,24480.0,0.0,0.0,0.5005609393119812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2789124250411987,1.2789279222488403,-1.5522462490480393e-05,0.0,0.0005080056726001,0.0,0.0,255.93731689453125,0.0,0.0,0.0,0.7207189202308655,4.0,0.0,1.0
641700,293.2271728515625,297.1499938964844,293.1499938964844,0.1077674403786659,-2431.129150390625,304.1576843261719,0.6268171668052673,0.1677122265100479,0.1554770320653915,293.3309020996094,297.1499938964844,293.1499938964844,0.0150784533470869,-797.8553466796875,303.9019470214844,0.3851366937160492,0.050000000745058,0.0521090924739837,293.2271728515625,297.1499938964844,293.1499938964844,0.4070198535919189,-5433.33349609375,304.1632385253906,0.8889027833938599,0.4931706190109253,0.347326397895813,293.2857360839844,297.1499938964844,293.1499938964844,0.5811980962753296,-9711.30078125,304.171875,0.9813047647476196,0.653102695941925,0.6203812956809998,293.169921875,297.1499938964844,293.1499938964844,0.0236961133778095,-4732.166015625,304.1527404785156,0.423730731010437,0.0623118355870246,0.3027493059635162,291.21630859375,291.1499938964844,259.25592041015625,257.9613647460937,279.18719482421875,293.2743835449219,291.2168273925781,1.0,0.3719618320465088,0.6526972055435181,0.6526972055435181,1.0,1.0,-1.7740238904953003,0.7347924113273621,1.039231538772583,0.3277954757213592,0.0,0.0,0.8039063811302185,139.5357666015625,115.0,10.89903163909912,-21498.150390625,738.3361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9815673828125,309.9294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,24725.60546875,23400.0,0.0,0.0,0.4985264539718628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267833232879639,1.2678486108779907,-1.5352612535934895e-05,0.0,0.0005059409886598,0.0,0.0,250.4685821533203,0.0,0.0,0.0,0.7005811333656311,4.0,0.0,1.0
