time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641760,293.22515869140625,297.1499938964844,293.1499938964844,0.1072802320122718,-2422.61328125,304.1571655273437,0.6305298805236816,0.1671296656131744,0.1547377854585647,293.33612060546875,297.1499938964844,293.1499938964844,0.0148543464019894,-792.6640014648438,303.8559265136719,0.3894301950931549,0.050000000745058,0.0518925972282886,293.2265319824219,297.1499938964844,293.1499938964844,0.4064431488513946,-5427.96142578125,304.1618347167969,0.895477294921875,0.4923180639743805,0.3465707898139953,293.2845153808594,297.1499938964844,293.1499938964844,0.580011248588562,-9697.18359375,304.1700134277344,0.9872000217437744,0.6516206860542297,0.6187669038772583,293.16925048828125,297.1499938964844,293.1499938964844,0.0234896019101142,-4713.267578125,304.1526184082031,0.4275438487529754,0.0621866695582866,0.3011520802974701,291.2010192871094,291.1499938964844,259.2870483398437,257.9859924316406,279.1874694824219,293.27496337890625,291.1979064941406,1.0,0.367299348115921,0.6545922756195068,0.6545922756195068,1.0,1.0,-1.7681127786636353,0.733019232749939,1.0350935459136963,0.3272281289100647,0.0,0.0,0.8018229603767395,133.92013549804688,103.0,-20.669178009033203,-21343.796875,716.8652954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03253173828125,309.9076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,23868.23828125,23400.0,0.0,0.0,0.4963040053844452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2364881038665771,1.2365028858184814,-1.468203936383361e-05,0.0,0.0005036854417994,0.0,0.0,233.23419189453125,0.0,0.0,0.0,0.6986960768699646,4.0,0.0,1.0
641820,293.2211608886719,297.1499938964844,293.1499938964844,0.1060892418026924,-2401.04541015625,304.1567687988281,0.6389632821083069,0.1660330146551132,0.1533190906047821,293.34722900390625,297.1499938964844,293.1499938964844,0.0143648665398359,-780.2218017578125,303.7599792480469,0.3979146480560303,0.050000000745058,0.0514563210308551,293.2252502441406,297.1499938964844,293.1499938964844,0.4043449461460113,-5406.1201171875,304.1614685058594,0.910384237766266,0.4906417429447174,0.3450832664966583,293.2820129394531,297.1499938964844,293.1499938964844,0.5761711597442627,-9647.1513671875,304.1698913574219,0.998863697052002,0.648719072341919,0.6153929829597473,293.16802978515625,297.1499938964844,293.1499938964844,0.022998197004199,-4665.134765625,304.1525573730469,0.4365576803684234,0.0619468912482261,0.2979892790317535,291.1956787109375,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2764892578125,291.1961669921875,1.0,0.3577356040477752,0.6584425568580627,0.6584425568580627,1.0,1.0,-1.756253957748413,0.729426920413971,1.026827096939087,0.3260708451271057,0.0,0.0,0.7965758442878723,122.6071548461914,91.0,-3.3794972896575928,-21232.95703125,674.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1192932128906,309.9591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,23600.865234375,23400.0,0.0,0.0,0.4917209148406982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219735860824585,1.2197502851486206,-1.437170612916816e-05,0.0,0.0004990342422388,0.0,0.0,224.81983947753903,0.0,0.0,0.0,0.6905345916748047,4.0,0.0,1.0
641880,293.2211608886719,297.1499938964844,293.1499938964844,0.1060892418026924,-2401.04541015625,304.1567687988281,0.6389632821083069,0.1660330146551132,0.1533190906047821,293.34722900390625,297.1499938964844,293.1499938964844,0.0143648665398359,-780.2218017578125,303.7599792480469,0.3979146480560303,0.050000000745058,0.0514563210308551,293.2252502441406,297.1499938964844,293.1499938964844,0.4043449461460113,-5406.1201171875,304.1614685058594,0.910384237766266,0.4906417429447174,0.3450832664966583,293.2820129394531,297.1499938964844,293.1499938964844,0.5761711597442627,-9647.1513671875,304.1698913574219,0.998863697052002,0.648719072341919,0.6153929829597473,293.16802978515625,297.1499938964844,293.1499938964844,0.022998197004199,-4665.134765625,304.1525573730469,0.4365576803684234,0.0619468912482261,0.2979892790317535,291.1956787109375,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2764892578125,291.1961669921875,1.0,0.3577356040477752,0.6584425568580627,0.6584425568580627,1.0,1.0,-1.756253957748413,0.729426920413971,1.026827096939087,0.3260708451271057,0.0,0.0,0.7965758442878723,122.6071548461914,91.0,-3.3794972896575928,-21232.95703125,674.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1192932128906,309.9591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,23600.865234375,23400.0,0.0,0.0,0.4917209148406982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219735860824585,1.2197502851486206,-1.437170612916816e-05,0.0,0.0004990342422388,0.0,0.0,224.81983947753903,0.0,0.0,0.0,0.6905345916748047,4.0,0.0,1.0
641940,293.21710205078125,297.1499938964844,293.1499938964844,0.1047380343079567,-2375.896240234375,304.15679931640625,0.6465075612068176,0.1650530844926834,0.1520932018756866,293.35870361328125,297.1499938964844,293.1499938964844,0.0138827599585056,-766.8756103515625,303.6607971191406,0.4046372473239898,0.050000000745058,0.0511140115559101,293.22393798828125,297.1499938964844,293.1499938964844,0.4011343419551849,-5371.5439453125,304.1630859375,0.9245363473892212,0.4889996349811554,0.3436920344829559,293.2644958496094,297.1499938964844,293.1499938964844,0.5498120784759521,-9276.8369140625,304.2077331542969,0.9990000128746032,0.6488588452339172,0.5915459990501404,293.1665344238281,297.1499938964844,293.1499938964844,0.0225247126072645,-4615.46826171875,304.1524963378906,0.4451647102832794,0.0617935508489608,0.2955575585365295,291.2265625,291.1499938964844,259.40838623046875,258.0816345214844,279.1957397460937,293.2725830078125,291.2306213378906,1.0,0.3469360172748565,0.6634069085121155,0.6634069085121155,1.0,1.0,-1.7210543155670166,0.71555495262146,1.0054993629455566,0.3197003006935119,0.0,0.0,0.7849137187004089,113.1726303100586,79.0,40.65257263183594,-20929.462890625,620.9555053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2035522460937,310.0318908691406,278.1499938964844,0.0,18000.0,313.1499938964844,23666.533203125,22320.0,0.0,0.0,0.4868457913398742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1989973783493042,1.1990114450454712,-1.4081955669098534e-05,0.0,0.0004940865910612,0.0,0.0,215.6633758544922,0.0,0.0,0.0,0.6658099889755249,4.0,0.0,1.0
642000,293.21710205078125,297.1499938964844,293.1499938964844,0.1047380343079567,-2375.896240234375,304.15679931640625,0.6465075612068176,0.1650530844926834,0.1520932018756866,293.35870361328125,297.1499938964844,293.1499938964844,0.0138827599585056,-766.8756103515625,303.6607971191406,0.4046372473239898,0.050000000745058,0.0511140115559101,293.22393798828125,297.1499938964844,293.1499938964844,0.4011343419551849,-5371.5439453125,304.1630859375,0.9245363473892212,0.4889996349811554,0.3436920344829559,293.2644958496094,297.1499938964844,293.1499938964844,0.5498120784759521,-9276.8369140625,304.2077331542969,0.9990000128746032,0.6488588452339172,0.5915459990501404,293.1665344238281,297.1499938964844,293.1499938964844,0.0225247126072645,-4615.46826171875,304.1524963378906,0.4451647102832794,0.0617935508489608,0.2955575585365295,291.2265625,291.1499938964844,259.40838623046875,258.0816345214844,279.1957397460937,293.2725830078125,291.2306213378906,1.0,0.3469360172748565,0.6634069085121155,0.6634069085121155,1.0,1.0,-1.7210543155670166,0.71555495262146,1.0054993629455566,0.3197003006935119,0.0,0.0,0.7849137187004089,113.1726303100586,79.0,40.65257263183594,-20929.462890625,620.9555053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2035522460937,310.0318908691406,278.1499938964844,0.0,18000.0,313.1499938964844,23666.533203125,22320.0,0.0,0.0,0.4868457913398742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1989973783493042,1.1990114450454712,-1.4081955669098534e-05,0.0,0.0004940865910612,0.0,0.0,215.6633758544922,0.0,0.0,0.0,0.6658099889755249,4.0,0.0,1.0
642060,293.21337890625,297.1499938964844,293.1499938964844,0.1035162284970283,-2353.248046875,304.1565856933594,0.6557124853134155,0.164108395576477,0.1509000957012176,293.3706359863281,297.1499938964844,293.1499938964844,0.0134197426959872,-753.811279296875,303.556640625,0.4123526811599731,0.050000000745058,0.0507607124745845,293.22296142578125,297.1499938964844,293.1499938964844,0.3982301950454712,-5340.63134765625,304.1636047363281,0.9412347078323364,0.4873287379741668,0.3422767221927643,293.2210998535156,297.1499938964844,293.1499938964844,0.5177513360977173,-8830.3076171875,304.2418518066406,0.9990000128746032,0.6547099351882935,0.562500536441803,293.1647644042969,297.1499938964844,293.1499938964844,0.0221433918923139,-4575.3232421875,304.1523132324219,0.4561597406864166,0.0617316029965877,0.2934862077236175,291.2484130859375,291.1499938964844,259.4671630859375,258.127685546875,279.20098876953125,293.26190185546875,291.2522277832031,1.0,0.3350393176078796,0.6687727570533752,0.6687727570533752,1.0,1.0,-1.6802467107772827,0.6992360353469849,0.981010675430298,0.3118312060832977,0.0,0.0,0.7704862356185913,103.35377502441406,67.0,40.74794006347656,-20463.111328125,564.8482055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36962890625,310.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,22782.47265625,22320.0,0.0,0.0,0.4806610643863678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1429942846298218,1.1430072784423828,-1.3085565115034116e-05,0.0,0.0004878098843619,0.0,0.0,189.8207092285156,0.0,0.0,0.0,0.6523594260215759,4.0,0.0,1.0
642120,293.21337890625,297.1499938964844,293.1499938964844,0.1035162284970283,-2353.248046875,304.1565856933594,0.6557124853134155,0.164108395576477,0.1509000957012176,293.3706359863281,297.1499938964844,293.1499938964844,0.0134197426959872,-753.811279296875,303.556640625,0.4123526811599731,0.050000000745058,0.0507607124745845,293.22296142578125,297.1499938964844,293.1499938964844,0.3982301950454712,-5340.63134765625,304.1636047363281,0.9412347078323364,0.4873287379741668,0.3422767221927643,293.2210998535156,297.1499938964844,293.1499938964844,0.5177513360977173,-8830.3076171875,304.2418518066406,0.9990000128746032,0.6547099351882935,0.562500536441803,293.1647644042969,297.1499938964844,293.1499938964844,0.0221433918923139,-4575.3232421875,304.1523132324219,0.4561597406864166,0.0617316029965877,0.2934862077236175,291.2484130859375,291.1499938964844,259.4671630859375,258.127685546875,279.20098876953125,293.26190185546875,291.2522277832031,1.0,0.3350393176078796,0.6687727570533752,0.6687727570533752,1.0,1.0,-1.6802467107772827,0.6992360353469849,0.981010675430298,0.3118312060832977,0.0,0.0,0.7704862356185913,103.35377502441406,67.0,40.74794006347656,-20463.111328125,564.8482055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36962890625,310.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,22782.47265625,22320.0,0.0,0.0,0.4806610643863678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1429942846298218,1.1430072784423828,-1.3085565115034116e-05,0.0,0.0004878098843619,0.0,0.0,189.8207092285156,0.0,0.0,0.0,0.6523594260215759,4.0,0.0,1.0
642180,293.20977783203125,297.1499938964844,293.1499938964844,0.1020679548382759,-2325.86181640625,304.15679931640625,0.6671654582023621,0.1632349789142608,0.14975306391716,293.3827209472656,297.1499938964844,293.1499938964844,0.0129268513992428,-738.6438598632812,303.4501037597656,0.4220160543918609,0.050000000745058,0.0503954216837883,293.2220764160156,297.1499938964844,293.1499938964844,0.3942549526691437,-5297.54541015625,304.1656799316406,0.959993541240692,0.4856584370136261,0.34085214138031,293.15826416015625,297.1499938964844,293.1499938964844,0.4809593856334686,-8318.3916015625,304.2723388671875,0.9990000128746032,0.6656082272529602,0.5308000445365906,293.162841796875,297.1499938964844,293.1499938964844,0.0217380598187446,-4529.9228515625,304.1522216796875,0.4695647060871124,0.0617487207055091,0.2917679846286773,291.3009338378906,291.1499938964844,259.524658203125,258.172607421875,279.2079772949219,293.2577209472656,291.3049621582031,1.0,0.3222492933273315,0.6748858094215393,0.6748858094215393,1.0,1.0,-1.6365982294082642,0.6817917227745056,0.9548065066337584,0.3033892214298248,0.0,0.0,0.746846079826355,93.19818878173828,85.0,63.26480102539063,-20024.369140625,508.4129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5849609375,310.2105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,22896.623046875,22320.0,0.0,0.0,0.4732138216495514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093605875968933,1.093618392944336,-1.244060058525065e-05,0.0,0.0004802518815267,0.0,0.0,170.83660888671875,0.0,0.0,0.0,0.6298025250434875,4.0,0.0,1.0
642240,293.20977783203125,297.1499938964844,293.1499938964844,0.1020679548382759,-2325.86181640625,304.15679931640625,0.6671654582023621,0.1632349789142608,0.14975306391716,293.3827209472656,297.1499938964844,293.1499938964844,0.0129268513992428,-738.6438598632812,303.4501037597656,0.4220160543918609,0.050000000745058,0.0503954216837883,293.2220764160156,297.1499938964844,293.1499938964844,0.3942549526691437,-5297.54541015625,304.1656799316406,0.959993541240692,0.4856584370136261,0.34085214138031,293.15826416015625,297.1499938964844,293.1499938964844,0.4809593856334686,-8318.3916015625,304.2723388671875,0.9990000128746032,0.6656082272529602,0.5308000445365906,293.162841796875,297.1499938964844,293.1499938964844,0.0217380598187446,-4529.9228515625,304.1522216796875,0.4695647060871124,0.0617487207055091,0.2917679846286773,291.3009338378906,291.1499938964844,259.524658203125,258.172607421875,279.2079772949219,293.2577209472656,291.3049621582031,1.0,0.3222492933273315,0.6748858094215393,0.6748858094215393,1.0,1.0,-1.6365982294082642,0.6817917227745056,0.9548065066337584,0.3033892214298248,0.0,0.0,0.746846079826355,93.19818878173828,85.0,63.26480102539063,-20024.369140625,508.4129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5849609375,310.2105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,22896.623046875,22320.0,0.0,0.0,0.4732138216495514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093605875968933,1.093618392944336,-1.244060058525065e-05,0.0,0.0004802518815267,0.0,0.0,170.83660888671875,0.0,0.0,0.0,0.6298025250434875,4.0,0.0,1.0
642300,293.2082214355469,297.1499938964844,293.1499938964844,0.1015187576413154,-2315.555419921875,304.15655517578125,0.6695522665977478,0.1627810448408126,0.1492874026298523,293.3890075683594,297.1499938964844,293.1499938964844,0.0127388974651694,-733.0383911132812,303.3944091796875,0.4244020581245422,0.050000000745058,0.0503173470497131,293.22186279296875,297.1499938964844,293.1499938964844,0.392662912607193,-5280.6064453125,304.1656799316406,0.9637866020202636,0.4847878813743591,0.3402060568332672,293.1240539550781,297.1499938964844,293.1499938964844,0.4715012609958648,-8193.7373046875,304.2669982910156,0.9990000128746032,0.6722259521484375,0.5237706899642944,293.1620788574219,297.1499938964844,293.1499938964844,0.0216375421732664,-4518.3486328125,304.1519775390625,0.4722665548324585,0.0617384016513824,0.2914089262485504,291.3190612792969,291.1499938964844,259.55291748046875,258.1946716308594,279.2076721191406,293.2627258300781,291.31964111328125,1.0,0.3200186491012573,0.6777579188346863,0.6777579188346863,1.0,1.0,-1.6262792348861694,0.6782509088516235,0.948028326034546,0.3017211258411407,0.0,0.0,0.7336505055427551,91.00375366210938,85.0,45.7098503112793,-19859.275390625,496.0253601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7066650390625,310.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,22970.455078125,21240.0,0.0,0.0,0.4690044820308685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0625250339508057,1.0625370740890503,-1.2050352779624518e-05,0.0,0.0004759799339808,0.0,0.0,159.6360321044922,0.0,0.0,0.0,0.6009288430213928,4.0,0.0,1.0
642360,293.2069091796875,297.1499938964844,293.1499938964844,0.1014211997389793,-2314.380126953125,304.155517578125,0.6692477464675903,0.1623044908046722,0.1488601267337799,293.3955078125,297.1499938964844,293.1499938964844,0.0126320719718933,-731.0531616210938,303.334228515625,0.4246871173381805,0.050000000745058,0.0503083318471908,293.2217102050781,297.1499938964844,293.1499938964844,0.392725795507431,-5282.658203125,304.16265869140625,0.9637064933776855,0.4839068651199341,0.3395903408527374,293.0973815917969,297.1499938964844,293.1499938964844,0.4702687859535217,-8188.42431640625,304.247802734375,0.9990000128746032,0.6777995824813843,0.5229503512382507,293.161376953125,297.1499938964844,293.1499938964844,0.0217037629336118,-4527.61279296875,304.1514892578125,0.4725289046764374,0.0617228485643863,0.2913058996200561,291.2912292480469,291.1499938964844,259.5809020996094,258.2164306640625,279.2054443359375,293.2706298828125,291.2833557128906,1.0,0.3197851181030273,0.6803717017173767,0.6803717017173767,1.0,1.0,-1.6239001750946045,0.6781622171401978,0.9457380175590516,0.3020012378692627,0.0,0.0,0.7266477346420288,90.72380065917967,103.0,-30.03653907775879,-19655.3828125,493.8130493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.834716796875,310.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,22058.662109375,21240.0,0.0,0.0,0.4644826352596283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014639139175415,1.0146503448486328,-1.1240140338486526e-05,0.0,0.0004713908419944,0.0,0.0,141.32351684570312,0.0,0.0,0.0,0.5919349193572998,4.0,0.0,1.0
642420,293.2046813964844,297.1499938964844,293.1499938964844,0.1013660803437233,-2314.62255859375,304.15380859375,0.6630603075027466,0.161313772201538,0.1481035053730011,293.4089660644531,297.1499938964844,293.1499938964844,0.0124811455607414,-729.3321533203125,303.2075500488281,0.4208412766456604,0.050000000745058,0.0504356734454631,293.2214660644531,297.1499938964844,293.1499938964844,0.3933068811893463,-5291.2021484375,304.1575622558594,0.955336570739746,0.4821414351463318,0.3384645581245422,293.0740661621094,297.1499938964844,293.1499938964844,0.4819208085536957,-8377.791015625,304.1954650878906,0.9990000128746032,0.6839463710784912,0.5343716144561768,293.1604919433594,297.1499938964844,293.1499938964844,0.0219270642846822,-4555.81005859375,304.150634765625,0.4678373634815216,0.0616138316690921,0.2915797531604767,291.2217102050781,291.1499938964844,259.6358642578125,258.2591857910156,279.19488525390625,293.2821655273437,291.21588134765625,1.0,0.324286550283432,0.684394121170044,0.684394121170044,1.0,1.0,-1.6358226537704468,0.6850998997688293,0.9507226943969728,0.3062632977962494,0.0,0.0,0.721998929977417,94.18445587158205,121.0,-74.83003997802734,-19670.091796875,510.6883850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0094909667969,310.24029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,21522.73828125,21240.0,0.0,0.0,0.4555933475494385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.985411524772644,0.9854223132133484,-1.0763963473436888e-05,0.0,0.0004623693239409,0.0,0.0,130.9066162109375,0.0,0.0,0.0,0.5783281326293945,4.0,0.0,1.0
642480,293.2046813964844,297.1499938964844,293.1499938964844,0.1013660803437233,-2314.62255859375,304.15380859375,0.6630603075027466,0.161313772201538,0.1481035053730011,293.4089660644531,297.1499938964844,293.1499938964844,0.0124811455607414,-729.3321533203125,303.2075500488281,0.4208412766456604,0.050000000745058,0.0504356734454631,293.2214660644531,297.1499938964844,293.1499938964844,0.3933068811893463,-5291.2021484375,304.1575622558594,0.955336570739746,0.4821414351463318,0.3384645581245422,293.0740661621094,297.1499938964844,293.1499938964844,0.4819208085536957,-8377.791015625,304.1954650878906,0.9990000128746032,0.6839463710784912,0.5343716144561768,293.1604919433594,297.1499938964844,293.1499938964844,0.0219270642846822,-4555.81005859375,304.150634765625,0.4678373634815216,0.0616138316690921,0.2915797531604767,291.2217102050781,291.1499938964844,259.6358642578125,258.2591857910156,279.19488525390625,293.2821655273437,291.21588134765625,1.0,0.324286550283432,0.684394121170044,0.684394121170044,1.0,1.0,-1.6358226537704468,0.6850998997688293,0.9507226943969728,0.3062632977962494,0.0,0.0,0.721998929977417,94.18445587158205,121.0,-74.83003997802734,-19670.091796875,510.6883850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0094909667969,310.24029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,21522.73828125,21240.0,0.0,0.0,0.4555933475494385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.985411524772644,0.9854223132133484,-1.0763963473436888e-05,0.0,0.0004623693239409,0.0,0.0,130.9066162109375,0.0,0.0,0.0,0.5783281326293945,4.0,0.0,1.0
642540,293.2030029296875,297.1499938964844,293.1499938964844,0.1015060096979141,-2318.613037109375,304.1523132324219,0.6519942283630371,0.1602729260921478,0.1474503725767135,293.4230651855469,297.1499938964844,293.1499938964844,0.0123899728059768,-730.029541015625,303.072265625,0.413338303565979,0.050000000745058,0.0507198013365268,293.2215881347656,297.1499938964844,293.1499938964844,0.3944939970970154,-5306.04150390625,304.153076171875,0.9383200407028198,0.4803051948547363,0.3374136686325073,293.0924987792969,297.1499938964844,293.1499938964844,0.5088383555412292,-8778.4619140625,304.1353759765625,0.9990000128746032,0.6822193264961243,0.5590198636054993,293.1611633300781,297.1499938964844,293.1499938964844,0.0221390668302774,-4583.552734375,304.15008544921875,0.4560395181179046,0.0612155869603157,0.2915366590023041,291.1412048339844,291.1499938964844,259.6896057128906,258.3009033203125,279.17926025390625,293.28204345703125,291.1340026855469,1.0,0.333734780550003,0.6865555047988892,0.6865555047988892,1.0,1.0,-1.6636513471603394,0.6986305713653564,0.9650208353996276,0.3138553202152252,0.0,0.0,0.728333055973053,101.94725799560548,139.0,-105.67606353759766,-19858.46484375,550.0422973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0002746582031,310.18212890625,278.1499938964844,0.0,18000.0,313.1499938964844,21192.5078125,20160.0,0.0,0.0,0.4481994211673736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.985120952129364,0.9851316213607788,-1.068580513674533e-05,0.0,0.0004548654251266,0.0,0.0,130.1495819091797,0.0,0.0,0.0,0.5629782676696777,4.0,0.0,1.0
642600,293.2030029296875,297.1499938964844,293.1499938964844,0.1015060096979141,-2318.613037109375,304.1523132324219,0.6519942283630371,0.1602729260921478,0.1474503725767135,293.4230651855469,297.1499938964844,293.1499938964844,0.0123899728059768,-730.029541015625,303.072265625,0.413338303565979,0.050000000745058,0.0507198013365268,293.2215881347656,297.1499938964844,293.1499938964844,0.3944939970970154,-5306.04150390625,304.153076171875,0.9383200407028198,0.4803051948547363,0.3374136686325073,293.0924987792969,297.1499938964844,293.1499938964844,0.5088383555412292,-8778.4619140625,304.1353759765625,0.9990000128746032,0.6822193264961243,0.5590198636054993,293.1611633300781,297.1499938964844,293.1499938964844,0.0221390668302774,-4583.552734375,304.15008544921875,0.4560395181179046,0.0612155869603157,0.2915366590023041,291.1412048339844,291.1499938964844,259.6896057128906,258.3009033203125,279.17926025390625,293.28204345703125,291.1340026855469,1.0,0.333734780550003,0.6865555047988892,0.6865555047988892,1.0,1.0,-1.6636513471603394,0.6986305713653564,0.9650208353996276,0.3138553202152252,0.0,0.0,0.728333055973053,101.94725799560548,139.0,-105.67606353759766,-19858.46484375,550.0422973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0002746582031,310.18212890625,278.1499938964844,0.0,18000.0,313.1499938964844,21192.5078125,20160.0,0.0,0.0,0.4481994211673736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.985120952129364,0.9851316213607788,-1.068580513674533e-05,0.0,0.0004548654251266,0.0,0.0,130.1495819091797,0.0,0.0,0.0,0.5629782676696777,4.0,0.0,1.0
642660,293.2017517089844,297.1499938964844,293.1499938964844,0.1020618602633476,-2330.88232421875,304.150634765625,0.6388656497001648,0.1591848134994506,0.1468715816736221,293.4378662109375,297.1499938964844,293.1499938964844,0.0123724890872836,-734.253173828125,302.924560546875,0.404354989528656,0.050000000745058,0.051128264516592,293.2220764160156,297.1499938964844,293.1499938964844,0.3972028493881225,-5337.57861328125,304.14764404296875,0.9162400364875792,0.4783971309661865,0.3364032506942749,293.1474609375,297.1499938964844,293.1499938964844,0.5486546158790588,-9350.375,304.0741577148437,0.9990000128746032,0.6726076602935791,0.5926609039306641,293.16363525390625,297.1499938964844,293.1499938964844,0.0222951136529445,-4608.4638671875,304.1498107910156,0.4404596388339996,0.0604353323578834,0.2904018461704254,291.01904296875,291.1499938964844,259.7420959472656,258.3415832519531,279.1651611328125,293.27947998046875,291.0124816894531,1.0,0.3464997410774231,0.6873254179954529,0.6873254179954529,1.0,1.0,-1.7012568712234497,0.7161775231361389,0.985079288482666,0.3234344124794006,0.0,0.0,0.7542295455932617,113.07862854003906,142.0,-139.76873779296875,-20108.04296875,606.949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8124389648437,310.0100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,19777.673828125,20160.0,0.0,0.0,0.4429815709590912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0012544393539429,1.001265048980713,-1.0560446753515862e-05,0.0,0.000449569983175,0.0,0.0,132.3090057373047,0.0,0.0,0.0,0.5815285444259644,4.0,0.0,1.0
642720,293.2017517089844,297.1499938964844,293.1499938964844,0.1020618602633476,-2330.88232421875,304.150634765625,0.6388656497001648,0.1591848134994506,0.1468715816736221,293.4378662109375,297.1499938964844,293.1499938964844,0.0123724890872836,-734.253173828125,302.924560546875,0.404354989528656,0.050000000745058,0.051128264516592,293.2220764160156,297.1499938964844,293.1499938964844,0.3972028493881225,-5337.57861328125,304.14764404296875,0.9162400364875792,0.4783971309661865,0.3364032506942749,293.1474609375,297.1499938964844,293.1499938964844,0.5486546158790588,-9350.375,304.0741577148437,0.9990000128746032,0.6726076602935791,0.5926609039306641,293.16363525390625,297.1499938964844,293.1499938964844,0.0222951136529445,-4608.4638671875,304.1498107910156,0.4404596388339996,0.0604353323578834,0.2904018461704254,291.01904296875,291.1499938964844,259.7420959472656,258.3415832519531,279.1651611328125,293.27947998046875,291.0124816894531,1.0,0.3464997410774231,0.6873254179954529,0.6873254179954529,1.0,1.0,-1.7012568712234497,0.7161775231361389,0.985079288482666,0.3234344124794006,0.0,0.0,0.7542295455932617,113.07862854003906,142.0,-139.76873779296875,-20108.04296875,606.949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8124389648437,310.0100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,19777.673828125,20160.0,0.0,0.0,0.4429815709590912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0012544393539429,1.001265048980713,-1.0560446753515862e-05,0.0,0.000449569983175,0.0,0.0,132.3090057373047,0.0,0.0,0.0,0.5815285444259644,4.0,0.0,1.0
642780,293.2004699707031,297.1499938964844,293.1499938964844,0.1020154431462287,-2330.895263671875,304.1505432128906,0.629159688949585,0.1581316441297531,0.1462353020906448,293.4530639648437,297.1499938964844,293.1499938964844,0.0122473621740937,-733.4328002929688,302.7749938964844,0.3976381123065948,0.050000000745058,0.0514711141586303,293.2227478027344,297.1499938964844,293.1499938964844,0.3977053463459015,-5343.32421875,304.1476745605469,0.9005690217018127,0.4764302968978882,0.335300475358963,293.22296142578125,297.1499938964844,293.1499938964844,0.5810026526451111,-9796.0595703125,304.0463256835937,0.9990000128746032,0.6573765277862549,0.6194894909858704,293.1667175292969,297.1499938964844,293.1499938964844,0.0220437943935394,-4587.1103515625,304.1502990722656,0.42843097448349,0.059463657438755,0.2877888679504394,290.9603576660156,291.1499938964844,259.7933654785156,258.3813171386719,279.1649475097656,293.2929077148437,290.9571228027344,1.0,0.3559757769107818,0.688709020614624,0.688709020614624,1.0,1.0,-1.728659987449646,0.7292363047599792,0.9994237422943116,0.3308117091655731,0.0,0.0,0.783910870552063,122.35284423828124,145.0,-89.9498062133789,-20410.912109375,653.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4190673828125,309.8166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,19510.75,20160.0,0.0,0.0,0.4409998655319214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060714840888977,1.0607261657714844,-1.1244603228988126e-05,0.0,0.0004475588211789,0.0,0.0,151.4687957763672,0.0,0.0,0.0,0.6079884171485901,4.0,0.0,1.0
642840,293.2004699707031,297.1499938964844,293.1499938964844,0.1020154431462287,-2330.895263671875,304.1505432128906,0.629159688949585,0.1581316441297531,0.1462353020906448,293.4530639648437,297.1499938964844,293.1499938964844,0.0122473621740937,-733.4328002929688,302.7749938964844,0.3976381123065948,0.050000000745058,0.0514711141586303,293.2227478027344,297.1499938964844,293.1499938964844,0.3977053463459015,-5343.32421875,304.1476745605469,0.9005690217018127,0.4764302968978882,0.335300475358963,293.22296142578125,297.1499938964844,293.1499938964844,0.5810026526451111,-9796.0595703125,304.0463256835937,0.9990000128746032,0.6573765277862549,0.6194894909858704,293.1667175292969,297.1499938964844,293.1499938964844,0.0220437943935394,-4587.1103515625,304.1502990722656,0.42843097448349,0.059463657438755,0.2877888679504394,290.9603576660156,291.1499938964844,259.7933654785156,258.3813171386719,279.1649475097656,293.2929077148437,290.9571228027344,1.0,0.3559757769107818,0.688709020614624,0.688709020614624,1.0,1.0,-1.728659987449646,0.7292363047599792,0.9994237422943116,0.3308117091655731,0.0,0.0,0.783910870552063,122.35284423828124,145.0,-89.9498062133789,-20410.912109375,653.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4190673828125,309.8166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,19510.75,20160.0,0.0,0.0,0.4409998655319214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060714840888977,1.0607261657714844,-1.1244603228988126e-05,0.0,0.0004475588211789,0.0,0.0,151.4687957763672,0.0,0.0,0.0,0.6079884171485901,4.0,0.0,1.0
642900,293.1995849609375,297.1499938964844,293.1499938964844,0.101920835673809,-2329.354248046875,304.1506042480469,0.6240125298500061,0.157663032412529,0.1459816694259643,293.46051025390625,297.1499938964844,293.1499938964844,0.0121790571138262,-732.5291137695312,302.69970703125,0.3937345147132873,0.050000000745058,0.0516742654144763,293.2230224609375,297.1499938964844,293.1499938964844,0.3974908292293548,-5340.87109375,304.14849853515625,0.892537534236908,0.475458413362503,0.3347671031951904,293.25665283203125,297.1499938964844,293.1499938964844,0.5837825536727905,-9821.216796875,304.0608215332031,0.9941352009773254,0.6498262882232666,0.619644284248352,293.1681823730469,297.1499938964844,293.1499938964844,0.0218832343816757,-4571.724609375,304.1505432128906,0.4224368333816528,0.0589679405093193,0.2865125834941864,290.9450378417969,291.1499938964844,259.81854248046875,258.4007873535156,279.1734619140625,293.3058166503906,290.9448547363281,1.0,0.3594820201396942,0.6904807090759277,0.6904807090759277,1.0,1.0,-1.7267298698425293,0.7288907170295715,0.9978392124176024,0.3311302363872528,0.0,0.0,0.7992042899131775,127.46409606933594,145.0,-56.840553283691406,-20431.48046875,666.8473510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1807861328125,309.70904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,19464.052734375,19080.0,0.0,0.0,0.4410837292671203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0930359363555908,1.0930476188659668,-1.1656758942990564e-05,0.0,0.0004476439207792,0.0,0.0,162.93191528320312,0.0,0.0,0.0,0.6077175140380859,4.0,0.0,1.0
642960,293.19879150390625,297.1499938964844,293.1499938964844,0.1018170043826103,-2327.58740234375,304.1506652832031,0.6191668510437012,0.1571954935789108,0.14575757086277,293.46795654296875,297.1499938964844,293.1499938964844,0.0121007449924945,-731.1849365234375,302.62359619140625,0.3898108005523681,0.050000000745058,0.0518741831183433,293.223388671875,297.1499938964844,293.1499938964844,0.3971356153488159,-5336.89697265625,304.1494140625,0.8850621581077576,0.4744625687599182,0.3342375457286834,293.27606201171875,297.1499938964844,293.1499938964844,0.5798521637916565,-9754.3388671875,304.0840148925781,0.9856178164482116,0.6446471810340881,0.6139077544212341,293.1696472167969,297.1499938964844,293.1499938964844,0.0217076446861028,-4554.41943359375,304.1507568359375,0.4170576333999634,0.0584481209516525,0.2852027118206024,290.9353332519531,291.1499938964844,259.8434143066406,258.4200439453125,279.1818542480469,293.3164367675781,290.9338073730469,1.0,0.3621411919593811,0.6927222609519958,0.6927222609519958,1.0,1.0,-1.7175177335739136,0.7254276275634766,0.992090106010437,0.3295434415340423,0.0,0.0,0.8143426775932312,132.32598876953125,148.0,-45.59449005126953,-20284.228515625,674.4383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9671325683594,309.5622253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18673.064453125,19080.0,0.0,0.0,0.441377192735672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101409673690796,1.1014212369918823,-1.158946270152228e-05,0.0,0.0004479417402762,0.0,0.0,164.2434844970703,0.0,0.0,0.0,0.6237183809280396,4.0,0.0,1.0
643020,293.1973571777344,297.1499938964844,293.1499938964844,0.1011619716882705,-2315.097900390625,304.15155029296875,0.6116531491279602,0.1562481373548507,0.1451908200979232,293.4830322265625,297.1499938964844,293.1499938964844,0.0118643892928957,-724.5729370117188,302.4715881347656,0.3838975131511688,0.050000000745058,0.0521745160222053,293.2244567871094,297.1499938964844,293.1499938964844,0.3948471248149872,-5311.1240234375,304.1534423828125,0.8742278218269348,0.4723861813545227,0.3330373764038086,293.29217529296875,297.1499938964844,293.1499938964844,0.5738426446914673,-9654.009765625,304.1156005859375,0.972783386707306,0.6381515264511108,0.6070907115936279,293.1723327636719,297.1499938964844,293.1499938964844,0.0211516376584768,-4494.99462890625,304.15142822265625,0.4089553952217102,0.0574023090302944,0.2819043695926666,290.95416259765625,291.1499938964844,259.8922119140625,258.4578552246094,279.190673828125,293.33013916015625,290.9565734863281,1.0,0.3661198019981384,0.6972922086715698,0.6972922086715698,1.0,1.0,-1.7036089897155762,0.720562756061554,0.983046293258667,0.3274845480918884,0.0,0.0,0.8396853804588318,139.6297149658203,151.0,13.69899845123291,-20215.96484375,685.547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5859680175781,309.38983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18545.37109375,19080.0,0.0,0.0,0.4427008628845215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1521708965301514,1.152183175086975,-1.2255245565029329e-05,0.0,0.0004492850857786,0.0,0.0,183.5545349121093,0.0,0.0,0.0,0.6468995809555054,4.0,0.0,1.0
643080,293.1973571777344,297.1499938964844,293.1499938964844,0.1011619716882705,-2315.097900390625,304.15155029296875,0.6116531491279602,0.1562481373548507,0.1451908200979232,293.4830322265625,297.1499938964844,293.1499938964844,0.0118643892928957,-724.5729370117188,302.4715881347656,0.3838975131511688,0.050000000745058,0.0521745160222053,293.2244567871094,297.1499938964844,293.1499938964844,0.3948471248149872,-5311.1240234375,304.1534423828125,0.8742278218269348,0.4723861813545227,0.3330373764038086,293.29217529296875,297.1499938964844,293.1499938964844,0.5738426446914673,-9654.009765625,304.1156005859375,0.972783386707306,0.6381515264511108,0.6070907115936279,293.1723327636719,297.1499938964844,293.1499938964844,0.0211516376584768,-4494.99462890625,304.15142822265625,0.4089553952217102,0.0574023090302944,0.2819043695926666,290.95416259765625,291.1499938964844,259.8922119140625,258.4578552246094,279.190673828125,293.33013916015625,290.9565734863281,1.0,0.3661198019981384,0.6972922086715698,0.6972922086715698,1.0,1.0,-1.7036089897155762,0.720562756061554,0.983046293258667,0.3274845480918884,0.0,0.0,0.8396853804588318,139.6297149658203,151.0,13.69899845123291,-20215.96484375,685.547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5859680175781,309.38983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18545.37109375,19080.0,0.0,0.0,0.4427008628845215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1521708965301514,1.152183175086975,-1.2255245565029329e-05,0.0,0.0004492850857786,0.0,0.0,183.5545349121093,0.0,0.0,0.0,0.6468995809555054,4.0,0.0,1.0
643140,293.1957397460937,297.1499938964844,293.1499938964844,0.1004072204232215,-2300.6484375,304.1522827148437,0.6057915091514587,0.1553753018379211,0.1445993185043335,293.49786376953125,297.1499938964844,293.1499938964844,0.0115877538919448,-715.9758911132812,302.3168640136719,0.379766434431076,0.050000000745058,0.052397683262825,293.2254943847656,297.1499938964844,293.1499938964844,0.3920547366142273,-5280.16552734375,304.15692138671875,0.866392195224762,0.4702914655208587,0.3317492604255676,293.2971496582031,297.1499938964844,293.1499938964844,0.5689458250999451,-9576.6806640625,304.1349792480469,0.9631314277648926,0.6335301995277405,0.6026933789253235,293.1742248535156,297.1499938964844,293.1499938964844,0.0205797553062438,-4432.14306640625,304.15191650390625,0.4028209149837494,0.0564509518444538,0.2785748243331909,290.983642578125,291.1499938964844,259.9397888183594,258.4947814941406,279.1947631835937,293.33941650390625,290.9859619140625,1.0,0.3689726293087005,0.7019953727722168,0.7019953727722168,1.0,1.0,-1.6923418045043943,0.7168848514556885,0.975456953048706,0.3260759711265564,0.0,0.0,0.859876275062561,145.0390167236328,154.0,33.45548248291016,-20142.01171875,692.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,309.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18626.216796875,18000.0,0.0,0.0,0.4448151290416717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1939575672149658,1.1939704418182373,-1.2868856174463872e-05,0.0,0.0004514307947829,0.0,0.0,201.1048126220703,0.0,0.0,0.0,0.6514665484428406,4.0,0.0,1.0
643200,293.1957397460937,297.1499938964844,293.1499938964844,0.1004072204232215,-2300.6484375,304.1522827148437,0.6057915091514587,0.1553753018379211,0.1445993185043335,293.49786376953125,297.1499938964844,293.1499938964844,0.0115877538919448,-715.9758911132812,302.3168640136719,0.379766434431076,0.050000000745058,0.052397683262825,293.2254943847656,297.1499938964844,293.1499938964844,0.3920547366142273,-5280.16552734375,304.15692138671875,0.866392195224762,0.4702914655208587,0.3317492604255676,293.2971496582031,297.1499938964844,293.1499938964844,0.5689458250999451,-9576.6806640625,304.1349792480469,0.9631314277648926,0.6335301995277405,0.6026933789253235,293.1742248535156,297.1499938964844,293.1499938964844,0.0205797553062438,-4432.14306640625,304.15191650390625,0.4028209149837494,0.0564509518444538,0.2785748243331909,290.983642578125,291.1499938964844,259.9397888183594,258.4947814941406,279.1947631835937,293.33941650390625,290.9859619140625,1.0,0.3689726293087005,0.7019953727722168,0.7019953727722168,1.0,1.0,-1.6923418045043943,0.7168848514556885,0.975456953048706,0.3260759711265564,0.0,0.0,0.859876275062561,145.0390167236328,154.0,33.45548248291016,-20142.01171875,692.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,309.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18626.216796875,18000.0,0.0,0.0,0.4448151290416717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1939575672149658,1.1939704418182373,-1.2868856174463872e-05,0.0,0.0004514307947829,0.0,0.0,201.1048126220703,0.0,0.0,0.0,0.6514665484428406,4.0,0.0,1.0
643260,293.1938781738281,297.1499938964844,293.1499938964844,0.0999914556741714,-2293.082275390625,304.1522216796875,0.6010133624076843,0.1545958817005157,0.1440507024526596,293.5121459960937,297.1499938964844,293.1499938964844,0.0113296089693903,-708.4706420898438,302.1536865234375,0.3765744864940643,0.050000000745058,0.0525786913931369,293.2261657714844,297.1499938964844,293.1499938964844,0.3903864622116089,-5262.42041015625,304.15740966796875,0.8601586818695068,0.4682418406009674,0.3304526805877685,293.2984924316406,297.1499938964844,293.1499938964844,0.565924882888794,-9530.36328125,304.1449584960937,0.9550637602806092,0.6295249462127686,0.5990194082260132,293.17547607421875,297.1499938964844,293.1499938964844,0.020137058570981,-4384.91015625,304.1520080566406,0.3975978791713714,0.0555865168571472,0.2754630744457245,290.97723388671875,291.1499938964844,259.9861755371094,258.53082275390625,279.1969909667969,293.3470764160156,290.9787292480469,1.0,0.3711821138858795,0.7068161964416504,0.7068161964416504,1.0,1.0,-1.682196021080017,0.713690459728241,0.968505561351776,0.3249203264713287,0.0,0.0,0.8834019303321838,149.40628051757812,157.0,9.70119571685791,-19980.701171875,697.9869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,309.0789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17713.900390625,18000.0,0.0,0.0,0.4469490349292755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2023499011993408,1.2023626565933228,-1.278465788345784e-05,0.0,0.000453596439911,0.0,0.0,202.4791259765625,0.0,0.0,0.0,0.6676662564277649,4.0,0.0,1.0
643320,293.1938781738281,297.1499938964844,293.1499938964844,0.0999914556741714,-2293.082275390625,304.1522216796875,0.6010133624076843,0.1545958817005157,0.1440507024526596,293.5121459960937,297.1499938964844,293.1499938964844,0.0113296089693903,-708.4706420898438,302.1536865234375,0.3765744864940643,0.050000000745058,0.0525786913931369,293.2261657714844,297.1499938964844,293.1499938964844,0.3903864622116089,-5262.42041015625,304.15740966796875,0.8601586818695068,0.4682418406009674,0.3304526805877685,293.2984924316406,297.1499938964844,293.1499938964844,0.565924882888794,-9530.36328125,304.1449584960937,0.9550637602806092,0.6295249462127686,0.5990194082260132,293.17547607421875,297.1499938964844,293.1499938964844,0.020137058570981,-4384.91015625,304.1520080566406,0.3975978791713714,0.0555865168571472,0.2754630744457245,290.97723388671875,291.1499938964844,259.9861755371094,258.53082275390625,279.1969909667969,293.3470764160156,290.9787292480469,1.0,0.3711821138858795,0.7068161964416504,0.7068161964416504,1.0,1.0,-1.682196021080017,0.713690459728241,0.968505561351776,0.3249203264713287,0.0,0.0,0.8834019303321838,149.40628051757812,157.0,9.70119571685791,-19980.701171875,697.9869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,309.0789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17713.900390625,18000.0,0.0,0.0,0.4469490349292755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2023499011993408,1.2023626565933228,-1.278465788345784e-05,0.0,0.000453596439911,0.0,0.0,202.4791259765625,0.0,0.0,0.0,0.6676662564277649,4.0,0.0,1.0
643380,293.1918334960937,297.1499938964844,293.1499938964844,0.0993189141154289,-2280.16748046875,304.1526184082031,0.5968907475471497,0.1538958400487899,0.143555000424385,293.5258483886719,297.1499938964844,293.1499938964844,0.011036017909646,-698.4720458984375,301.99273681640625,0.3739100694656372,0.050000000745058,0.0527359880506992,293.2266540527344,297.1499938964844,293.1499938964844,0.3875246345996856,-5231.07177734375,304.15972900390625,0.8548378348350525,0.4662083387374878,0.329159528017044,293.2986145019531,297.1499938964844,293.1499938964844,0.5611789226531982,-9461.658203125,304.15447998046875,0.9478416442871094,0.6257376074790955,0.595598578453064,293.17626953125,297.1499938964844,293.1499938964844,0.0196436867117881,-4328.54296875,304.15216064453125,0.3926570415496826,0.0547780804336071,0.2725260555744171,291.0060119628906,291.1499938964844,260.0313415527344,258.5660400390625,279.198486328125,293.3541259765625,291.0088806152344,1.0,0.3730243444442749,0.7117429971694946,0.7117429971694946,1.0,1.0,-1.6726033687591553,0.7107135057449341,0.961889922618866,0.3238681256771087,0.0,0.0,0.9008434414863586,153.18638610839844,160.0,34.615901947021484,-19946.990234375,701.7063598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9000244140625,309.02703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17689.32421875,18000.0,0.0,0.0,0.4491859078407287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231318116188049,1.2313313484191897,-1.3207204574428031e-05,0.0,0.0004558665968943,0.0,0.0,215.2271423339844,0.0,0.0,0.0,0.6811972260475159,4.0,0.0,1.0
643440,293.1918334960937,297.1499938964844,293.1499938964844,0.0993189141154289,-2280.16748046875,304.1526184082031,0.5968907475471497,0.1538958400487899,0.143555000424385,293.5258483886719,297.1499938964844,293.1499938964844,0.011036017909646,-698.4720458984375,301.99273681640625,0.3739100694656372,0.050000000745058,0.0527359880506992,293.2266540527344,297.1499938964844,293.1499938964844,0.3875246345996856,-5231.07177734375,304.15972900390625,0.8548378348350525,0.4662083387374878,0.329159528017044,293.2986145019531,297.1499938964844,293.1499938964844,0.5611789226531982,-9461.658203125,304.15447998046875,0.9478416442871094,0.6257376074790955,0.595598578453064,293.17626953125,297.1499938964844,293.1499938964844,0.0196436867117881,-4328.54296875,304.15216064453125,0.3926570415496826,0.0547780804336071,0.2725260555744171,291.0060119628906,291.1499938964844,260.0313415527344,258.5660400390625,279.198486328125,293.3541259765625,291.0088806152344,1.0,0.3730243444442749,0.7117429971694946,0.7117429971694946,1.0,1.0,-1.6726033687591553,0.7107135057449341,0.961889922618866,0.3238681256771087,0.0,0.0,0.9008434414863586,153.18638610839844,160.0,34.615901947021484,-19946.990234375,701.7063598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9000244140625,309.02703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17689.32421875,18000.0,0.0,0.0,0.4491859078407287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231318116188049,1.2313313484191897,-1.3207204574428031e-05,0.0,0.0004558665968943,0.0,0.0,215.2271423339844,0.0,0.0,0.0,0.6811972260475159,4.0,0.0,1.0
