time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643500,293.1907958984375,297.1499938964844,293.1499938964844,0.0989692732691764,-2273.41015625,304.1527709960937,0.5949928164482117,0.1535714417695999,0.1433257758617401,293.5325012207031,297.1499938964844,293.1499938964844,0.0108858337625861,-693.1122436523438,301.9118957519531,0.3727029860019684,0.050000000745058,0.0528092160820961,293.2268981933594,297.1499938964844,293.1499938964844,0.3859586417675018,-5213.94482421875,304.1607971191406,0.8523922562599182,0.4651910364627838,0.3285084664821625,293.2984619140625,297.1499938964844,293.1499938964844,0.5585764646530151,-9424.841796875,304.15838623046875,0.9444195032119752,0.6238830089569092,0.5939252376556396,293.17657470703125,297.1499938964844,293.1499938964844,0.0193990729749202,-4299.9423828125,304.1522216796875,0.3901529014110565,0.0543865375220775,0.2710987627506256,291.0240783691406,291.1499938964844,260.0534973144531,258.5833435058594,279.1991271972656,293.3575439453125,291.0271911621094,1.0,0.3738597631454468,0.7142459154129028,0.7142459154129028,1.0,1.0,-1.6679116487503052,0.7092589735984802,0.9586526155471802,0.3233540058135986,0.0,0.0,0.9074360132217408,154.94195556640625,160.0,42.608489990234375,-19929.861328125,703.2348022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84393310546875,309.0116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17723.720703125,19080.0,0.0,0.0,0.450304627418518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2432589530944824,1.243272304534912,-1.3394415873335674e-05,0.0,0.0004570019664242,0.0,0.0,220.75868225097656,0.0,0.0,0.0,0.7018496990203857,4.0,0.0,1.0
643560,293.1897277832031,297.1499938964844,293.1499938964844,0.0984512642025947,-2263.16845703125,304.1531982421875,0.5931793451309204,0.1532639116048813,0.1431092321872711,293.5390625,297.1499938964844,293.1499938964844,0.0107213631272315,-686.5982666015625,301.8339233398437,0.3715569078922272,0.050000000745058,0.0528799332678318,293.2271423339844,297.1499938964844,293.1499938964844,0.383683830499649,-5188.6787109375,304.1629943847656,0.8500525951385498,0.4641698598861694,0.3278549015522003,293.2982788085937,297.1499938964844,293.1499938964844,0.5549542307853699,-9373.7197265625,304.1634826660156,0.9410902857780457,0.6220425963401794,0.5922689437866211,293.17681884765625,297.1499938964844,293.1499938964844,0.0191122610121965,-4264.6416015625,304.15234375,0.3875889182090759,0.0540003329515457,0.2696888148784637,291.0620422363281,291.1499938964844,260.0753173828125,258.6004333496094,279.19970703125,293.3609313964844,291.0696716308594,1.0,0.3746557831764221,0.7167752385139465,0.7167752385139465,1.0,1.0,-1.663270354270935,0.7078181505203247,0.9554522037506104,0.322842925786972,0.0,0.0,0.9097384810447692,156.63523864746094,163.0,81.36980438232422,-20005.912109375,704.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867736816406,309.0466613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18538.822265625,19080.0,0.0,0.0,0.4515455365180969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2788200378417969,1.278834104537964,-1.4123378605290782e-05,0.0,0.0004582613182719,0.0,0.0,239.68975830078125,0.0,0.0,0.0,0.7061815857887268,4.0,0.0,1.0
643620,293.18756103515625,297.1499938964844,293.1499938964844,0.0976420789957046,-2247.319091796875,304.1534729003906,0.5897576808929443,0.1526989042758941,0.1427166163921356,293.5519104003906,297.1499938964844,293.1499938964844,0.0104084527119994,-674.3890991210938,301.67340087890625,0.369401603937149,0.050000000745058,0.0530161783099174,293.22760009765625,297.1499938964844,293.1499938964844,0.3798157870769501,-5146.40380859375,304.1650085449219,0.8456073999404907,0.462119996547699,0.3265338838100433,293.2976989746094,297.1499938964844,293.1499938964844,0.5485917329788208,-9285.9130859375,304.16943359375,0.9346383213996888,0.6184009313583374,0.5889805555343628,293.17724609375,297.1499938964844,293.1499938964844,0.0186049975454807,-4202.39794921875,304.15240478515625,0.3825675547122955,0.0532374270260334,0.2668963372707367,291.1199035644531,291.1499938964844,260.1181030273437,258.634033203125,279.2008361816406,293.3676452636719,291.12335205078125,1.0,0.3761652410030365,0.7219153046607971,0.7219153046607971,1.0,1.0,-1.6540756225585938,0.7049484848976135,0.9491270780563354,0.3218134343624115,0.0,0.0,0.9093690514564514,159.89320373535156,151.0,71.38856506347656,-19948.849609375,707.0154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7102355957031,309.0228576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18936.365234375,19080.0,0.0,0.0,0.4539390504360199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2931722402572632,1.2931866645812988,-1.4437441677728202e-05,0.0,0.0004606904403772,0.0,0.0,247.7953948974609,0.0,0.0,0.0,0.7133153080940247,4.0,0.0,1.0
643680,293.18756103515625,297.1499938964844,293.1499938964844,0.0976420789957046,-2247.319091796875,304.1534729003906,0.5897576808929443,0.1526989042758941,0.1427166163921356,293.5519104003906,297.1499938964844,293.1499938964844,0.0104084527119994,-674.3890991210938,301.67340087890625,0.369401603937149,0.050000000745058,0.0530161783099174,293.22760009765625,297.1499938964844,293.1499938964844,0.3798157870769501,-5146.40380859375,304.1650085449219,0.8456073999404907,0.462119996547699,0.3265338838100433,293.2976989746094,297.1499938964844,293.1499938964844,0.5485917329788208,-9285.9130859375,304.16943359375,0.9346383213996888,0.6184009313583374,0.5889805555343628,293.17724609375,297.1499938964844,293.1499938964844,0.0186049975454807,-4202.39794921875,304.15240478515625,0.3825675547122955,0.0532374270260334,0.2668963372707367,291.1199035644531,291.1499938964844,260.1181030273437,258.634033203125,279.2008361816406,293.3676452636719,291.12335205078125,1.0,0.3761652410030365,0.7219153046607971,0.7219153046607971,1.0,1.0,-1.6540756225585938,0.7049484848976135,0.9491270780563354,0.3218134343624115,0.0,0.0,0.9093690514564514,159.89320373535156,151.0,71.38856506347656,-19948.849609375,707.0154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7102355957031,309.0228576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18936.365234375,19080.0,0.0,0.0,0.4539390504360199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2931722402572632,1.2931866645812988,-1.4437441677728202e-05,0.0,0.0004606904403772,0.0,0.0,247.7953948974609,0.0,0.0,0.0,0.7133153080940247,4.0,0.0,1.0
643740,293.18505859375,297.1499938964844,293.1499938964844,0.0968649238348007,-2232.306396484375,304.1535949707031,0.590868353843689,0.1522478610277176,0.1421876847743988,293.5641174316406,297.1499938964844,293.1499938964844,0.0100541524589061,-660.0716552734375,301.5078125,0.3709037601947784,0.050000000745058,0.0529209487140178,293.2276916503906,297.1499938964844,293.1499938964844,0.3763030767440796,-5108.353515625,304.1658630371094,0.8467167019844055,0.4601351320743561,0.3250719308853149,293.2965393066406,297.1499938964844,293.1499938964844,0.5427603721618652,-9206.708984375,304.1726379394531,0.9356439113616944,0.6148912906646729,0.5855660438537598,293.1773376464844,297.1499938964844,293.1499938964844,0.0180221125483512,-4131.236328125,304.1525573730469,0.381350576877594,0.0525262020528316,0.2631614208221435,291.1590576171875,291.1499938964844,260.1596984863281,258.6669006347656,279.20269775390625,293.3740539550781,291.1622619628906,1.0,0.3728881776332855,0.7272782325744629,0.7272782325744629,1.0,1.0,-1.642988681793213,0.7011892795562744,0.9417994022369384,0.3203025460243225,0.0,0.0,0.9055261015892028,157.25282287597656,139.0,59.27913665771485,-19865.0,691.4743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.701171875,309.0325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,19083.46484375,20160.0,0.0,0.0,0.4558287858963012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2942113876342771,1.2942259311676023,-1.448703642381588e-05,0.0,0.0004626082663889,0.0,0.0,248.7027740478516,0.0,0.0,0.0,0.7288755178451538,4.0,0.0,1.0
643800,293.18505859375,297.1499938964844,293.1499938964844,0.0968649238348007,-2232.306396484375,304.1535949707031,0.590868353843689,0.1522478610277176,0.1421876847743988,293.5641174316406,297.1499938964844,293.1499938964844,0.0100541524589061,-660.0716552734375,301.5078125,0.3709037601947784,0.050000000745058,0.0529209487140178,293.2276916503906,297.1499938964844,293.1499938964844,0.3763030767440796,-5108.353515625,304.1658630371094,0.8467167019844055,0.4601351320743561,0.3250719308853149,293.2965393066406,297.1499938964844,293.1499938964844,0.5427603721618652,-9206.708984375,304.1726379394531,0.9356439113616944,0.6148912906646729,0.5855660438537598,293.1773376464844,297.1499938964844,293.1499938964844,0.0180221125483512,-4131.236328125,304.1525573730469,0.381350576877594,0.0525262020528316,0.2631614208221435,291.1590576171875,291.1499938964844,260.1596984863281,258.6669006347656,279.20269775390625,293.3740539550781,291.1622619628906,1.0,0.3728881776332855,0.7272782325744629,0.7272782325744629,1.0,1.0,-1.642988681793213,0.7011892795562744,0.9417994022369384,0.3203025460243225,0.0,0.0,0.9055261015892028,157.25282287597656,139.0,59.27913665771485,-19865.0,691.4743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.701171875,309.0325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,19083.46484375,20160.0,0.0,0.0,0.4558287858963012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2942113876342771,1.2942259311676023,-1.448703642381588e-05,0.0,0.0004626082663889,0.0,0.0,248.7027740478516,0.0,0.0,0.0,0.7288755178451538,4.0,0.0,1.0
643860,293.18212890625,297.1499938964844,293.1499938964844,0.0958411619067192,-2212.2099609375,304.1540832519531,0.5951879024505615,0.1519561260938644,0.1416584402322769,293.5756225585937,297.1499938964844,293.1499938964844,0.0096553396433591,-642.4187622070312,301.3475646972656,0.3749255537986755,0.050000000745058,0.0526758208870887,293.2273864746094,297.1499938964844,293.1499938964844,0.3717482984066009,-5058.3115234375,304.1681213378906,0.8516694903373718,0.4582267105579376,0.3235566914081573,293.2949523925781,297.1499938964844,293.1499938964844,0.5354668498039246,-9106.96875,304.1771850585937,0.9417374730110168,0.6114981174468994,0.5821223855018616,293.17694091796875,297.1499938964844,293.1499938964844,0.0173600427806377,-4046.33642578125,304.1528015136719,0.3829842507839203,0.0519123673439025,0.2591318786144256,291.2279968261719,291.1499938964844,260.2001037597656,258.69903564453125,279.2045288085937,293.3800964355469,291.2321472167969,1.0,0.367018312215805,0.7328247427940369,0.7328247427940369,1.0,1.0,-1.6312674283981323,0.6971158981323242,0.9341515898704528,0.3185912072658539,0.0,0.0,0.890522301197052,150.8050994873047,127.0,81.19025421142578,-19859.419921875,665.0761108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7254943847656,309.1086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,20186.4921875,20160.0,0.0,0.0,0.4573470652103424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3122682571411133,1.312283277511597,-1.5022285879240371e-05,0.0,0.0004641491395886,0.0,0.0,260.7832336425781,0.0,0.0,0.0,0.7249811291694641,4.0,0.0,1.0
643920,293.18212890625,297.1499938964844,293.1499938964844,0.0958411619067192,-2212.2099609375,304.1540832519531,0.5951879024505615,0.1519561260938644,0.1416584402322769,293.5756225585937,297.1499938964844,293.1499938964844,0.0096553396433591,-642.4187622070312,301.3475646972656,0.3749255537986755,0.050000000745058,0.0526758208870887,293.2273864746094,297.1499938964844,293.1499938964844,0.3717482984066009,-5058.3115234375,304.1681213378906,0.8516694903373718,0.4582267105579376,0.3235566914081573,293.2949523925781,297.1499938964844,293.1499938964844,0.5354668498039246,-9106.96875,304.1771850585937,0.9417374730110168,0.6114981174468994,0.5821223855018616,293.17694091796875,297.1499938964844,293.1499938964844,0.0173600427806377,-4046.33642578125,304.1528015136719,0.3829842507839203,0.0519123673439025,0.2591318786144256,291.2279968261719,291.1499938964844,260.2001037597656,258.69903564453125,279.2045288085937,293.3800964355469,291.2321472167969,1.0,0.367018312215805,0.7328247427940369,0.7328247427940369,1.0,1.0,-1.6312674283981323,0.6971158981323242,0.9341515898704528,0.3185912072658539,0.0,0.0,0.890522301197052,150.8050994873047,127.0,81.19025421142578,-19859.419921875,665.0761108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7254943847656,309.1086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,20186.4921875,20160.0,0.0,0.0,0.4573470652103424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3122682571411133,1.312283277511597,-1.5022285879240371e-05,0.0,0.0004641491395886,0.0,0.0,260.7832336425781,0.0,0.0,0.0,0.7249811291694641,4.0,0.0,1.0
643980,293.17889404296875,297.1499938964844,293.1499938964844,0.0951210632920265,-2198.304931640625,304.1539306640625,0.6016626954078674,0.151798278093338,0.1411752253770828,293.5863952636719,297.1499938964844,293.1499938964844,0.0092733288183808,-625.4050903320312,301.17999267578125,0.3807086646556854,0.050000000745058,0.0523465201258659,293.22674560546875,297.1499938964844,293.1499938964844,0.3681901693344116,-5019.935546875,304.16796875,0.8593853116035461,0.4563952684402466,0.3220290541648865,293.29296875,297.1499938964844,293.1499938964844,0.5295654535293579,-9028.0048828125,304.1778869628906,0.9511131644248962,0.6082296967506409,0.5787015557289124,293.1761779785156,297.1499938964844,293.1499938964844,0.0167826246470212,-3972.109130859375,304.15283203125,0.3866827487945556,0.051385723054409,0.2551103234291076,291.2657775878906,291.1499938964844,260.23931884765625,258.7304992675781,279.2061462402344,293.3857116699219,291.26824951171875,1.0,0.3595243692398071,0.7385202646255493,0.7385202646255493,1.0,1.0,-1.6195225715637207,0.6929965019226074,0.9265260100364684,0.3168330788612366,0.0,0.0,0.8723530769348145,142.2274169921875,115.0,56.69789123535156,-19738.3515625,633.1243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8092041015625,309.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,20424.869140625,20160.0,0.0,0.0,0.4580597877502441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2904080152511597,1.290422797203064,-1.4730700058862569e-05,0.0,0.000464872457087,0.0,0.0,250.3612060546875,0.0,0.0,0.0,0.714799165725708,4.0,0.0,1.0
644040,293.17889404296875,297.1499938964844,293.1499938964844,0.0951210632920265,-2198.304931640625,304.1539306640625,0.6016626954078674,0.151798278093338,0.1411752253770828,293.5863952636719,297.1499938964844,293.1499938964844,0.0092733288183808,-625.4050903320312,301.17999267578125,0.3807086646556854,0.050000000745058,0.0523465201258659,293.22674560546875,297.1499938964844,293.1499938964844,0.3681901693344116,-5019.935546875,304.16796875,0.8593853116035461,0.4563952684402466,0.3220290541648865,293.29296875,297.1499938964844,293.1499938964844,0.5295654535293579,-9028.0048828125,304.1778869628906,0.9511131644248962,0.6082296967506409,0.5787015557289124,293.1761779785156,297.1499938964844,293.1499938964844,0.0167826246470212,-3972.109130859375,304.15283203125,0.3866827487945556,0.051385723054409,0.2551103234291076,291.2657775878906,291.1499938964844,260.23931884765625,258.7304992675781,279.2061462402344,293.3857116699219,291.26824951171875,1.0,0.3595243692398071,0.7385202646255493,0.7385202646255493,1.0,1.0,-1.6195225715637207,0.6929965019226074,0.9265260100364684,0.3168330788612366,0.0,0.0,0.8723530769348145,142.2274169921875,115.0,56.69789123535156,-19738.3515625,633.1243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8092041015625,309.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,20424.869140625,20160.0,0.0,0.0,0.4580597877502441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2904080152511597,1.290422797203064,-1.4730700058862569e-05,0.0,0.000464872457087,0.0,0.0,250.3612060546875,0.0,0.0,0.0,0.714799165725708,4.0,0.0,1.0
644100,293.1772155761719,297.1499938964844,293.1499938964844,0.094823308289051,-2192.59716796875,304.1537475585937,0.6055334210395813,0.1517614722251892,0.1409546881914138,293.5915222167969,297.1499938964844,293.1499938964844,0.009087024256587,-616.947021484375,301.0945739746094,0.3841568827629089,0.050000000745058,0.0521618574857711,293.226318359375,297.1499938964844,293.1499938964844,0.3665971159934997,-5002.85791015625,304.1676025390625,0.8641614317893982,0.4555071890354156,0.3212710320949554,293.2918395996094,297.1499938964844,293.1499938964844,0.5268848538398743,-8992.4072265625,304.1777038574219,0.9567009210586548,0.6066429615020752,0.5770178437232971,293.1756896972656,297.1499938964844,293.1499938964844,0.0165149495005607,-3937.342041015625,304.1528015136719,0.3891839981079101,0.0511502996087074,0.2531368434429168,291.2791442871094,291.1499938964844,260.25848388671875,258.7459716796875,279.20684814453125,293.38836669921875,291.2811584472656,1.0,0.3553611934185028,0.7414155602455139,0.7414155602455139,1.0,1.0,-1.6137350797653198,0.6909604668617249,0.9227745532989502,0.315958708524704,0.0,0.0,0.8623849749565125,137.43431091308594,115.0,46.45052719116211,-19674.4375,615.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725891113281,309.1862487792969,278.1499938964844,0.0,18000.0,313.1499938964844,20488.51953125,19080.0,0.0,0.0,0.4580447971820831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2753088474273682,1.2753233909606934,-1.450984473194694e-05,0.0,0.0004648572357837,0.0,0.0,243.08377075195312,0.0,0.0,0.0,0.6926933526992798,4.0,0.0,1.0
644160,293.1755065917969,297.1499938964844,293.1499938964844,0.0947086662054061,-2190.6474609375,304.1532592773437,0.6097598671913147,0.1517490148544311,0.1407483667135238,293.59649658203125,297.1499938964844,293.1499938964844,0.0089129237458109,-609.3232421875,301.0040283203125,0.3879431486129761,0.050000000745058,0.0519681684672832,293.225830078125,297.1499938964844,293.1499938964844,0.3656747043132782,-4993.57763671875,304.1660461425781,0.8695224523544312,0.4546371102333069,0.3205178081989288,293.29058837890625,297.1499938964844,293.1499938964844,0.5251505970954895,-8970.5888671875,304.17578125,0.9627344012260436,0.6050882935523987,0.5753526091575623,293.1751403808594,297.1499938964844,293.1499938964844,0.0162919163703918,-3909.5087890625,304.1527099609375,0.3919658958911896,0.0509304963052272,0.2511953115463257,291.27313232421875,291.1499938964844,260.2773742675781,258.7612609863281,279.2074890136719,293.3909912109375,291.2705383300781,1.0,0.3509901762008667,0.7443404793739319,0.7443404793739319,1.0,1.0,-1.6080200672149658,0.6889470815658569,0.9190730452537536,0.3150911033153534,0.0,0.0,0.8545504808425903,132.4145050048828,103.0,7.107298374176025,-19523.83984375,598.3738403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605712890625,309.1825866699219,278.1499938964844,0.0,18000.0,313.1499938964844,19731.0390625,19080.0,0.0,0.0,0.4576356112957001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2346893548965454,1.2347030639648438,-1.3719421076530123e-05,0.0,0.0004644419532269,0.0,0.0,221.9219665527344,0.0,0.0,0.0,0.6861502528190613,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0943867787718772,-2184.712890625,304.1527404785156,0.6189512610435486,0.1517885625362396,0.1403790563344955,293.6062316894531,297.1499938964844,293.1499938964844,0.0085673974826931,-593.349365234375,300.82373046875,0.3959279358386993,0.050000000745058,0.0515616573393344,293.2247314453125,297.1499938964844,293.1499938964844,0.3634047508239746,-4969.6669921875,304.16455078125,0.882034957408905,0.4529406428337097,0.319033682346344,293.2879638671875,297.1499938964844,293.1499938964844,0.5211369395256042,-8918.12890625,304.1739807128906,0.9757694005966188,0.6020616292953491,0.5720922946929932,293.1739807128906,297.1499938964844,293.1499938964844,0.0158371441066265,-3850.4541015625,304.1525573730469,0.3980668485164642,0.0505311489105224,0.2474148124456405,291.272216796875,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3960876464844,291.27325439453125,1.0,0.3417505621910095,0.7502754330635071,0.7502754330635071,1.0,1.0,-1.5968536138534546,0.6850082278251648,0.9118453860282898,0.3133878111839294,0.0,0.0,0.8387657403945923,121.8972625732422,91.0,9.15274715423584,-19413.19140625,562.382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640625,309.2962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,19486.251953125,19080.0,0.0,0.0,0.45595583319664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1992413997650146,1.1992545127868652,-1.31401402541087e-05,0.0,0.0004627371963579,0.0,0.0,205.49468994140625,0.0,0.0,0.0,0.6691561341285706,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0943867787718772,-2184.712890625,304.1527404785156,0.6189512610435486,0.1517885625362396,0.1403790563344955,293.6062316894531,297.1499938964844,293.1499938964844,0.0085673974826931,-593.349365234375,300.82373046875,0.3959279358386993,0.050000000745058,0.0515616573393344,293.2247314453125,297.1499938964844,293.1499938964844,0.3634047508239746,-4969.6669921875,304.16455078125,0.882034957408905,0.4529406428337097,0.319033682346344,293.2879638671875,297.1499938964844,293.1499938964844,0.5211369395256042,-8918.12890625,304.1739807128906,0.9757694005966188,0.6020616292953491,0.5720922946929932,293.1739807128906,297.1499938964844,293.1499938964844,0.0158371441066265,-3850.4541015625,304.1525573730469,0.3980668485164642,0.0505311489105224,0.2474148124456405,291.272216796875,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3960876464844,291.27325439453125,1.0,0.3417505621910095,0.7502754330635071,0.7502754330635071,1.0,1.0,-1.5968536138534546,0.6850082278251648,0.9118453860282898,0.3133878111839294,0.0,0.0,0.8387657403945923,121.8972625732422,91.0,9.15274715423584,-19413.19140625,562.382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640625,309.2962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,19486.251953125,19080.0,0.0,0.0,0.45595583319664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1992413997650146,1.1992545127868652,-1.31401402541087e-05,0.0,0.0004627371963579,0.0,0.0,205.49468994140625,0.0,0.0,0.0,0.6691561341285706,4.0,0.0,1.0
644340,293.16876220703125,297.1499938964844,293.1499938964844,0.0940171182155609,-2177.689453125,304.1524353027344,0.6291168332099915,0.1519104540348053,0.1400659680366516,293.6156005859375,297.1499938964844,293.1499938964844,0.0082245441153645,-576.6273193359375,300.6446838378906,0.4041498899459839,0.050000000745058,0.0511394999921321,293.2236633300781,297.1499938964844,293.1499938964844,0.3607996106147766,-4941.68115234375,304.1640625,0.8970201015472412,0.4512635767459869,0.3175553977489471,293.285400390625,297.1499938964844,293.1499938964844,0.5166916251182556,-8858.998046875,304.17340087890625,0.9894503951072692,0.5990853309631348,0.5688720345497131,293.1727294921875,297.1499938964844,293.1499938964844,0.0153884692117571,-3789.914306640625,304.1524658203125,0.4050010442733764,0.0501731447875499,0.2437617033720016,291.2846984863281,291.1499938964844,260.3500061035156,258.82098388671875,279.2099609375,293.401123046875,291.2855834960937,1.0,0.3319859504699707,0.7563319802284241,0.7563319802284241,1.0,1.0,-1.5859439373016355,0.6811448335647583,0.9047991633415222,0.3117052018642425,0.0,0.0,0.8199523687362671,110.99075317382812,79.0,13.931093215942385,-19299.9375,525.9678344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37359619140625,309.4104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,19489.19921875,18000.0,0.0,0.0,0.4533818662166595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163522720336914,1.1635353565216064,-1.2628321201191284e-05,0.0,0.0004601249529514,0.0,0.0,190.4088897705078,0.0,0.0,0.0,0.6373950839042664,4.0,0.0,1.0
644400,293.16876220703125,297.1499938964844,293.1499938964844,0.0940171182155609,-2177.689453125,304.1524353027344,0.6291168332099915,0.1519104540348053,0.1400659680366516,293.6156005859375,297.1499938964844,293.1499938964844,0.0082245441153645,-576.6273193359375,300.6446838378906,0.4041498899459839,0.050000000745058,0.0511394999921321,293.2236633300781,297.1499938964844,293.1499938964844,0.3607996106147766,-4941.68115234375,304.1640625,0.8970201015472412,0.4512635767459869,0.3175553977489471,293.285400390625,297.1499938964844,293.1499938964844,0.5166916251182556,-8858.998046875,304.17340087890625,0.9894503951072692,0.5990853309631348,0.5688720345497131,293.1727294921875,297.1499938964844,293.1499938964844,0.0153884692117571,-3789.914306640625,304.1524658203125,0.4050010442733764,0.0501731447875499,0.2437617033720016,291.2846984863281,291.1499938964844,260.3500061035156,258.82098388671875,279.2099609375,293.401123046875,291.2855834960937,1.0,0.3319859504699707,0.7563319802284241,0.7563319802284241,1.0,1.0,-1.5859439373016355,0.6811448335647583,0.9047991633415222,0.3117052018642425,0.0,0.0,0.8199523687362671,110.99075317382812,79.0,13.931093215942385,-19299.9375,525.9678344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37359619140625,309.4104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,19489.19921875,18000.0,0.0,0.0,0.4533818662166595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163522720336914,1.1635353565216064,-1.2628321201191284e-05,0.0,0.0004601249529514,0.0,0.0,190.4088897705078,0.0,0.0,0.0,0.6373950839042664,4.0,0.0,1.0
644460,293.1650085449219,297.1499938964844,293.1499938964844,0.0940744876861572,-2179.25146484375,304.1515197753906,0.6403930187225342,0.1521956026554107,0.1398947685956955,293.6233825683594,297.1499938964844,293.1499938964844,0.0079223345965147,-562.1166381835938,300.4560852050781,0.4129756093025207,0.050000000745058,0.0507357083261013,293.2223815917969,297.1499938964844,293.1499938964844,0.35946786403656,-4928.3876953125,304.16162109375,0.9141387939453124,0.4496583640575409,0.3161249160766601,293.2812194824219,297.1499938964844,293.1499938964844,0.5084875822067261,-8746.2548828125,304.1806335449219,0.9990000128746032,0.5964890122413635,0.5603051781654358,293.17138671875,297.1499938964844,293.1499938964844,0.0150833986699581,-3750.35693359375,304.1503295898437,0.4129959642887115,0.050000000745058,0.2406951636075973,291.2590637207031,291.1499938964844,260.38360595703125,258.8489685058594,279.2138671875,293.4053649902344,291.2593994140625,1.0,0.3216220438480377,0.7628034353256226,0.7628034353256226,1.0,1.0,-1.5692148208618164,0.6745308637619019,0.8946838974952698,0.308734118938446,0.0,0.0,0.8070876598358154,100.44530487060548,67.0,-13.209242820739746,-19041.92578125,487.6559143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127319335937,309.4897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18466.986328125,18000.0,0.0,0.0,0.4496225118637085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1036921739578247,1.1037037372589111,-1.157342194346711e-05,0.0,0.000456309702713,0.0,0.0,164.62518310546875,0.0,0.0,0.0,0.6216961741447449,4.0,0.0,1.0
644520,293.1650085449219,297.1499938964844,293.1499938964844,0.0940744876861572,-2179.25146484375,304.1515197753906,0.6403930187225342,0.1521956026554107,0.1398947685956955,293.6233825683594,297.1499938964844,293.1499938964844,0.0079223345965147,-562.1166381835938,300.4560852050781,0.4129756093025207,0.050000000745058,0.0507357083261013,293.2223815917969,297.1499938964844,293.1499938964844,0.35946786403656,-4928.3876953125,304.16162109375,0.9141387939453124,0.4496583640575409,0.3161249160766601,293.2812194824219,297.1499938964844,293.1499938964844,0.5084875822067261,-8746.2548828125,304.1806335449219,0.9990000128746032,0.5964890122413635,0.5603051781654358,293.17138671875,297.1499938964844,293.1499938964844,0.0150833986699581,-3750.35693359375,304.1503295898437,0.4129959642887115,0.050000000745058,0.2406951636075973,291.2590637207031,291.1499938964844,260.38360595703125,258.8489685058594,279.2138671875,293.4053649902344,291.2593994140625,1.0,0.3216220438480377,0.7628034353256226,0.7628034353256226,1.0,1.0,-1.5692148208618164,0.6745308637619019,0.8946838974952698,0.308734118938446,0.0,0.0,0.8070876598358154,100.44530487060548,67.0,-13.209242820739746,-19041.92578125,487.6559143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127319335937,309.4897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18466.986328125,18000.0,0.0,0.0,0.4496225118637085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1036921739578247,1.1037037372589111,-1.157342194346711e-05,0.0,0.000456309702713,0.0,0.0,164.62518310546875,0.0,0.0,0.0,0.6216961741447449,4.0,0.0,1.0
644580,293.16131591796875,297.1499938964844,293.1499938964844,0.0936851799488067,-2171.27490234375,304.1517028808594,0.651748538017273,0.1525634080171585,0.1399013400077819,293.63006591796875,297.1499938964844,293.1499938964844,0.0076153809204697,-545.423828125,300.2886657714844,0.4219535887241363,0.050000000745058,0.0503985807299613,293.2211608886719,297.1499938964844,293.1499938964844,0.3560183942317962,-4890.02099609375,304.16357421875,0.931812822818756,0.4480702877044678,0.3147862255573272,293.2508544921875,297.1499938964844,293.1499938964844,0.4765971899032593,-8287.556640625,304.2234802246094,0.9990000128746032,0.5992487668991089,0.5309990048408508,293.1697998046875,297.1499938964844,293.1499938964844,0.0148031702265143,-3708.958251953125,304.1471862792969,0.4219536781311035,0.050000000745058,0.2390692681074142,291.3048400878906,291.1499938964844,260.4143371582031,258.87457275390625,279.225341796875,293.4071044921875,291.3103332519531,1.0,0.3098158836364746,0.7709153890609741,0.7709153890609741,1.0,1.0,-1.530447006225586,0.6580187678337097,0.8724282383918762,0.300060510635376,0.0,0.0,0.7840125560760498,91.16524505615234,55.0,52.63957595825195,-18717.330078125,440.8724670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8796691894531,309.6778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18488.794921875,18000.0,0.0,0.0,0.4445818364620209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0642532110214231,1.0642642974853516,-1.1059148164349608e-05,0.0,0.0004511940351221,0.0,0.0,150.4757080078125,0.0,0.0,0.0,0.6031286120414734,4.0,0.0,1.0
644640,293.16131591796875,297.1499938964844,293.1499938964844,0.0936851799488067,-2171.27490234375,304.1517028808594,0.651748538017273,0.1525634080171585,0.1399013400077819,293.63006591796875,297.1499938964844,293.1499938964844,0.0076153809204697,-545.423828125,300.2886657714844,0.4219535887241363,0.050000000745058,0.0503985807299613,293.2211608886719,297.1499938964844,293.1499938964844,0.3560183942317962,-4890.02099609375,304.16357421875,0.931812822818756,0.4480702877044678,0.3147862255573272,293.2508544921875,297.1499938964844,293.1499938964844,0.4765971899032593,-8287.556640625,304.2234802246094,0.9990000128746032,0.5992487668991089,0.5309990048408508,293.1697998046875,297.1499938964844,293.1499938964844,0.0148031702265143,-3708.958251953125,304.1471862792969,0.4219536781311035,0.050000000745058,0.2390692681074142,291.3048400878906,291.1499938964844,260.4143371582031,258.87457275390625,279.225341796875,293.4071044921875,291.3103332519531,1.0,0.3098158836364746,0.7709153890609741,0.7709153890609741,1.0,1.0,-1.530447006225586,0.6580187678337097,0.8724282383918762,0.300060510635376,0.0,0.0,0.7840125560760498,91.16524505615234,55.0,52.63957595825195,-18717.330078125,440.8724670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8796691894531,309.6778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18488.794921875,18000.0,0.0,0.0,0.4445818364620209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0642532110214231,1.0642642974853516,-1.1059148164349608e-05,0.0,0.0004511940351221,0.0,0.0,150.4757080078125,0.0,0.0,0.0,0.6031286120414734,4.0,0.0,1.0
644700,293.1596374511719,297.1499938964844,293.1499938964844,0.0934313088655471,-2166.07470703125,304.15185546875,0.6584248542785645,0.1527520567178726,0.1399023532867431,293.6333923339844,297.1499938964844,293.1499938964844,0.0074603375978767,-536.6654052734375,300.2071838378906,0.4274523854255676,0.050000000745058,0.0502244047820568,293.2207336425781,297.1499938964844,293.1499938964844,0.3540406823158264,-4867.958984375,304.1647033691406,0.9419188499450684,0.4472551941871643,0.3140962123870849,293.2255554199219,297.1499938964844,293.1499938964844,0.4587893187999725,-8033.529296875,304.2424621582031,0.9990000128746032,0.6029382348060608,0.5152044296264648,293.1687927246094,297.1499938964844,293.1499938964844,0.0146626615896821,-3687.048095703125,304.1463928222656,0.4274523854255676,0.050000000745058,0.2382429540157318,291.3358459472656,291.1499938964844,260.4286499023437,258.88653564453125,279.2318725585937,293.41015625,291.3412780761719,1.0,0.3034812808036804,0.7754945755004883,0.7754945755004883,1.0,1.0,-1.50945782661438,0.6490627527236938,0.860395073890686,0.2953869998455047,0.0,0.0,0.7685121893882751,86.36251831054688,55.0,68.12994384765625,-18510.05859375,417.0156555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.031982421875,309.7658386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18593.0703125,18000.0,0.0,0.0,0.4414484202861786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0364528894424438,1.0364636182785034,-1.0728093911893666e-05,0.0,0.0004480140341911,0.0,0.0,141.23583984375,0.0,0.0,0.0,0.5904214978218079,4.0,0.0,1.0
644760,293.1579895019531,297.1499938964844,293.1499938964844,0.093196116387844,-2161.256103515625,304.1519470214844,0.6658809781074524,0.1529520004987716,0.1399089694023132,293.6366882324219,297.1499938964844,293.1499938964844,0.0073093133978545,-528.0263061523438,300.12506103515625,0.4338034987449646,0.050000000745058,0.0500476025044918,293.2203063964844,297.1499938964844,293.1499938964844,0.3521059453487396,-4846.4453125,304.16552734375,0.9526584148406982,0.4464402794837951,0.3134010434150696,293.1945495605469,297.1499938964844,293.1499938964844,0.4401938617229461,-7768.15576171875,304.2594299316406,0.9990000128746032,0.6080616116523743,0.4986598491668701,293.1675720214844,297.1499938964844,293.1499938964844,0.0145269893109798,-3665.726806640625,304.14630126953125,0.4338034987449646,0.050000000745058,0.2374042719602584,291.3651733398437,291.1499938964844,260.4423217773437,258.89794921875,279.240478515625,293.4184875488281,291.3702087402344,1.0,0.2968832850456238,0.7806538343429565,0.7806538343429565,1.0,1.0,-1.4875508546829224,0.6397449374198914,0.8478059768676758,0.2905309200286865,0.0,0.0,0.7512129545211792,81.48287963867188,73.0,73.60499572753906,-18272.541015625,393.0611877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19989013671875,309.8503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18700.021484375,18000.0,0.0,0.0,0.4378386735916137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003371238708496,1.003381609916687,-1.0342504538130017e-05,0.0,0.0004443505895324,0.0,0.0,130.76121520996094,0.0,0.0,0.0,0.5754512548446655,4.0,0.0,1.0
644820,293.155517578125,297.1499938964844,293.1499938964844,0.09328343719244,-2162.85205078125,304.1510925292969,0.670336127281189,0.1532546877861023,0.1401276588439941,293.6437683105469,297.1499938964844,293.1499938964844,0.007074317894876,-515.2235107421875,299.9441223144531,0.4373917579650879,0.050000000745058,0.0499573871493339,293.219970703125,297.1499938964844,293.1499938964844,0.3499039113521576,-4823.04931640625,304.1638488769531,0.9573193788528442,0.4447304904460907,0.3121661245822906,293.1357727050781,297.1499938964844,293.1499938964844,0.4284731447696686,-7615.9384765625,304.24102783203125,0.9990000128746032,0.6189006567001343,0.4899958372116089,293.16534423828125,297.1499938964844,293.1499938964844,0.0144644677639007,-3656.2109375,304.1459045410156,0.4373917579650879,0.050000000745058,0.2369763255119323,291.37860107421875,291.1499938964844,260.4678039550781,258.9192810058594,279.2455749511719,293.44879150390625,291.374267578125,1.0,0.2942792177200317,0.7905835509300232,0.7905835509300232,1.0,1.0,-1.4752827882766724,0.6355541348457336,0.8397286534309387,0.2885657548904419,0.0,0.0,0.7186011672019958,78.96849060058594,91.0,4.446477890014648,-17965.560546875,380.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55242919921875,309.93017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18787.294921875,18000.0,0.0,0.0,0.429401695728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9279178380966188,0.927927315235138,-9.47734406508971e-06,0.0,0.0004357881261967,0.0,0.0,108.73880767822266,0.0,0.0,0.0,0.5419852137565613,4.0,0.0,1.0
644880,293.155517578125,297.1499938964844,293.1499938964844,0.09328343719244,-2162.85205078125,304.1510925292969,0.670336127281189,0.1532546877861023,0.1401276588439941,293.6437683105469,297.1499938964844,293.1499938964844,0.007074317894876,-515.2235107421875,299.9441223144531,0.4373917579650879,0.050000000745058,0.0499573871493339,293.219970703125,297.1499938964844,293.1499938964844,0.3499039113521576,-4823.04931640625,304.1638488769531,0.9573193788528442,0.4447304904460907,0.3121661245822906,293.1357727050781,297.1499938964844,293.1499938964844,0.4284731447696686,-7615.9384765625,304.24102783203125,0.9990000128746032,0.6189006567001343,0.4899958372116089,293.16534423828125,297.1499938964844,293.1499938964844,0.0144644677639007,-3656.2109375,304.1459045410156,0.4373917579650879,0.050000000745058,0.2369763255119323,291.37860107421875,291.1499938964844,260.4678039550781,258.9192810058594,279.2455749511719,293.44879150390625,291.374267578125,1.0,0.2942792177200317,0.7905835509300232,0.7905835509300232,1.0,1.0,-1.4752827882766724,0.6355541348457336,0.8397286534309387,0.2885657548904419,0.0,0.0,0.7186011672019958,78.96849060058594,91.0,4.446477890014648,-17965.560546875,380.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55242919921875,309.93017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18787.294921875,18000.0,0.0,0.0,0.429401695728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9279178380966188,0.927927315235138,-9.47734406508971e-06,0.0,0.0004357881261967,0.0,0.0,108.73880767822266,0.0,0.0,0.0,0.5419852137565613,4.0,0.0,1.0
644940,293.1539001464844,297.1499938964844,293.1499938964844,0.0941803082823753,-2180.973388671875,304.14923095703125,0.6656911373138428,0.1534416526556015,0.1404279768466949,293.6511535644531,297.1499938964844,293.1499938964844,0.0069121927954256,-508.0089416503906,299.7284240722656,0.4328978955745697,0.050000000745058,0.0500715263187885,293.2197570800781,297.1499938964844,293.1499938964844,0.3506729304790497,-4834.14306640625,304.15789794921875,0.9484471082687378,0.4429980218410492,0.3110500872135162,293.11212158203125,297.1499938964844,293.1499938964844,0.4400398433208465,-7804.49560546875,304.19091796875,0.9990000128746032,0.6241405606269836,0.5009201765060425,293.1637268066406,297.1499938964844,293.1499938964844,0.0146394185721874,-3687.3544921875,304.1443786621094,0.4328978955745697,0.050000000745058,0.2375177592039108,291.29962158203125,291.1499938964844,260.49102783203125,258.938720703125,279.23358154296875,293.46612548828125,291.28985595703125,1.0,0.2988172173500061,0.7985022068023682,0.7985022068023682,1.0,1.0,-1.4881941080093384,0.6425551176071167,0.8456389307975769,0.2928623259067535,0.0,0.0,0.7032525539398193,82.09063720703125,109.0,-91.97742462158205,-17891.537109375,394.9382019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8349914550781,309.9506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18492.0,18000.0,0.0,0.0,0.4203599691390991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747969269752502,0.874805748462677,-8.829050784697756e-06,0.0,0.0004266119212843,0.0,0.0,94.329833984375,0.0,0.0,0.0,0.5185808539390564,4.0,0.0,1.0
645000,293.1539001464844,297.1499938964844,293.1499938964844,0.0941803082823753,-2180.973388671875,304.14923095703125,0.6656911373138428,0.1534416526556015,0.1404279768466949,293.6511535644531,297.1499938964844,293.1499938964844,0.0069121927954256,-508.0089416503906,299.7284240722656,0.4328978955745697,0.050000000745058,0.0500715263187885,293.2197570800781,297.1499938964844,293.1499938964844,0.3506729304790497,-4834.14306640625,304.15789794921875,0.9484471082687378,0.4429980218410492,0.3110500872135162,293.11212158203125,297.1499938964844,293.1499938964844,0.4400398433208465,-7804.49560546875,304.19091796875,0.9990000128746032,0.6241405606269836,0.5009201765060425,293.1637268066406,297.1499938964844,293.1499938964844,0.0146394185721874,-3687.3544921875,304.1443786621094,0.4328978955745697,0.050000000745058,0.2375177592039108,291.29962158203125,291.1499938964844,260.49102783203125,258.938720703125,279.23358154296875,293.46612548828125,291.28985595703125,1.0,0.2988172173500061,0.7985022068023682,0.7985022068023682,1.0,1.0,-1.4881941080093384,0.6425551176071167,0.8456389307975769,0.2928623259067535,0.0,0.0,0.7032525539398193,82.09063720703125,109.0,-91.97742462158205,-17891.537109375,394.9382019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8349914550781,309.9506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18492.0,18000.0,0.0,0.0,0.4203599691390991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747969269752502,0.874805748462677,-8.829050784697756e-06,0.0,0.0004266119212843,0.0,0.0,94.329833984375,0.0,0.0,0.0,0.5185808539390564,4.0,0.0,1.0
645060,293.1529541015625,297.1499938964844,293.1499938964844,0.095408096909523,-2205.725830078125,304.1474609375,0.655492901802063,0.1535349488258361,0.1407826244831085,293.6590576171875,297.1499938964844,293.1499938964844,0.0067854272201657,-503.29986572265625,299.4937744140625,0.4238761961460113,0.050000000745058,0.0503353402018547,293.2198181152344,297.1499938964844,293.1499938964844,0.3526814877986908,-4858.99462890625,304.1519470214844,0.9301937818527222,0.4412228167057037,0.3100227117538452,293.1302185058594,297.1499938964844,293.1499938964844,0.4676030576229095,-8219.4990234375,304.1312866210937,0.9990000128746032,0.6215186715126038,0.5253061056137085,293.1640625,297.1499938964844,293.1499938964844,0.0149323586374521,-3737.815673828125,304.1380920410156,0.4238761961460113,0.050000000745058,0.2387691885232925,291.1852722167969,291.1499938964844,260.5121765136719,258.9564819335937,279.205810546875,293.4574279785156,291.17449951171875,1.0,0.3085609972476959,0.8027867674827576,0.8027867674827576,1.0,1.0,-1.5184727907180786,0.657092273235321,0.8613805770874023,0.3012087345123291,0.0,0.0,0.7060281038284302,89.32869720458984,127.0,-143.20098876953125,-18076.287109375,429.5330505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9459533691406,309.929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.96875,18000.0,0.0,0.0,0.4122182130813598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8611456751823425,0.861154317855835,-8.592869562562555e-06,0.0,0.0004183490818832,0.0,0.0,90.27287292480467,0.0,0.0,0.0,0.5122087597846985,4.0,0.0,1.0
645120,293.1529541015625,297.1499938964844,293.1499938964844,0.095408096909523,-2205.725830078125,304.1474609375,0.655492901802063,0.1535349488258361,0.1407826244831085,293.6590576171875,297.1499938964844,293.1499938964844,0.0067854272201657,-503.29986572265625,299.4937744140625,0.4238761961460113,0.050000000745058,0.0503353402018547,293.2198181152344,297.1499938964844,293.1499938964844,0.3526814877986908,-4858.99462890625,304.1519470214844,0.9301937818527222,0.4412228167057037,0.3100227117538452,293.1302185058594,297.1499938964844,293.1499938964844,0.4676030576229095,-8219.4990234375,304.1312866210937,0.9990000128746032,0.6215186715126038,0.5253061056137085,293.1640625,297.1499938964844,293.1499938964844,0.0149323586374521,-3737.815673828125,304.1380920410156,0.4238761961460113,0.050000000745058,0.2387691885232925,291.1852722167969,291.1499938964844,260.5121765136719,258.9564819335937,279.205810546875,293.4574279785156,291.17449951171875,1.0,0.3085609972476959,0.8027867674827576,0.8027867674827576,1.0,1.0,-1.5184727907180786,0.657092273235321,0.8613805770874023,0.3012087345123291,0.0,0.0,0.7060281038284302,89.32869720458984,127.0,-143.20098876953125,-18076.287109375,429.5330505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9459533691406,309.929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.96875,18000.0,0.0,0.0,0.4122182130813598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8611456751823425,0.861154317855835,-8.592869562562555e-06,0.0,0.0004183490818832,0.0,0.0,90.27287292480467,0.0,0.0,0.0,0.5122087597846985,4.0,0.0,1.0
645180,293.15264892578125,297.1499938964844,293.1499938964844,0.0966760665178299,-2231.14599609375,304.1462097167969,0.642789363861084,0.1535257250070572,0.141164019703865,293.6679077148437,297.1499938964844,293.1499938964844,0.0066711166873574,-499.2127380371094,299.2499084472656,0.4133866727352142,0.050000000745058,0.0507188476622104,293.2203369140625,297.1499938964844,293.1499938964844,0.3548353612422943,-4884.8154296875,304.14776611328125,0.9073336124420166,0.4393501579761505,0.3090241849422455,293.1861877441406,297.1499938964844,293.1499938964844,0.5063350796699524,-8783.1474609375,304.0730895996094,0.9990000128746032,0.6107430458068848,0.5588617920875549,293.1670837402344,297.1499938964844,293.1499938964844,0.0152750024572014,-3795.38330078125,304.1241760253906,0.4133866727352142,0.050000000745058,0.2405883818864822,291.0697021484375,291.1499938964844,260.5314636230469,258.9727478027344,279.1737060546875,293.4383239746094,291.0599975585937,1.0,0.3219232261180877,0.8035269379615784,0.8035269379615784,1.0,1.0,-1.5606553554534912,0.6767454743385315,0.8839099407196045,0.312254935503006,0.0,0.0,0.7245282530784607,99.8402328491211,130.0,-153.7230987548828,-18454.88671875,480.9040832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81805419921875,309.8309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17703.494140625,18000.0,0.0,0.0,0.4064897298812866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847845792770386,0.8847932815551758,-8.757448085816577e-06,0.0,0.0004125354171264,0.0,0.0,95.3974151611328,0.0,0.0,0.0,0.5221004486083984,4.0,0.0,1.0
