time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645240,293.15264892578125,297.1499938964844,293.1499938964844,0.0966760665178299,-2231.14599609375,304.1462097167969,0.642789363861084,0.1535257250070572,0.141164019703865,293.6679077148437,297.1499938964844,293.1499938964844,0.0066711166873574,-499.2127380371094,299.2499084472656,0.4133866727352142,0.050000000745058,0.0507188476622104,293.2203369140625,297.1499938964844,293.1499938964844,0.3548353612422943,-4884.8154296875,304.14776611328125,0.9073336124420166,0.4393501579761505,0.3090241849422455,293.1861877441406,297.1499938964844,293.1499938964844,0.5063350796699524,-8783.1474609375,304.0730895996094,0.9990000128746032,0.6107430458068848,0.5588617920875549,293.1670837402344,297.1499938964844,293.1499938964844,0.0152750024572014,-3795.38330078125,304.1241760253906,0.4133866727352142,0.050000000745058,0.2405883818864822,291.0697021484375,291.1499938964844,260.5314636230469,258.9727478027344,279.1737060546875,293.4383239746094,291.0599975585937,1.0,0.3219232261180877,0.8035269379615784,0.8035269379615784,1.0,1.0,-1.5606553554534912,0.6767454743385315,0.8839099407196045,0.312254935503006,0.0,0.0,0.7245282530784607,99.8402328491211,130.0,-153.7230987548828,-18454.88671875,480.9040832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81805419921875,309.8309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17703.494140625,18000.0,0.0,0.0,0.4064897298812866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847845792770386,0.8847932815551758,-8.757448085816577e-06,0.0,0.0004125354171264,0.0,0.0,95.3974151611328,0.0,0.0,0.0,0.5221004486083984,4.0,0.0,1.0
645300,293.1526794433594,297.1499938964844,293.1499938964844,0.0972121506929397,-2241.87451171875,304.1459350585937,0.6377134919166565,0.1534888446331024,0.1413022130727768,293.67266845703125,297.1499938964844,293.1499938964844,0.0066065313294529,-496.5138244628906,299.1271057128906,0.4093587398529053,0.050000000745058,0.0508927404880523,293.2206726074219,297.1499938964844,293.1499938964844,0.3556700348854065,-4894.68505859375,304.14666748046875,0.8986868262290955,0.4383901357650757,0.3084876835346222,293.2242736816406,297.1499938964844,293.1499938964844,0.5237880349159241,-9029.453125,304.0555419921875,0.9990000128746032,0.6028106212615967,0.5730600357055664,293.1693725585937,297.1499938964844,293.1499938964844,0.0154210245236754,-3820.193359375,304.1147155761719,0.4093587398529053,0.050000000745058,0.2414132505655288,291.0185241699219,291.1499938964844,260.5404968261719,258.9803466796875,279.1643371582031,293.4344177246094,291.0111083984375,1.0,0.3273378908634186,0.8035115003585815,0.8035115003585815,1.0,1.0,-1.5784499645233154,0.6849731206893921,0.8934769034385681,0.3169989287853241,0.0,0.0,0.7384786009788513,104.59342193603516,130.0,-141.4240264892578,-18643.9609375,504.1582946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.662109375,309.7535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17537.3203125,18000.0,0.0,0.0,0.4048601984977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908459722995758,0.9084687232971193,-8.977677680377383e-06,0.0,0.0004108816501684,0.0,0.0,101.16473388671876,0.0,0.0,0.0,0.5323655605316162,4.0,0.0,1.0
645360,293.152587890625,297.1499938964844,293.1499938964844,0.0975752547383308,-2248.924072265625,304.1460266113281,0.6314198970794678,0.1534696966409683,0.1415037661790847,293.6773986816406,297.1499938964844,293.1499938964844,0.0065441778860986,-493.4347534179688,299.01275634765625,0.4043706655502319,0.050000000745058,0.0511287041008472,293.22088623046875,297.1499938964844,293.1499938964844,0.3557529151439667,-4895.60791015625,304.14715576171875,0.8881171345710754,0.4374563097953796,0.3080074489116668,293.25518798828125,297.1499938964844,293.1499938964844,0.5214742422103882,-8984.34375,304.0772399902344,0.9895489811897278,0.5957791805267334,0.568248987197876,293.171875,297.1499938964844,293.1499938964844,0.0155563997104763,-3841.376953125,304.1043701171875,0.4043706655502319,0.050000000745058,0.2425325661897659,290.9930725097656,291.1499938964844,260.5491027832031,258.9876708984375,279.1708679199219,293.4389038085937,290.9932861328125,1.0,0.331556499004364,0.8050203323364258,0.8050203323364258,1.0,1.0,-1.5739622116088867,0.6829909086227417,0.890971302986145,0.3162425458431244,0.0,0.0,0.7517387866973877,110.4901885986328,133.0,-85.70166778564453,-18679.525390625,517.2583618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46905517578125,309.6974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17436.041015625,18000.0,0.0,0.0,0.4039576649665832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9365766644477844,0.9365859627723694,-9.269794645661024e-06,0.0,0.0004099656653124,0.0,0.0,108.5407943725586,0.0,0.0,0.0,0.5446656346321106,4.0,0.0,1.0
645420,293.153076171875,297.1499938964844,293.1499938964844,0.0976021587848663,-2248.916015625,304.1473083496094,0.6224128603935242,0.1533038765192031,0.1417368650436401,293.6879577636719,297.1499938964844,293.1499938964844,0.006369371432811,-482.8162841796875,298.8072509765625,0.3971600532531738,0.050000000745058,0.0514976903796196,293.2220153808594,297.1499938964844,293.1499938964844,0.3536548316478729,-4871.23974609375,304.1515808105469,0.872829794883728,0.4354297816753387,0.3069073855876922,293.28173828125,297.1499938964844,293.1499938964844,0.513489305973053,-8853.958984375,304.1141052246094,0.9712866544723512,0.5876681804656982,0.5594182014465332,293.1775207519531,297.1499938964844,293.1499938964844,0.0156524740159511,-3855.342529296875,304.0810852050781,0.3971600532531738,0.050000000745058,0.2442828714847564,291.01544189453125,291.1499938964844,260.5653076171875,259.0014038085937,279.1825561523437,293.453125,291.0167236328125,1.0,0.3379266560077667,0.8089102506637573,0.8089102506637573,1.0,1.0,-1.564869999885559,0.6792169809341431,0.8856529593467712,0.3143965005874634,0.0,0.0,0.7682194709777832,119.65853881835938,136.0,-4.225432395935059,-18650.802734375,536.1497192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06768798828125,309.5193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17555.51171875,18000.0,0.0,0.0,0.403500348329544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9807228446006776,0.9807326197624208,-9.810796655074228e-06,0.0,0.0004095015465281,0.0,0.0,121.48188018798828,0.0,0.0,0.0,0.5645024180412292,4.0,0.0,1.0
645480,293.153076171875,297.1499938964844,293.1499938964844,0.0976021587848663,-2248.916015625,304.1473083496094,0.6224128603935242,0.1533038765192031,0.1417368650436401,293.6879577636719,297.1499938964844,293.1499938964844,0.006369371432811,-482.8162841796875,298.8072509765625,0.3971600532531738,0.050000000745058,0.0514976903796196,293.2220153808594,297.1499938964844,293.1499938964844,0.3536548316478729,-4871.23974609375,304.1515808105469,0.872829794883728,0.4354297816753387,0.3069073855876922,293.28173828125,297.1499938964844,293.1499938964844,0.513489305973053,-8853.958984375,304.1141052246094,0.9712866544723512,0.5876681804656982,0.5594182014465332,293.1775207519531,297.1499938964844,293.1499938964844,0.0156524740159511,-3855.342529296875,304.0810852050781,0.3971600532531738,0.050000000745058,0.2442828714847564,291.01544189453125,291.1499938964844,260.5653076171875,259.0014038085937,279.1825561523437,293.453125,291.0167236328125,1.0,0.3379266560077667,0.8089102506637573,0.8089102506637573,1.0,1.0,-1.564869999885559,0.6792169809341431,0.8856529593467712,0.3143965005874634,0.0,0.0,0.7682194709777832,119.65853881835938,136.0,-4.225432395935059,-18650.802734375,536.1497192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06768798828125,309.5193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17555.51171875,18000.0,0.0,0.0,0.403500348329544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9807228446006776,0.9807326197624208,-9.810796655074228e-06,0.0,0.0004095015465281,0.0,0.0,121.48188018798828,0.0,0.0,0.0,0.5645024180412292,4.0,0.0,1.0
645540,293.1535339355469,297.1499938964844,293.1499938964844,0.0976121574640274,-2248.8388671875,304.1481628417969,0.61622554063797,0.1531370431184768,0.1418305784463882,293.6991882324219,297.1499938964844,293.1499938964844,0.0061790510080754,-471.13275146484375,298.5917053222656,0.3920299112796783,0.050000000745058,0.0517636612057685,293.2232666015625,297.1499938964844,293.1499938964844,0.3516768217086792,-4848.82373046875,304.1543273925781,0.8624831438064575,0.4333540797233581,0.3056641221046448,293.28973388671875,297.1499938964844,293.1499938964844,0.5090529918670654,-8782.4951171875,304.1331481933594,0.9581186175346376,0.5826908946037292,0.5545248985290527,293.1828918457031,297.1499938964844,293.1499938964844,0.0157082080841064,-3865.034912109375,304.056640625,0.3920299112796783,0.050000000745058,0.2455445230007171,291.025634765625,291.1499938964844,260.5802917480469,259.01416015625,279.1944885253906,293.4663391113281,291.0265197753906,1.0,0.3425865769386291,0.8110315799713135,0.8110315799713135,1.0,1.0,-1.5594481229782104,0.6769449710845947,0.8825032114982605,0.3133366405963897,0.0,0.0,0.7840602397918701,126.2911148071289,139.0,9.487799644470217,-18594.05859375,550.3954467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6922607421875,309.3160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17614.595703125,18000.0,0.0,0.0,0.4043504595756531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160990953445437,1.0161093473434448,-1.0253121217829175e-05,0.0,0.000410364329582,0.0,0.0,132.5454559326172,0.0,0.0,0.0,0.580716609954834,4.0,0.0,1.0
645600,293.1535339355469,297.1499938964844,293.1499938964844,0.0976121574640274,-2248.8388671875,304.1481628417969,0.61622554063797,0.1531370431184768,0.1418305784463882,293.6991882324219,297.1499938964844,293.1499938964844,0.0061790510080754,-471.13275146484375,298.5917053222656,0.3920299112796783,0.050000000745058,0.0517636612057685,293.2232666015625,297.1499938964844,293.1499938964844,0.3516768217086792,-4848.82373046875,304.1543273925781,0.8624831438064575,0.4333540797233581,0.3056641221046448,293.28973388671875,297.1499938964844,293.1499938964844,0.5090529918670654,-8782.4951171875,304.1331481933594,0.9581186175346376,0.5826908946037292,0.5545248985290527,293.1828918457031,297.1499938964844,293.1499938964844,0.0157082080841064,-3865.034912109375,304.056640625,0.3920299112796783,0.050000000745058,0.2455445230007171,291.025634765625,291.1499938964844,260.5802917480469,259.01416015625,279.1944885253906,293.4663391113281,291.0265197753906,1.0,0.3425865769386291,0.8110315799713135,0.8110315799713135,1.0,1.0,-1.5594481229782104,0.6769449710845947,0.8825032114982605,0.3133366405963897,0.0,0.0,0.7840602397918701,126.2911148071289,139.0,9.487799644470217,-18594.05859375,550.3954467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6922607421875,309.3160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17614.595703125,18000.0,0.0,0.0,0.4043504595756531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160990953445437,1.0161093473434448,-1.0253121217829175e-05,0.0,0.000410364329582,0.0,0.0,132.5454559326172,0.0,0.0,0.0,0.580716609954834,4.0,0.0,1.0
645660,293.1535949707031,297.1499938964844,293.1499938964844,0.0976000279188156,-2248.354248046875,304.1488037109375,0.6114529967308044,0.1530355215072631,0.1419224739074707,293.7104797363281,297.1499938964844,293.1499938964844,0.005980322137475,-458.5509948730469,298.3731689453125,0.3878624141216278,0.050000000745058,0.0519727356731891,293.22412109375,297.1499938964844,293.1499938964844,0.3495638966560364,-4825.12158203125,304.1563720703125,0.8546817898750305,0.4313250482082367,0.3043990135192871,293.29217529296875,297.1499938964844,293.1499938964844,0.5052061080932617,-8723.3525390625,304.1450500488281,0.9476435780525208,0.578649640083313,0.5507951974868774,293.18756103515625,297.1499938964844,293.1499938964844,0.0157286822795867,-3869.866455078125,304.0323486328125,0.3878624141216278,0.050000000745058,0.2465362846851349,291.0375366210937,291.1499938964844,260.5942687988281,259.026123046875,279.2132873535156,293.4790344238281,291.0386047363281,1.0,0.346202552318573,0.8102410435676575,0.8102410435676575,1.0,1.0,-1.5550035238265991,0.674756646156311,0.8802468180656433,0.3121765255928039,0.0,0.0,0.7982800006866455,131.5025634765625,142.0,15.508493423461914,-18536.19140625,561.3966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365478515625,309.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17657.75390625,18000.0,0.0,0.0,0.4061207771301269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0478657484054563,1.047876477241516,-1.0661025044100825e-05,0.0,0.00041216093814,0.0,0.0,143.05955505371094,0.0,0.0,0.0,0.5953090190887451,4.0,0.0,1.0
645720,293.1535949707031,297.1499938964844,293.1499938964844,0.0976000279188156,-2248.354248046875,304.1488037109375,0.6114529967308044,0.1530355215072631,0.1419224739074707,293.7104797363281,297.1499938964844,293.1499938964844,0.005980322137475,-458.5509948730469,298.3731689453125,0.3878624141216278,0.050000000745058,0.0519727356731891,293.22412109375,297.1499938964844,293.1499938964844,0.3495638966560364,-4825.12158203125,304.1563720703125,0.8546817898750305,0.4313250482082367,0.3043990135192871,293.29217529296875,297.1499938964844,293.1499938964844,0.5052061080932617,-8723.3525390625,304.1450500488281,0.9476435780525208,0.578649640083313,0.5507951974868774,293.18756103515625,297.1499938964844,293.1499938964844,0.0157286822795867,-3869.866455078125,304.0323486328125,0.3878624141216278,0.050000000745058,0.2465362846851349,291.0375366210937,291.1499938964844,260.5942687988281,259.026123046875,279.2132873535156,293.4790344238281,291.0386047363281,1.0,0.346202552318573,0.8102410435676575,0.8102410435676575,1.0,1.0,-1.5550035238265991,0.674756646156311,0.8802468180656433,0.3121765255928039,0.0,0.0,0.7982800006866455,131.5025634765625,142.0,15.508493423461914,-18536.19140625,561.3966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365478515625,309.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17657.75390625,18000.0,0.0,0.0,0.4061207771301269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0478657484054563,1.047876477241516,-1.0661025044100825e-05,0.0,0.00041216093814,0.0,0.0,143.05955505371094,0.0,0.0,0.0,0.5953090190887451,4.0,0.0,1.0
645780,293.1533203125,297.1499938964844,293.1499938964844,0.0975959971547126,-2248.03076171875,304.1492004394531,0.6075424551963806,0.1529961675405502,0.1420401185750961,293.7215881347656,297.1499938964844,293.1499938964844,0.0057771606370806,-445.3343200683594,298.15216064453125,0.3844342827796936,0.050000000745058,0.0521479845046997,293.2245178222656,297.1499938964844,293.1499938964844,0.3474136292934418,-4801.17431640625,304.1578369140625,0.8483569622039795,0.4293660521507263,0.3031587600708008,293.292724609375,297.1499938964844,293.1499938964844,0.5013676285743713,-8666.685546875,304.15301513671875,0.9387120008468628,0.5749379992485046,0.5474349856376648,293.19158935546875,297.1499938964844,293.1499938964844,0.0157279428094625,-3871.77099609375,304.0081787109375,0.3844342827796936,0.050000000745058,0.247367575764656,291.0506286621094,291.1499938964844,260.6074523925781,259.03741455078125,279.2313842773437,293.4914855957031,291.0519104003906,1.0,0.3491707742214203,0.8094505667686462,0.8094505667686462,1.0,1.0,-1.5508300065994265,0.6726967096328735,0.878133237361908,0.3110962808132171,0.0,0.0,0.8106733560562134,135.86302185058594,130.0,18.47843742370605,-18483.634765625,570.2572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099609375,308.98956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17703.6640625,18000.0,0.0,0.0,0.4084707498550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075272560119629,1.0752836465835571,-1.1024756531696768e-05,0.0,0.0004145459097344,0.0,0.0,152.6194610595703,0.0,0.0,0.0,0.6079809069633484,4.0,0.0,1.0
645840,293.1533203125,297.1499938964844,293.1499938964844,0.0975959971547126,-2248.03076171875,304.1492004394531,0.6075424551963806,0.1529961675405502,0.1420401185750961,293.7215881347656,297.1499938964844,293.1499938964844,0.0057771606370806,-445.3343200683594,298.15216064453125,0.3844342827796936,0.050000000745058,0.0521479845046997,293.2245178222656,297.1499938964844,293.1499938964844,0.3474136292934418,-4801.17431640625,304.1578369140625,0.8483569622039795,0.4293660521507263,0.3031587600708008,293.292724609375,297.1499938964844,293.1499938964844,0.5013676285743713,-8666.685546875,304.15301513671875,0.9387120008468628,0.5749379992485046,0.5474349856376648,293.19158935546875,297.1499938964844,293.1499938964844,0.0157279428094625,-3871.77099609375,304.0081787109375,0.3844342827796936,0.050000000745058,0.247367575764656,291.0506286621094,291.1499938964844,260.6074523925781,259.03741455078125,279.2313842773437,293.4914855957031,291.0519104003906,1.0,0.3491707742214203,0.8094505667686462,0.8094505667686462,1.0,1.0,-1.5508300065994265,0.6726967096328735,0.878133237361908,0.3110962808132171,0.0,0.0,0.8106733560562134,135.86302185058594,130.0,18.47843742370605,-18483.634765625,570.2572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099609375,308.98956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17703.6640625,18000.0,0.0,0.0,0.4084707498550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075272560119629,1.0752836465835571,-1.1024756531696768e-05,0.0,0.0004145459097344,0.0,0.0,152.6194610595703,0.0,0.0,0.0,0.6079809069633484,4.0,0.0,1.0
645900,293.1530456542969,297.1499938964844,293.1499938964844,0.0975278243422508,-2246.608154296875,304.14947509765625,0.6076222062110901,0.1530085355043411,0.1420345604419708,293.7269897460937,297.1499938964844,293.1499938964844,0.0056645730510354,-437.8179016113281,298.0413818359375,0.3845076858997345,0.050000000745058,0.0521441772580146,293.2245788574219,297.1499938964844,293.1499938964844,0.3462180495262146,-4787.85205078125,304.1585693359375,0.847862958908081,0.428411066532135,0.3024860620498657,293.2926025390625,297.1499938964844,293.1499938964844,0.4992883503437042,-8636.619140625,304.15625,0.9377382397651672,0.5731536746025085,0.5457375049591064,293.193359375,297.1499938964844,293.1499938964844,0.0156752485781908,-3865.570068359375,303.9963073730469,0.3845076858997345,0.050000000745058,0.2473495155572891,291.0585632324219,291.1499938964844,260.6138000488281,259.0428771972656,279.2408752441406,293.4976806640625,291.0602111816406,1.0,0.3484835922718048,0.8090553283691406,0.8090553283691406,1.0,1.0,-1.5479527711868286,0.6712964177131653,0.8766564130783081,0.3103627264499664,0.0,0.0,0.8159836530685425,135.71348571777344,130.0,21.473051071166992,-18454.5546875,568.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914245605469,308.9331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17729.255859375,18000.0,0.0,0.0,0.4097645580768585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0872538089752195,1.0872650146484375,-1.1187881682417355e-05,0.0,0.0004158589290454,0.0,0.0,156.95108032226562,0.0,0.0,0.0,0.6135380864143372,4.0,0.0,1.0
645960,293.152587890625,297.1499938964844,293.1499938964844,0.0974212139844894,-2244.43603515625,304.1497497558594,0.6089232563972473,0.1530598998069763,0.1420080512762069,293.7322998046875,297.1499938964844,293.1499938964844,0.0055458634160459,-429.7445068359375,297.9312744140625,0.3856258988380432,0.050000000745058,0.0520862862467765,293.2244873046875,297.1499938964844,293.1499938964844,0.344914048910141,-4773.298828125,304.1593933105469,0.8489160537719727,0.4274827539920807,0.3017898797988891,293.292236328125,297.1499938964844,293.1499938964844,0.4970531165599823,-8604.603515625,304.1591796875,0.9388336539268494,0.5714154839515686,0.5440297722816467,293.1949462890625,297.1499938964844,293.1499938964844,0.0155900539830327,-3854.736328125,303.9848022460937,0.3856258988380432,0.050000000745058,0.2470749169588089,291.06890869140625,291.1499938964844,260.6200561523437,259.0482788085937,279.2505187988281,293.5037841796875,291.07098388671875,1.0,0.3468939363956451,0.8086576461791992,0.8086576461791992,1.0,1.0,-1.5446362495422363,0.6696943044662476,0.874941885471344,0.3095076382160187,0.0,0.0,0.8203615546226501,134.18592834472656,118.0,26.09315490722656,-18424.107421875,561.8870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010925292969,308.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17760.98828125,18000.0,0.0,0.0,0.4110787808895111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0977580547332764,1.0977693796157837,-1.1334432201692834e-05,0.0,0.0004171926993876,0.0,0.0,160.84100341796875,0.0,0.0,0.0,0.6184156537055969,4.0,0.0,1.0
646020,293.1512145996094,297.1499938964844,293.1499938964844,0.0971637219190597,-2239.2021484375,304.1502685546875,0.6139679551124573,0.1532696038484573,0.1419569849967956,293.7425537109375,297.1499938964844,293.1499938964844,0.0052993488498032,-412.5876770019531,297.71246337890625,0.3899727761745453,0.050000000745058,0.0518679469823837,293.2239685058594,297.1499938964844,293.1499938964844,0.342102974653244,-4741.91455078125,304.16094970703125,0.8542245030403137,0.4256983399391174,0.3003738224506378,293.291015625,297.1499938964844,293.1499938964844,0.492269903421402,-8536.818359375,304.1640625,0.9451777338981628,0.5680589079856873,0.5406296849250793,293.19744873046875,297.1499938964844,293.1499938964844,0.0153607046231627,-3824.286376953125,303.9628601074219,0.3899727761745453,0.050000000745058,0.2460391968488693,291.09503173828125,291.1499938964844,260.6322631835937,259.0588073730469,279.27008056640625,293.5157470703125,291.09765625,1.0,0.3416479527950287,0.8078622221946716,0.8078622221946716,1.0,1.0,-1.537287950515747,0.6661602258682251,0.8711276650428772,0.3076102435588836,0.0,0.0,0.826007068157196,128.52059936523438,106.0,35.181766510009766,-18360.43359375,542.4122924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77410888671875,308.8314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17841.177734375,18000.0,0.0,0.0,0.4136207997798919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1132512092590332,1.11326265335083,-1.1560582606762182e-05,0.0,0.0004197725502308,0.0,0.0,166.77847290039062,0.0,0.0,0.0,0.6256380081176758,4.0,0.0,1.0
646080,293.1512145996094,297.1499938964844,293.1499938964844,0.0971637219190597,-2239.2021484375,304.1502685546875,0.6139679551124573,0.1532696038484573,0.1419569849967956,293.7425537109375,297.1499938964844,293.1499938964844,0.0052993488498032,-412.5876770019531,297.71246337890625,0.3899727761745453,0.050000000745058,0.0518679469823837,293.2239685058594,297.1499938964844,293.1499938964844,0.342102974653244,-4741.91455078125,304.16094970703125,0.8542245030403137,0.4256983399391174,0.3003738224506378,293.291015625,297.1499938964844,293.1499938964844,0.492269903421402,-8536.818359375,304.1640625,0.9451777338981628,0.5680589079856873,0.5406296849250793,293.19744873046875,297.1499938964844,293.1499938964844,0.0153607046231627,-3824.286376953125,303.9628601074219,0.3899727761745453,0.050000000745058,0.2460391968488693,291.09503173828125,291.1499938964844,260.6322631835937,259.0588073730469,279.27008056640625,293.5157470703125,291.09765625,1.0,0.3416479527950287,0.8078622221946716,0.8078622221946716,1.0,1.0,-1.537287950515747,0.6661602258682251,0.8711276650428772,0.3076102435588836,0.0,0.0,0.826007068157196,128.52059936523438,106.0,35.181766510009766,-18360.43359375,542.4122924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77410888671875,308.8314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17841.177734375,18000.0,0.0,0.0,0.4136207997798919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1132512092590332,1.11326265335083,-1.1560582606762182e-05,0.0,0.0004197725502308,0.0,0.0,166.77847290039062,0.0,0.0,0.0,0.6256380081176758,4.0,0.0,1.0
646140,293.1494445800781,297.1499938964844,293.1499938964844,0.096885934472084,-2233.535888671875,304.150634765625,0.6212226152420044,0.1535985618829727,0.1419332772493362,293.7523803710937,297.1499938964844,293.1499938964844,0.0050477026961743,-394.6111145019531,297.4947814941406,0.3959949612617492,0.050000000745058,0.0515588074922561,293.2231140136719,297.1499938964844,293.1499938964844,0.3391221761703491,-4708.64599609375,304.1622619628906,0.8630534410476685,0.4239965379238128,0.2989509403705597,293.28924560546875,297.1499938964844,293.1499938964844,0.4872209429740906,-8465.9814453125,304.1677551269531,0.9556005001068116,0.5648430585861206,0.5372757315635681,293.19921875,297.1499938964844,293.1499938964844,0.0150836892426013,-3786.21923828125,303.94219970703125,0.3959949612617492,0.050000000745058,0.2445727884769439,291.12615966796875,291.1499938964844,260.6443176269531,259.0692749023437,279.2896728515625,293.5272521972656,291.1291198730469,1.0,0.3344837725162506,0.8070668578147888,0.8070668578147888,1.0,1.0,-1.5293933153152466,0.6623759865760803,0.867017388343811,0.3055693209171295,0.0,0.0,0.8271465301513672,120.54650115966795,94.0,42.15515899658203,-18293.58203125,516.7660522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7162475585937,308.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.431640625,18000.0,0.0,0.0,0.4158393144607544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120581030845642,1.120592713356018,-1.1680875104502776e-05,0.0,0.0004220240516588,0.0,0.0,169.76499938964844,0.0,0.0,0.0,0.6290749311447144,4.0,0.0,1.0
646200,293.1494445800781,297.1499938964844,293.1499938964844,0.096885934472084,-2233.535888671875,304.150634765625,0.6212226152420044,0.1535985618829727,0.1419332772493362,293.7523803710937,297.1499938964844,293.1499938964844,0.0050477026961743,-394.6111145019531,297.4947814941406,0.3959949612617492,0.050000000745058,0.0515588074922561,293.2231140136719,297.1499938964844,293.1499938964844,0.3391221761703491,-4708.64599609375,304.1622619628906,0.8630534410476685,0.4239965379238128,0.2989509403705597,293.28924560546875,297.1499938964844,293.1499938964844,0.4872209429740906,-8465.9814453125,304.1677551269531,0.9556005001068116,0.5648430585861206,0.5372757315635681,293.19921875,297.1499938964844,293.1499938964844,0.0150836892426013,-3786.21923828125,303.94219970703125,0.3959949612617492,0.050000000745058,0.2445727884769439,291.12615966796875,291.1499938964844,260.6443176269531,259.0692749023437,279.2896728515625,293.5272521972656,291.1291198730469,1.0,0.3344837725162506,0.8070668578147888,0.8070668578147888,1.0,1.0,-1.5293933153152466,0.6623759865760803,0.867017388343811,0.3055693209171295,0.0,0.0,0.8271465301513672,120.54650115966795,94.0,42.15515899658203,-18293.58203125,516.7660522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7162475585937,308.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.431640625,18000.0,0.0,0.0,0.4158393144607544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120581030845642,1.120592713356018,-1.1680875104502776e-05,0.0,0.0004220240516588,0.0,0.0,169.76499938964844,0.0,0.0,0.0,0.6290749311447144,4.0,0.0,1.0
646260,293.14825439453125,297.1499938964844,293.1499938964844,0.0967225730419159,-2230.18701171875,304.1507873535156,0.6264343857765198,0.1538422405719757,0.1419370621442794,293.7580871582031,297.1499938964844,293.1499938964844,0.0048967320472002,-383.6329650878906,297.3642578125,0.4000928699970245,0.050000000745058,0.0513456389307975,293.2225036621094,297.1499938964844,293.1499938964844,0.3372959792613983,-4688.27685546875,304.1628723144531,0.8698822259902954,0.4230091869831085,0.2981012761592865,293.2879943847656,297.1499938964844,293.1499938964844,0.4841322302818298,-8422.8974609375,304.1694641113281,0.9632522463798524,0.5629737377166748,0.5352938771247864,293.1999816894531,297.1499938964844,293.1499938964844,0.0149055430665612,-3761.216064453125,303.9303894042969,0.4000928699970245,0.050000000745058,0.2435615956783294,291.1461486816406,291.1499938964844,260.65155029296875,259.0755310058594,279.30133056640625,293.5339660644531,291.1492004394531,1.0,0.329547256231308,0.8066208958625793,0.8066208958625793,1.0,1.0,-1.524528741836548,0.6600514054298401,0.8644773960113525,0.3043141365051269,0.0,0.0,0.8255821466445923,115.0588607788086,94.0,44.75733184814453,-18251.259765625,499.59661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7122802734375,308.82012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.013671875,18000.0,0.0,0.0,0.4169284701347351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120792031288147,1.1208038330078125,-1.16969958980917e-05,0.0,0.0004231293860357,0.0,0.0,169.98001098632812,0.0,0.0,0.0,0.6291883587837219,4.0,0.0,1.0
646320,293.1474304199219,297.1499938964844,293.1499938964844,0.0966188684105873,-2228.05224609375,304.15087890625,0.6302828192710876,0.1540207415819168,0.1419475227594375,293.7618103027344,297.1499938964844,293.1499938964844,0.0047962218523025,-376.254150390625,297.277099609375,0.4030366241931915,0.050000000745058,0.0511955991387367,293.2220458984375,297.1499938964844,293.1499938964844,0.3360777497291565,-4674.697265625,304.1632385253906,0.8750613927841187,0.4223634898662567,0.2975379824638366,293.287109375,297.1499938964844,293.1499938964844,0.4820714592933655,-8394.236328125,304.1703796386719,0.9687761664390564,0.5617506504058838,0.5339869260787964,293.20037841796875,297.1499938964844,293.1499938964844,0.0147844227030873,-3744.02685546875,303.9226989746094,0.4030366241931915,0.050000000745058,0.2428498715162277,291.1596374511719,291.1499938964844,260.65643310546875,259.07977294921875,279.30908203125,293.5383605957031,291.1626892089844,1.0,0.3260537981986999,0.8063235282897949,0.8063235282897949,1.0,1.0,-1.5212615728378296,0.6584913730621338,0.8627701997756958,0.3034707307815552,0.0,0.0,0.8236296772956848,111.19947052001952,82.0,45.7236557006836,-18221.6953125,487.6733093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7212829589844,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.556640625,18000.0,0.0,0.0,0.4175315797328949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1191669702529907,1.1191786527633667,-1.1683833690767642e-05,0.0,0.000423741468694,0.0,0.0,169.4520263671875,0.0,0.0,0.0,0.6284424066543579,4.0,0.0,1.0
646380,293.14532470703125,297.1499938964844,293.1499938964844,0.0963889509439468,-2223.28662109375,304.1509704589844,0.6414881348609924,0.1545155346393585,0.1420010477304458,293.7709350585937,297.1499938964844,293.1499938964844,0.0045483480207622,-357.8431091308594,297.057861328125,0.4114601016044616,0.050000000745058,0.0508005358278751,293.2207946777344,297.1499938964844,293.1499938964844,0.3330764770507812,-4641.2822265625,304.163818359375,0.8903006911277771,0.4207899570465088,0.2961441874504089,293.28466796875,297.1499938964844,293.1499938964844,0.4769853055477142,-8323.76171875,304.17205810546875,0.9835866689682008,0.5587697625160217,0.5307731032371521,293.2011108398437,297.1499938964844,293.1499938964844,0.0144795691594481,-3700.187744140625,303.9040222167969,0.4114601016044616,0.050000000745058,0.2409758567810058,291.1925048828125,291.1499938964844,260.6687927246094,259.0904846191406,279.3284912109375,293.5491943359375,291.19537353515625,1.0,0.3167409896850586,0.8055802583694458,0.8055802583694458,1.0,1.0,-1.5130702257156372,0.6545833945274353,0.8584868907928467,0.3013541996479034,0.0,0.0,0.8157472610473633,101.04553985595705,70.0,45.25947952270508,-18141.390625,456.7625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78094482421875,308.8714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18129.396484375,18000.0,0.0,0.0,0.4185448288917541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1089348793029783,1.108946442604065,-1.1567518413357902e-05,0.0,0.0004247697943355,0.0,0.0,165.81515502929688,0.0,0.0,0.0,0.6237140893936157,4.0,0.0,1.0
646440,293.14532470703125,297.1499938964844,293.1499938964844,0.0963889509439468,-2223.28662109375,304.1509704589844,0.6414881348609924,0.1545155346393585,0.1420010477304458,293.7709350585937,297.1499938964844,293.1499938964844,0.0045483480207622,-357.8431091308594,297.057861328125,0.4114601016044616,0.050000000745058,0.0508005358278751,293.2207946777344,297.1499938964844,293.1499938964844,0.3330764770507812,-4641.2822265625,304.163818359375,0.8903006911277771,0.4207899570465088,0.2961441874504089,293.28466796875,297.1499938964844,293.1499938964844,0.4769853055477142,-8323.76171875,304.17205810546875,0.9835866689682008,0.5587697625160217,0.5307731032371521,293.2011108398437,297.1499938964844,293.1499938964844,0.0144795691594481,-3700.187744140625,303.9040222167969,0.4114601016044616,0.050000000745058,0.2409758567810058,291.1925048828125,291.1499938964844,260.6687927246094,259.0904846191406,279.3284912109375,293.5491943359375,291.19537353515625,1.0,0.3167409896850586,0.8055802583694458,0.8055802583694458,1.0,1.0,-1.5130702257156372,0.6545833945274353,0.8584868907928467,0.3013541996479034,0.0,0.0,0.8157472610473633,101.04553985595705,70.0,45.25947952270508,-18141.390625,456.7625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78094482421875,308.8714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18129.396484375,18000.0,0.0,0.0,0.4185448288917541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1089348793029783,1.108946442604065,-1.1567518413357902e-05,0.0,0.0004247697943355,0.0,0.0,165.81515502929688,0.0,0.0,0.0,0.6237140893936157,4.0,0.0,1.0
646500,293.14422607421875,297.1499938964844,293.1499938964844,0.0962953045964241,-2221.323486328125,304.15093994140625,0.6481242775917053,0.1547851860523224,0.1420418620109558,293.7754211425781,297.1499938964844,293.1499938964844,0.0044265035539865,-348.6967468261719,296.9471130371094,0.4164945781230926,0.050000000745058,0.0505954213440418,293.2201232910156,297.1499938964844,293.1499938964844,0.3316235840320587,-4625.1357421875,304.1639404296875,0.8992164731025696,0.4200237393379211,0.2954562902450561,293.28338623046875,297.1499938964844,293.1499938964844,0.4745137393474579,-8289.6435546875,304.1725158691406,0.9912774562835692,0.5573185682296753,0.52919602394104,293.20135498046875,297.1499938964844,293.1499938964844,0.0143285933881998,-3678.22705078125,303.8949279785156,0.4164945781230926,0.050000000745058,0.2400029003620147,291.2077331542969,291.1499938964844,260.6751403808594,259.09600830078125,279.33819580078125,293.55450439453125,291.2104187011719,1.0,0.3118256330490112,0.8052086234092712,0.8052086234092712,1.0,1.0,-1.5089857578277588,0.6526361107826233,0.8563496470451355,0.3002975583076477,0.0,0.0,0.8103637099266052,95.77713012695312,70.0,43.44580078125,-18096.96875,440.9410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8285217285156,308.8993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18176.171875,18000.0,0.0,0.0,0.4187603890895843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1006230115890503,1.1006344556808472,-1.146657177741872e-05,0.0,0.0004249885678291,0.0,0.0,162.83090209960938,0.0,0.0,0.0,0.6198735237121582,4.0,0.0,1.0
646560,293.1431579589844,297.1499938964844,293.1499938964844,0.096220351755619,-2219.7294921875,304.1509094238281,0.6555405855178833,0.1550682485103607,0.1420931816101074,293.7798156738281,297.1499938964844,293.1499938964844,0.0043057748116552,-339.5814819335937,296.8353271484375,0.4222595393657684,0.050000000745058,0.0503885596990585,293.2194519042969,297.1499938964844,293.1499938964844,0.3302181661128998,-4609.53955078125,304.1639709472656,0.9092106819152832,0.4192713797092438,0.2947763800621032,293.2819519042969,297.1499938964844,293.1499938964844,0.4717769622802734,-8252.92578125,304.1734313964844,0.9988430738449096,0.5559064745903015,0.5274741649627686,293.2015075683594,297.1499938964844,293.1499938964844,0.0141808027401566,-3656.5966796875,303.885986328125,0.4222595393657684,0.050000000745058,0.2390216290950775,291.2217712402344,291.1499938964844,260.681640625,259.1016540527344,279.34820556640625,293.55987548828125,291.2242126464844,1.0,0.306753396987915,0.8048584461212158,0.8048584461212158,1.0,1.0,-1.5045207738876345,0.6505114436149597,0.8540092706680298,0.2991606593132019,0.0,0.0,0.8041691780090332,90.45809936523438,58.0,40.913177490234375,-18046.216796875,424.92767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,308.93145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18220.201171875,18000.0,0.0,0.0,0.4187667965888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090331792831421,1.0903431177139282,-1.1339609045535326e-05,0.0,0.0004249950579833,0.0,0.0,159.16046142578125,0.0,0.0,0.0,0.615125298500061,4.0,0.0,1.0
646620,293.14068603515625,297.1499938964844,293.1499938964844,0.0959657877683639,-2214.133056640625,304.15106201171875,0.6691027283668518,0.1557449996471405,0.1423613876104354,293.78826904296875,297.1499938964844,293.1499938964844,0.0040753465145826,-321.6541748046875,296.6268920898437,0.4330938756465912,0.050000000745058,0.0500664003193378,293.2178649902344,297.1499938964844,293.1499938964844,0.32674241065979,-4570.27392578125,304.1651916503906,0.9279677867889404,0.4178291261196136,0.2935306131839752,293.260498046875,297.1499938964844,293.1499938964844,0.4422579705715179,-7821.76318359375,304.21533203125,0.9990000128746032,0.5568340420722961,0.5004298090934753,293.2012023925781,297.1499938964844,293.1499938964844,0.0139011582359671,-3612.526611328125,303.87030029296875,0.4330938756465912,0.050000000745058,0.2374934405088424,291.27655029296875,291.1499938964844,260.6951599121094,259.1133728027344,279.3927917480469,293.5821838378906,291.2845764160156,1.0,0.2952227592468261,0.8041582107543945,0.8041582107543945,1.0,1.0,-1.4688066244125366,0.6338878870010376,0.834918737411499,0.2900453805923462,0.0,0.0,0.7844419479370117,81.65531921386719,46.0,83.6490707397461,-17729.814453125,383.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628967285156,309.0692443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18373.193359375,18000.0,0.0,0.0,0.417741060256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0607755184173584,1.060786485671997,-1.0988126632582862e-05,0.0,0.0004239540721755,0.0,0.0,149.0162811279297,0.0,0.0,0.0,0.6014128923416138,4.0,0.0,1.0
646680,293.14068603515625,297.1499938964844,293.1499938964844,0.0959657877683639,-2214.133056640625,304.15106201171875,0.6691027283668518,0.1557449996471405,0.1423613876104354,293.78826904296875,297.1499938964844,293.1499938964844,0.0040753465145826,-321.6541748046875,296.6268920898437,0.4330938756465912,0.050000000745058,0.0500664003193378,293.2178649902344,297.1499938964844,293.1499938964844,0.32674241065979,-4570.27392578125,304.1651916503906,0.9279677867889404,0.4178291261196136,0.2935306131839752,293.260498046875,297.1499938964844,293.1499938964844,0.4422579705715179,-7821.76318359375,304.21533203125,0.9990000128746032,0.5568340420722961,0.5004298090934753,293.2012023925781,297.1499938964844,293.1499938964844,0.0139011582359671,-3612.526611328125,303.87030029296875,0.4330938756465912,0.050000000745058,0.2374934405088424,291.27655029296875,291.1499938964844,260.6951599121094,259.1133728027344,279.3927917480469,293.5821838378906,291.2845764160156,1.0,0.2952227592468261,0.8041582107543945,0.8041582107543945,1.0,1.0,-1.4688066244125366,0.6338878870010376,0.834918737411499,0.2900453805923462,0.0,0.0,0.7844419479370117,81.65531921386719,46.0,83.6490707397461,-17729.814453125,383.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628967285156,309.0692443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18373.193359375,18000.0,0.0,0.0,0.417741060256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0607755184173584,1.060786485671997,-1.0988126632582862e-05,0.0,0.0004239540721755,0.0,0.0,149.0162811279297,0.0,0.0,0.0,0.6014128923416138,4.0,0.0,1.0
646740,293.1376037597656,297.1499938964844,293.1499938964844,0.0955483466386795,-2205.002197265625,304.1513977050781,0.6859931349754333,0.1566018164157867,0.1427668333053589,293.7966613769531,297.1499938964844,293.1499938964844,0.0038403344806283,-302.8367919921875,296.438720703125,0.4475016891956329,0.050000000745058,0.0497326664626598,293.2166442871094,297.1499938964844,293.1499938964844,0.3223136961460113,-4519.708984375,304.16748046875,0.9506499767303468,0.4163581430912018,0.2922679185867309,293.2061767578125,297.1499938964844,293.1499938964844,0.4052571654319763,-7282.82080078125,304.2550048828125,0.9990000128746032,0.5649821758270264,0.4677259027957916,293.1996154785156,297.1499938964844,293.1499938964844,0.013589983806014,-3559.89208984375,303.859130859375,0.4475016891956329,0.050000000745058,0.2359103560447693,291.3661193847656,291.1499938964844,260.7095947265625,259.1258544921875,279.4637145996094,293.6424865722656,291.3747863769531,1.0,0.2823012471199035,0.8034579753875732,0.8034579753875732,1.0,1.0,-1.4263044595718384,0.6142430901527405,0.8120613694190979,0.2791027128696441,0.0,0.0,0.7496907711029053,72.45441436767578,64.0,114.72824096679688,-17274.87890625,340.5028381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35943603515625,309.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18697.78125,18000.0,0.0,0.0,0.4145720601081848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0019919872283936,1.002002239227295,-1.0325201401428783e-05,0.0,0.0004207379533909,0.0,0.0,130.3236083984375,0.0,0.0,0.0,0.5747295618057251,4.0,0.0,1.0
646800,293.1376037597656,297.1499938964844,293.1499938964844,0.0955483466386795,-2205.002197265625,304.1513977050781,0.6859931349754333,0.1566018164157867,0.1427668333053589,293.7966613769531,297.1499938964844,293.1499938964844,0.0038403344806283,-302.8367919921875,296.438720703125,0.4475016891956329,0.050000000745058,0.0497326664626598,293.2166442871094,297.1499938964844,293.1499938964844,0.3223136961460113,-4519.708984375,304.16748046875,0.9506499767303468,0.4163581430912018,0.2922679185867309,293.2061767578125,297.1499938964844,293.1499938964844,0.4052571654319763,-7282.82080078125,304.2550048828125,0.9990000128746032,0.5649821758270264,0.4677259027957916,293.1996154785156,297.1499938964844,293.1499938964844,0.013589983806014,-3559.89208984375,303.859130859375,0.4475016891956329,0.050000000745058,0.2359103560447693,291.3661193847656,291.1499938964844,260.7095947265625,259.1258544921875,279.4637145996094,293.6424865722656,291.3747863769531,1.0,0.2823012471199035,0.8034579753875732,0.8034579753875732,1.0,1.0,-1.4263044595718384,0.6142430901527405,0.8120613694190979,0.2791027128696441,0.0,0.0,0.7496907711029053,72.45441436767578,64.0,114.72824096679688,-17274.87890625,340.5028381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35943603515625,309.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18697.78125,18000.0,0.0,0.0,0.4145720601081848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0019919872283936,1.002002239227295,-1.0325201401428783e-05,0.0,0.0004207379533909,0.0,0.0,130.3236083984375,0.0,0.0,0.0,0.5747295618057251,4.0,0.0,1.0
646860,293.1350402832031,297.1499938964844,293.1499938964844,0.095731720328331,-2207.83837890625,304.15057373046875,0.6919962763786316,0.1574397981166839,0.1434718966484069,293.8049621582031,297.1499938964844,293.1499938964844,0.003628990612924,-286.2118530273437,296.22662353515625,0.4519863426685333,0.050000000745058,0.0496444217860698,293.2159729003906,297.1499938964844,293.1499938964844,0.3192795217037201,-4485.921875,304.1665344238281,0.9560657143592834,0.4148066341876983,0.2911435067653656,293.1462707519531,297.1499938964844,293.1499938964844,0.3923612833023071,-7107.7626953125,304.239990234375,0.9990000128746032,0.5757544040679932,0.4586822986602783,293.19659423828125,297.1499938964844,293.1499938964844,0.0134669691324234,-3538.410400390625,303.85137939453125,0.4519863426685333,0.050000000745058,0.2354917675256729,291.4159240722656,291.1499938964844,260.7251281738281,259.1392517089844,279.5256652832031,293.7242126464844,291.4143371582031,1.0,0.2796651422977447,0.8031188249588013,0.8031188249588013,1.0,1.0,-1.4143120050430298,0.6087493300437927,0.8055627346038818,0.2758416831493377,0.0,0.0,0.7096311450004578,70.00663757324219,82.0,48.39081954956055,-16933.75390625,329.0181579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75311279296875,309.3395690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18920.84765625,18000.0,0.0,0.0,0.4090244174003601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9157029390335084,0.9157123565673828,-9.370796760777012e-06,0.0,0.0004151077882852,0.0,0.0,105.67389678955078,0.0,0.0,0.0,0.5366198420524597,4.0,0.0,1.0
646920,293.1350402832031,297.1499938964844,293.1499938964844,0.095731720328331,-2207.83837890625,304.15057373046875,0.6919962763786316,0.1574397981166839,0.1434718966484069,293.8049621582031,297.1499938964844,293.1499938964844,0.003628990612924,-286.2118530273437,296.22662353515625,0.4519863426685333,0.050000000745058,0.0496444217860698,293.2159729003906,297.1499938964844,293.1499938964844,0.3192795217037201,-4485.921875,304.1665344238281,0.9560657143592834,0.4148066341876983,0.2911435067653656,293.1462707519531,297.1499938964844,293.1499938964844,0.3923612833023071,-7107.7626953125,304.239990234375,0.9990000128746032,0.5757544040679932,0.4586822986602783,293.19659423828125,297.1499938964844,293.1499938964844,0.0134669691324234,-3538.410400390625,303.85137939453125,0.4519863426685333,0.050000000745058,0.2354917675256729,291.4159240722656,291.1499938964844,260.7251281738281,259.1392517089844,279.5256652832031,293.7242126464844,291.4143371582031,1.0,0.2796651422977447,0.8031188249588013,0.8031188249588013,1.0,1.0,-1.4143120050430298,0.6087493300437927,0.8055627346038818,0.2758416831493377,0.0,0.0,0.7096311450004578,70.00663757324219,82.0,48.39081954956055,-16933.75390625,329.0181579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75311279296875,309.3395690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18920.84765625,18000.0,0.0,0.0,0.4090244174003601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9157029390335084,0.9157123565673828,-9.370796760777012e-06,0.0,0.0004151077882852,0.0,0.0,105.67389678955078,0.0,0.0,0.0,0.5366198420524597,4.0,0.0,1.0
