time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646980,293.1341552734375,297.1499938964844,293.1499938964844,0.0968643203377723,-2230.189208984375,304.1484680175781,0.6873401999473572,0.158003032207489,0.1441411077976226,293.8125305175781,297.1499938964844,293.1499938964844,0.0034518267493695,-273.3142395019531,295.9402160644531,0.4465833008289337,0.050000000745058,0.049751628190279,293.2154541015625,297.1499938964844,293.1499938964844,0.3196937441825866,-4493.17529296875,304.1602478027344,0.9466413855552672,0.4132440984249115,0.290135771036148,293.1215209960937,297.1499938964844,293.1499938964844,0.403421550989151,-7289.98388671875,304.1910095214844,0.9990000128746032,0.5809527635574341,0.4696355164051056,293.1942138671875,297.1499938964844,293.1499938964844,0.0135824922472238,-3562.8173828125,303.8398742675781,0.4465833008289337,0.050000000745058,0.2360002994537353,291.3483581542969,291.1499938964844,260.74200439453125,259.1537780761719,279.5289306640625,293.7304077148437,291.338134765625,1.0,0.2842601835727691,0.8027796745300293,0.8027796745300293,1.0,1.0,-1.4277828931808472,0.6148905158042908,0.8128924369812012,0.2792421579360962,0.0,0.0,0.6866719722747803,72.9535140991211,100.0,-76.05885314941406,-16814.978515625,342.4188842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.135498046875,309.384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18662.419921875,18000.0,0.0,0.0,0.4020000696182251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8448368906974792,0.8448454737663269,-8.554734449717216e-06,0.0,0.0004079789796378,0.0,0.0,87.41729736328125,0.0,0.0,0.0,0.505827784538269,4.0,0.0,1.0
647040,293.1341552734375,297.1499938964844,293.1499938964844,0.0968643203377723,-2230.189208984375,304.1484680175781,0.6873401999473572,0.158003032207489,0.1441411077976226,293.8125305175781,297.1499938964844,293.1499938964844,0.0034518267493695,-273.3142395019531,295.9402160644531,0.4465833008289337,0.050000000745058,0.049751628190279,293.2154541015625,297.1499938964844,293.1499938964844,0.3196937441825866,-4493.17529296875,304.1602478027344,0.9466413855552672,0.4132440984249115,0.290135771036148,293.1215209960937,297.1499938964844,293.1499938964844,0.403421550989151,-7289.98388671875,304.1910095214844,0.9990000128746032,0.5809527635574341,0.4696355164051056,293.1942138671875,297.1499938964844,293.1499938964844,0.0135824922472238,-3562.8173828125,303.8398742675781,0.4465833008289337,0.050000000745058,0.2360002994537353,291.3483581542969,291.1499938964844,260.74200439453125,259.1537780761719,279.5289306640625,293.7304077148437,291.338134765625,1.0,0.2842601835727691,0.8027796745300293,0.8027796745300293,1.0,1.0,-1.4277828931808472,0.6148905158042908,0.8128924369812012,0.2792421579360962,0.0,0.0,0.6866719722747803,72.9535140991211,100.0,-76.05885314941406,-16814.978515625,342.4188842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.135498046875,309.384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18662.419921875,18000.0,0.0,0.0,0.4020000696182251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8448368906974792,0.8448454737663269,-8.554734449717216e-06,0.0,0.0004079789796378,0.0,0.0,87.41729736328125,0.0,0.0,0.0,0.505827784538269,4.0,0.0,1.0
647100,293.134033203125,297.1499938964844,293.1499938964844,0.0975983813405036,-2244.78173828125,304.1474304199219,0.6822275519371033,0.158224418759346,0.14445661008358,293.816162109375,297.1499938964844,293.1499938964844,0.0033712871372699,-267.6356506347656,295.7808532714844,0.441483199596405,0.050000000745058,0.0498618073761463,293.2151794433594,297.1499938964844,293.1499938964844,0.3205823600292206,-4504.6787109375,304.1567687988281,0.9377899169921876,0.4124647974967956,0.2896758019924164,293.1251525878906,297.1499938964844,293.1499938964844,0.4155087769031524,-7476.5185546875,304.1615600585937,0.9990000128746032,0.5806097388267517,0.4806346297264099,293.1937561035156,297.1499938964844,293.1499938964844,0.0136904651299119,-3584.461181640625,303.831787109375,0.441483199596405,0.050000000745058,0.2365229576826095,291.2922058105469,291.1499938964844,260.7510070800781,259.1614990234375,279.5238342285156,293.7293395996094,291.2808532714844,1.0,0.2886697053909302,0.8026100397109985,0.8026100397109985,1.0,1.0,-1.4415688514709473,0.6211985349655151,0.8203703165054321,0.2827660143375397,0.0,0.0,0.6827781796455383,75.98479461669922,100.0,-116.925537109375,-16861.935546875,356.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2850036621094,309.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18445.78515625,18000.0,0.0,0.0,0.3983778953552246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8254459500312805,0.8254542946815491,-8.309064469358418e-06,0.0,0.0004043029039166,0.0,0.0,82.60149383544922,0.0,0.0,0.0,0.4972783327102661,4.0,0.0,1.0
647160,293.1340637207031,297.1499938964844,293.1499938964844,0.0983752608299255,-2260.193603515625,304.146484375,0.6759012937545776,0.1584242284297943,0.1447820365428924,293.81982421875,297.1499938964844,293.1499938964844,0.0032927391584962,-262.10064697265625,295.6172180175781,0.4354909658432007,0.050000000745058,0.0500046573579311,293.2149963378906,297.1499938964844,293.1499938964844,0.3216235041618347,-4517.7958984375,304.1536560058594,0.9269285202026368,0.4116800725460052,0.2892378866672516,293.1392822265625,297.1499938964844,293.1499938964844,0.4309831261634826,-7710.55615234375,304.13134765625,0.9990000128746032,0.5781636834144592,0.4945310652256012,293.19390869140625,297.1499938964844,293.1499938964844,0.0138154346495866,-3609.02392578125,303.82208251953125,0.4354909658432007,0.050000000745058,0.2372005581855774,291.2321472167969,291.1499938964844,260.7604064941406,259.1695861816406,279.5146484375,293.7244567871094,291.2207336425781,1.0,0.2942053973674774,0.8022363185882568,0.8022363185882568,1.0,1.0,-1.459097385406494,0.6292130351066589,0.8298843502998352,0.2872391045093536,0.0,0.0,0.6833046674728394,79.91283416748047,103.0,-141.38629150390625,-16974.234375,374.7029418945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38824462890625,309.42352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18229.751953125,18000.0,0.0,0.0,0.3949639201164245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8167241215705872,0.8167323470115662,-8.173234164132737e-06,0.0,0.0004008381511084,0.0,0.0,80.29817962646484,0.0,0.0,0.0,0.4932648837566376,4.0,0.0,1.0
647220,293.1346130371094,297.1499938964844,293.1499938964844,0.0996967926621437,-2286.3056640625,304.1455078125,0.6666821837425232,0.1587172448635101,0.1453025788068771,293.8275146484375,297.1499938964844,293.1499938964844,0.0031281127594411,-250.14393615722656,295.2938537597656,0.4271282851696014,0.050000000745058,0.050234381109476,293.2145080566406,297.1499938964844,293.1499938964844,0.3232695758342743,-4538.2724609375,304.1498107910156,0.9107638001441956,0.4101329445838928,0.2883276641368866,293.1866455078125,297.1499938964844,293.1499938964844,0.4566995203495025,-8089.22998046875,304.0954284667969,0.9990000128746032,0.5688632726669312,0.5160971283912659,293.1965637207031,297.1499938964844,293.1499938964844,0.0140011738985776,-3647.66845703125,303.796630859375,0.4271282851696014,0.050000000745058,0.2382902801036834,291.1271057128906,291.1499938964844,260.7805480957031,259.1867980957031,279.47735595703125,293.6709289550781,291.11981201171875,1.0,0.3023302257061004,0.8014888763427734,0.8014888763427734,1.0,1.0,-1.4861103296279907,0.6415311694145203,0.8445792198181152,0.2942372560501098,0.0,0.0,0.6938824653625488,86.22166442871094,106.0,-132.5888214111328,-17247.62109375,404.3099060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,309.4437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17871.787109375,18000.0,0.0,0.0,0.389386385679245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261521458625793,0.8261603713035583,-8.186338163795881e-06,0.0,0.0003951776889152,0.0,0.0,81.7881088256836,0.0,0.0,0.0,0.4967181086540222,4.0,0.0,1.0
647280,293.1346130371094,297.1499938964844,293.1499938964844,0.0996967926621437,-2286.3056640625,304.1455078125,0.6666821837425232,0.1587172448635101,0.1453025788068771,293.8275146484375,297.1499938964844,293.1499938964844,0.0031281127594411,-250.14393615722656,295.2938537597656,0.4271282851696014,0.050000000745058,0.050234381109476,293.2145080566406,297.1499938964844,293.1499938964844,0.3232695758342743,-4538.2724609375,304.1498107910156,0.9107638001441956,0.4101329445838928,0.2883276641368866,293.1866455078125,297.1499938964844,293.1499938964844,0.4566995203495025,-8089.22998046875,304.0954284667969,0.9990000128746032,0.5688632726669312,0.5160971283912659,293.1965637207031,297.1499938964844,293.1499938964844,0.0140011738985776,-3647.66845703125,303.796630859375,0.4271282851696014,0.050000000745058,0.2382902801036834,291.1271057128906,291.1499938964844,260.7805480957031,259.1867980957031,279.47735595703125,293.6709289550781,291.11981201171875,1.0,0.3023302257061004,0.8014888763427734,0.8014888763427734,1.0,1.0,-1.4861103296279907,0.6415311694145203,0.8445792198181152,0.2942372560501098,0.0,0.0,0.6938824653625488,86.22166442871094,106.0,-132.5888214111328,-17247.62109375,404.3099060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,309.4437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17871.787109375,18000.0,0.0,0.0,0.389386385679245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261521458625793,0.8261603713035583,-8.186338163795881e-06,0.0,0.0003951776889152,0.0,0.0,81.7881088256836,0.0,0.0,0.0,0.4967181086540222,4.0,0.0,1.0
647340,293.1364440917969,297.1499938964844,293.1499938964844,0.1004743874073028,-2301.53857421875,304.1457214355469,0.6586706042289734,0.15873883664608,0.1455887854099273,293.8363342285156,297.1499938964844,293.1499938964844,0.0029506802093237,-236.6316680908203,294.9905700683594,0.4204603135585785,0.050000000745058,0.050450149923563,293.2140808105469,297.1499938964844,293.1499938964844,0.3237701654434204,-4544.67431640625,304.1490783691406,0.8979316353797913,0.4085845947265625,0.2874095141887665,293.2417907714844,297.1499938964844,293.1499938964844,0.4754657745361328,-8353.5791015625,304.0834655761719,0.997907280921936,0.5567580461502075,0.5308322310447693,293.2015075683594,297.1499938964844,293.1499938964844,0.014106479473412,-3671.5439453125,303.76483154296875,0.4204603135585785,0.050000000745058,0.2393137812614441,291.06494140625,291.1499938964844,260.8026428222656,259.2056884765625,279.4558410644531,293.6334228515625,291.0610046386719,1.0,0.3091839551925659,0.8007413744926453,0.8007413744926453,1.0,1.0,-1.5047608613967896,0.6499860286712646,0.8547748327255249,0.2991770207881927,0.0,0.0,0.709723174571991,92.0352020263672,109.0,-90.06346893310547,-17486.09375,428.9744262695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.288330078125,309.3956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17689.396484375,18000.0,0.0,0.0,0.3859497904777527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8547970652580261,0.8548055291175842,-8.437484211754054e-06,0.0,0.0003916899731848,0.0,0.0,88.06510162353516,0.0,0.0,0.0,0.5087883472442627,4.0,0.0,1.0
647400,293.1364440917969,297.1499938964844,293.1499938964844,0.1004743874073028,-2301.53857421875,304.1457214355469,0.6586706042289734,0.15873883664608,0.1455887854099273,293.8363342285156,297.1499938964844,293.1499938964844,0.0029506802093237,-236.6316680908203,294.9905700683594,0.4204603135585785,0.050000000745058,0.050450149923563,293.2140808105469,297.1499938964844,293.1499938964844,0.3237701654434204,-4544.67431640625,304.1490783691406,0.8979316353797913,0.4085845947265625,0.2874095141887665,293.2417907714844,297.1499938964844,293.1499938964844,0.4754657745361328,-8353.5791015625,304.0834655761719,0.997907280921936,0.5567580461502075,0.5308322310447693,293.2015075683594,297.1499938964844,293.1499938964844,0.014106479473412,-3671.5439453125,303.76483154296875,0.4204603135585785,0.050000000745058,0.2393137812614441,291.06494140625,291.1499938964844,260.8026428222656,259.2056884765625,279.4558410644531,293.6334228515625,291.0610046386719,1.0,0.3091839551925659,0.8007413744926453,0.8007413744926453,1.0,1.0,-1.5047608613967896,0.6499860286712646,0.8547748327255249,0.2991770207881927,0.0,0.0,0.709723174571991,92.0352020263672,109.0,-90.06346893310547,-17486.09375,428.9744262695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.288330078125,309.3956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17689.396484375,18000.0,0.0,0.0,0.3859497904777527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8547970652580261,0.8548055291175842,-8.437484211754054e-06,0.0,0.0003916899731848,0.0,0.0,88.06510162353516,0.0,0.0,0.0,0.5087883472442627,4.0,0.0,1.0
647460,293.1388244628906,297.1499938964844,293.1499938964844,0.1005425900220871,-2302.4462890625,304.1470642089844,0.6492789387702942,0.1585992574691772,0.1457536220550537,293.8460693359375,297.1499938964844,293.1499938964844,0.0027644999790936,-221.7121124267578,294.7298889160156,0.4131869077682495,0.050000000745058,0.0507276244461536,293.2137756347656,297.1499938964844,293.1499938964844,0.3223606646060943,-4528.12890625,304.1518249511719,0.8836153745651245,0.4070244431495666,0.2865434885025024,293.2716369628906,297.1499938964844,293.1499938964844,0.4674927592277527,-8225.2578125,304.118408203125,0.9818592667579652,0.5483096837997437,0.5218217968940735,293.2069702148437,297.1499938964844,293.1499938964844,0.0141381314024329,-3678.98828125,303.73199462890625,0.4131869077682495,0.050000000745058,0.2406300157308578,291.0732116699219,291.1499938964844,260.8269348144531,259.226318359375,279.4771728515625,293.63525390625,291.0758361816406,1.0,0.3140270113945007,0.7996609807014465,0.7996609807014465,1.0,1.0,-1.494800329208374,0.6452504992485046,0.8495497703552246,0.2964806258678436,0.0,0.0,0.7202954292297363,98.87837982177734,112.0,-2.74375581741333,-17473.005859375,441.06842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0506896972656,309.3285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17723.943359375,18000.0,0.0,0.0,0.3842397630214691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.884811282157898,0.8848200440406799,-8.762360266700853e-06,0.0,0.0003899545117747,0.0,0.0,95.44121551513672,0.0,0.0,0.0,0.5217429995536804,4.0,0.0,1.0
647520,293.1388244628906,297.1499938964844,293.1499938964844,0.1005425900220871,-2302.4462890625,304.1470642089844,0.6492789387702942,0.1585992574691772,0.1457536220550537,293.8460693359375,297.1499938964844,293.1499938964844,0.0027644999790936,-221.7121124267578,294.7298889160156,0.4131869077682495,0.050000000745058,0.0507276244461536,293.2137756347656,297.1499938964844,293.1499938964844,0.3223606646060943,-4528.12890625,304.1518249511719,0.8836153745651245,0.4070244431495666,0.2865434885025024,293.2716369628906,297.1499938964844,293.1499938964844,0.4674927592277527,-8225.2578125,304.118408203125,0.9818592667579652,0.5483096837997437,0.5218217968940735,293.2069702148437,297.1499938964844,293.1499938964844,0.0141381314024329,-3678.98828125,303.73199462890625,0.4131869077682495,0.050000000745058,0.2406300157308578,291.0732116699219,291.1499938964844,260.8269348144531,259.226318359375,279.4771728515625,293.63525390625,291.0758361816406,1.0,0.3140270113945007,0.7996609807014465,0.7996609807014465,1.0,1.0,-1.494800329208374,0.6452504992485046,0.8495497703552246,0.2964806258678436,0.0,0.0,0.7202954292297363,98.87837982177734,112.0,-2.74375581741333,-17473.005859375,441.06842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0506896972656,309.3285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17723.943359375,18000.0,0.0,0.0,0.3842397630214691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.884811282157898,0.8848200440406799,-8.762360266700853e-06,0.0,0.0003899545117747,0.0,0.0,95.44121551513672,0.0,0.0,0.0,0.5217429995536804,4.0,0.0,1.0
647580,293.14080810546875,297.1499938964844,293.1499938964844,0.1004595607519149,-2300.490966796875,304.1481628417969,0.6429197192192078,0.1584778428077697,0.1458262503147125,293.8566589355469,297.1499938964844,293.1499938964844,0.0025631631724536,-205.4879913330078,294.4719543457031,0.4084217846393585,0.050000000745058,0.0509361810982227,293.2138061523437,297.1499938964844,293.1499938964844,0.3205483555793762,-4507.16259765625,304.1542053222656,0.8734727501869202,0.4053991138935089,0.2855733335018158,293.2803649902344,297.1499938964844,293.1499938964844,0.4625682234764099,-8146.96044921875,304.1368103027344,0.9697554111480712,0.5434368848800659,0.516871988773346,293.2120056152344,297.1499938964844,293.1499938964844,0.0141232730820775,-3678.9765625,303.69879150390625,0.4084217846393585,0.050000000745058,0.2416193038225174,291.09246826171875,291.1499938964844,260.85357666015625,259.2489624023437,279.50439453125,293.65093994140625,291.0937194824219,1.0,0.3178545236587524,0.7985805869102478,0.7985805869102478,1.0,1.0,-1.4892171621322632,0.6425365805625916,0.8466805815696716,0.2949154376983642,0.0,0.0,0.7265147566795349,104.05706024169922,115.0,15.89551830291748,-17400.5859375,451.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8122863769531,309.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.640625,18000.0,0.0,0.0,0.3835048973560333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901846170425415,0.901855170726776,-8.969500413513742e-06,0.0,0.0003892086970154,0.0,0.0,99.96916198730467,0.0,0.0,0.0,0.5294347405433655,4.0,0.0,1.0
647640,293.14080810546875,297.1499938964844,293.1499938964844,0.1004595607519149,-2300.490966796875,304.1481628417969,0.6429197192192078,0.1584778428077697,0.1458262503147125,293.8566589355469,297.1499938964844,293.1499938964844,0.0025631631724536,-205.4879913330078,294.4719543457031,0.4084217846393585,0.050000000745058,0.0509361810982227,293.2138061523437,297.1499938964844,293.1499938964844,0.3205483555793762,-4507.16259765625,304.1542053222656,0.8734727501869202,0.4053991138935089,0.2855733335018158,293.2803649902344,297.1499938964844,293.1499938964844,0.4625682234764099,-8146.96044921875,304.1368103027344,0.9697554111480712,0.5434368848800659,0.516871988773346,293.2120056152344,297.1499938964844,293.1499938964844,0.0141232730820775,-3678.9765625,303.69879150390625,0.4084217846393585,0.050000000745058,0.2416193038225174,291.09246826171875,291.1499938964844,260.85357666015625,259.2489624023437,279.50439453125,293.65093994140625,291.0937194824219,1.0,0.3178545236587524,0.7985805869102478,0.7985805869102478,1.0,1.0,-1.4892171621322632,0.6425365805625916,0.8466805815696716,0.2949154376983642,0.0,0.0,0.7265147566795349,104.05706024169922,115.0,15.89551830291748,-17400.5859375,451.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8122863769531,309.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.640625,18000.0,0.0,0.0,0.3835048973560333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901846170425415,0.901855170726776,-8.969500413513742e-06,0.0,0.0003892086970154,0.0,0.0,99.96916198730467,0.0,0.0,0.0,0.5294347405433655,4.0,0.0,1.0
647700,293.1415405273437,297.1499938964844,293.1499938964844,0.1004539504647255,-2300.247802734375,304.14849853515625,0.640390932559967,0.1584499180316925,0.1458768099546432,293.86199951171875,297.1499938964844,293.1499938964844,0.0024604296777397,-197.2274627685547,294.3392639160156,0.4065087437629699,0.050000000745058,0.0510257929563522,293.2138061523437,297.1499938964844,293.1499938964844,0.3196991980075836,-4497.455078125,304.15496826171875,0.8692711591720581,0.4045929312705993,0.2850776016712188,293.2817687988281,297.1499938964844,293.1499938964844,0.4606801271438598,-8117.6435546875,304.1426086425781,0.9645602107048036,0.5415078401565552,0.5150309801101685,293.2142333984375,297.1499938964844,293.1499938964844,0.0141133619472384,-3678.819091796875,303.68231201171875,0.4065087437629699,0.050000000745058,0.2420443892478943,291.0987854003906,291.1499938964844,260.8678894042969,259.26104736328125,279.51873779296875,293.6601257324219,291.0998840332031,1.0,0.3195201456546783,0.7980403900146484,0.7980403900146484,1.0,1.0,-1.487090229988098,0.6414863467216492,0.845603883266449,0.294304758310318,0.0,0.0,0.729290783405304,106.28742980957033,115.0,16.925378799438477,-17363.076171875,455.60357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70166015625,309.1343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17844.14453125,18000.0,0.0,0.0,0.3833997547626495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9089109897613524,0.9089200496673584,-9.052046152646652e-06,0.0,0.0003891020314767,0.0,0.0,101.85476684570312,0.0,0.0,0.0,0.5325944423675537,4.0,0.0,1.0
647760,293.1421813964844,297.1499938964844,293.1499938964844,0.1004608944058418,-2300.25732421875,304.1487731933594,0.6381446123123169,0.1584344059228897,0.1459367722272873,293.8675537109375,297.1499938964844,293.1499938964844,0.0023562537971884,-188.8529357910156,294.2046813964844,0.4047876894474029,0.050000000745058,0.0511090233922004,293.2137756347656,297.1499938964844,293.1499938964844,0.3188610672950744,-4487.919921875,304.1556091308594,0.8654553294181824,0.4037910103797912,0.2845810353755951,293.2823181152344,297.1499938964844,293.1499938964844,0.4589303433895111,-8090.95751953125,304.1471252441406,0.9597138166427612,0.5397342443466187,0.5133805871009827,293.2162170410156,297.1499938964844,293.1499938964844,0.014101636596024,-3678.42236328125,303.666015625,0.4047876894474029,0.050000000745058,0.2424392104148864,291.1044311523437,291.1499938964844,260.8828430175781,259.2737121582031,279.5329895019531,293.66973876953125,291.1054077148437,1.0,0.3210669159889221,0.7976980805397034,0.7976980805397034,1.0,1.0,-1.4851585626602173,0.6405497193336487,0.8446088433265686,0.2937665283679962,0.0,0.0,0.7317617535591125,108.35983276367188,118.0,16.451324462890625,-17325.822265625,459.76568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5986022949219,309.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.693359375,18000.0,0.0,0.0,0.3834321498870849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9152113199234008,0.9152204394340516,-9.125803444476333e-06,0.0,0.0003891348897013,0.0,0.0,103.5547866821289,0.0,0.0,0.0,0.5354096293449402,4.0,0.0,1.0
647820,293.1432189941406,297.1499938964844,293.1499938964844,0.1004883050918579,-2300.562744140625,304.1491394042969,0.6342255473136902,0.1584196537733078,0.1460639983415603,293.8796081542969,297.1499938964844,293.1499938964844,0.0021429592743515,-171.7105255126953,293.929443359375,0.4017284512519836,0.050000000745058,0.0512621290981769,293.21368408203125,297.1499938964844,293.1499938964844,0.3171972632408142,-4469.08203125,304.156494140625,0.8586510419845581,0.402195930480957,0.2835842072963714,293.2820129394531,297.1499938964844,293.1499938964844,0.4555976986885071,-8041.30859375,304.153564453125,0.9507237076759338,0.5364379286766052,0.5103711485862732,293.2197570800781,297.1499938964844,293.1499938964844,0.0140736643224954,-3677.001953125,303.63360595703125,0.4017284512519836,0.050000000745058,0.2431654632091522,291.1144714355469,291.1499938964844,260.9149169921875,259.30078125,279.5627136230469,293.6900939941406,291.11541748046875,1.0,0.3238941729068756,0.7970134019851685,0.7970134019851685,1.0,1.0,-1.4815572500228882,0.6388023495674133,0.8427549600601196,0.2927557528018951,0.0,0.0,0.7358161211013794,112.1711196899414,121.0,15.025747299194336,-17252.955078125,467.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41912841796875,308.96356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.9296875,18000.0,0.0,0.0,0.3838067948818207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9257091879844666,0.9257184267044068,-9.24999676499283e-06,0.0,0.0003895151021424,0.0,0.0,106.43462371826172,0.0,0.0,0.0,0.540107786655426,4.0,0.0,1.0
647880,293.1432189941406,297.1499938964844,293.1499938964844,0.1004883050918579,-2300.562744140625,304.1491394042969,0.6342255473136902,0.1584196537733078,0.1460639983415603,293.8796081542969,297.1499938964844,293.1499938964844,0.0021429592743515,-171.7105255126953,293.929443359375,0.4017284512519836,0.050000000745058,0.0512621290981769,293.21368408203125,297.1499938964844,293.1499938964844,0.3171972632408142,-4469.08203125,304.156494140625,0.8586510419845581,0.402195930480957,0.2835842072963714,293.2820129394531,297.1499938964844,293.1499938964844,0.4555976986885071,-8041.30859375,304.153564453125,0.9507237076759338,0.5364379286766052,0.5103711485862732,293.2197570800781,297.1499938964844,293.1499938964844,0.0140736643224954,-3677.001953125,303.63360595703125,0.4017284512519836,0.050000000745058,0.2431654632091522,291.1144714355469,291.1499938964844,260.9149169921875,259.30078125,279.5627136230469,293.6900939941406,291.11541748046875,1.0,0.3238941729068756,0.7970134019851685,0.7970134019851685,1.0,1.0,-1.4815572500228882,0.6388023495674133,0.8427549600601196,0.2927557528018951,0.0,0.0,0.7358161211013794,112.1711196899414,121.0,15.025747299194336,-17252.955078125,467.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41912841796875,308.96356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.9296875,18000.0,0.0,0.0,0.3838067948818207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9257091879844666,0.9257184267044068,-9.24999676499283e-06,0.0,0.0003895151021424,0.0,0.0,106.43462371826172,0.0,0.0,0.0,0.540107786655426,4.0,0.0,1.0
647940,293.14404296875,297.1499938964844,293.1499938964844,0.1005154773592948,-2300.87158203125,304.1493835449219,0.6308221817016602,0.1584241688251495,0.1461984664201736,293.89190673828125,297.1499938964844,293.1499938964844,0.00192441791296,-154.14576721191406,293.6500549316406,0.3989855647087097,0.050000000745058,0.0514034107327461,293.2134704589844,297.1499938964844,293.1499938964844,0.3155153095722198,-4450.09423828125,304.1571350097656,0.8526276350021362,0.400623619556427,0.2825927734375,293.28082275390625,297.1499938964844,293.1499938964844,0.4522974193096161,-7993.255859375,304.1578369140625,0.9423760771751404,0.5333348512649536,0.5075640082359314,293.2228088378906,297.1499938964844,293.1499938964844,0.0140391644090414,-3674.5322265625,303.6012878417969,0.3989855647087097,0.050000000745058,0.2438356429338455,291.1249694824219,291.1499938964844,260.95001220703125,259.330322265625,279.59405517578125,293.7113647460937,291.1260070800781,1.0,0.3264771103858948,0.7963287830352783,0.7963287830352783,1.0,1.0,-1.4781326055526731,0.6371393799781799,0.8409932851791382,0.29178187251091,0.0,0.0,0.7384602427482605,115.68617248535156,124.0,15.17872428894043,-17183.1953125,474.2730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,308.87725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.056640625,18000.0,0.0,0.0,0.3844307959079742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332721829414368,0.9332815408706664,-9.342638804810122e-06,0.0,0.0003901483723893,0.0,0.0,108.56458282470705,0.0,0.0,0.0,0.5435041785240173,4.0,0.0,1.0
648000,293.14404296875,297.1499938964844,293.1499938964844,0.1005154773592948,-2300.87158203125,304.1493835449219,0.6308221817016602,0.1584241688251495,0.1461984664201736,293.89190673828125,297.1499938964844,293.1499938964844,0.00192441791296,-154.14576721191406,293.6500549316406,0.3989855647087097,0.050000000745058,0.0514034107327461,293.2134704589844,297.1499938964844,293.1499938964844,0.3155153095722198,-4450.09423828125,304.1571350097656,0.8526276350021362,0.400623619556427,0.2825927734375,293.28082275390625,297.1499938964844,293.1499938964844,0.4522974193096161,-7993.255859375,304.1578369140625,0.9423760771751404,0.5333348512649536,0.5075640082359314,293.2228088378906,297.1499938964844,293.1499938964844,0.0140391644090414,-3674.5322265625,303.6012878417969,0.3989855647087097,0.050000000745058,0.2438356429338455,291.1249694824219,291.1499938964844,260.95001220703125,259.330322265625,279.59405517578125,293.7113647460937,291.1260070800781,1.0,0.3264771103858948,0.7963287830352783,0.7963287830352783,1.0,1.0,-1.4781326055526731,0.6371393799781799,0.8409932851791382,0.29178187251091,0.0,0.0,0.7384602427482605,115.68617248535156,124.0,15.17872428894043,-17183.1953125,474.2730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,308.87725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.056640625,18000.0,0.0,0.0,0.3844307959079742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332721829414368,0.9332815408706664,-9.342638804810122e-06,0.0,0.0003901483723893,0.0,0.0,108.56458282470705,0.0,0.0,0.0,0.5435041785240173,4.0,0.0,1.0
648060,293.139892578125,297.1499938964844,293.1499938964844,0.1011578366160392,-2312.715087890625,304.14849853515625,0.6289091110229492,0.159429669380188,0.1470509469509124,293.8980712890625,297.1499938964844,293.1499938964844,0.0017163141164928,-137.43801879882812,293.3821105957031,0.39657723903656,0.050000000745058,0.0515289157629013,293.2084655761719,297.1499938964844,293.1499938964844,0.3146010637283325,-4440.10986328125,304.15625,0.8479430675506592,0.4000382125377655,0.2821500897407532,293.2743530273437,297.1499938964844,293.1499938964844,0.4498485624790191,-7958.55078125,304.15924072265625,0.9353997111320496,0.5313406586647034,0.5056148171424866,293.2195739746094,297.1499938964844,293.1499938964844,0.0140503728762269,-3677.104248046875,303.5853881835937,0.39657723903656,0.050000000745058,0.2444309890270233,291.1331787109375,291.1499938964844,260.98883056640625,259.36309814453125,279.6199951171875,293.7232666015625,291.1335754394531,1.0,0.3289827108383178,0.795615017414093,0.795615017414093,1.0,1.0,-1.4771487712860107,0.6366022229194641,0.8405465483665466,0.2914166152477264,0.0,0.0,0.7400614619255066,118.8456039428711,112.0,10.57952880859375,-17135.412109375,481.6565246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17547607421875,308.8081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17952.5390625,18000.0,0.0,0.0,0.3851649463176727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378740191459656,0.93788343667984,-9.401367606187703e-06,0.0,0.0003908934595528,0.0,0.0,109.8925552368164,0.0,0.0,0.0,0.5455985069274902,4.0,0.0,1.0
648120,293.139892578125,297.1499938964844,293.1499938964844,0.1011578366160392,-2312.715087890625,304.14849853515625,0.6289091110229492,0.159429669380188,0.1470509469509124,293.8980712890625,297.1499938964844,293.1499938964844,0.0017163141164928,-137.43801879882812,293.3821105957031,0.39657723903656,0.050000000745058,0.0515289157629013,293.2084655761719,297.1499938964844,293.1499938964844,0.3146010637283325,-4440.10986328125,304.15625,0.8479430675506592,0.4000382125377655,0.2821500897407532,293.2743530273437,297.1499938964844,293.1499938964844,0.4498485624790191,-7958.55078125,304.15924072265625,0.9353997111320496,0.5313406586647034,0.5056148171424866,293.2195739746094,297.1499938964844,293.1499938964844,0.0140503728762269,-3677.104248046875,303.5853881835937,0.39657723903656,0.050000000745058,0.2444309890270233,291.1331787109375,291.1499938964844,260.98883056640625,259.36309814453125,279.6199951171875,293.7232666015625,291.1335754394531,1.0,0.3289827108383178,0.795615017414093,0.795615017414093,1.0,1.0,-1.4771487712860107,0.6366022229194641,0.8405465483665466,0.2914166152477264,0.0,0.0,0.7400614619255066,118.8456039428711,112.0,10.57952880859375,-17135.412109375,481.6565246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17547607421875,308.8081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17952.5390625,18000.0,0.0,0.0,0.3851649463176727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378740191459656,0.93788343667984,-9.401367606187703e-06,0.0,0.0003908934595528,0.0,0.0,109.8925552368164,0.0,0.0,0.0,0.5455985069274902,4.0,0.0,1.0
648180,293.1387634277344,297.1499938964844,293.1499938964844,0.1014471799135208,-2317.891845703125,304.1485290527344,0.6314629912376404,0.1599139422178268,0.1474807411432266,293.90582275390625,297.1499938964844,293.1499938964844,0.0014942754060029,-119.61825561523438,293.1083068847656,0.3981412351131439,0.050000000745058,0.0514473728835582,293.2066345214844,297.1499938964844,293.1499938964844,0.3132623434066772,-4425.0458984375,304.15643310546875,0.8499372005462646,0.398935467004776,0.2813821732997894,293.2706604003906,297.1499938964844,293.1499938964844,0.4470187425613403,-7918.3427734375,304.160888671875,0.9373987317085266,0.5289449095726013,0.5033424496650696,293.21807861328125,297.1499938964844,293.1499938964844,0.0139462063089013,-3662.809326171875,303.56597900390625,0.3981412351131439,0.050000000745058,0.2440441846847534,291.1418151855469,291.1499938964844,261.0317687988281,259.3995361328125,279.6483459472656,293.7329406738281,291.1431579589844,1.0,0.3264774084091186,0.7949012517929077,0.7949012517929077,1.0,1.0,-1.4734547138214111,0.6348094344139099,0.8386452198028564,0.2903765141963959,0.0,0.0,0.7406929731369019,116.71405792236328,100.0,14.529023170471191,-17076.8828125,474.1937561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10626220703125,308.7680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.994140625,18000.0,0.0,0.0,0.3859056234359741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9408940076828004,0.9409034848213196,-9.440674148208927e-06,0.0,0.0003916451532859,0.0,0.0,110.77558135986328,0.0,0.0,0.0,0.5469463467597961,4.0,0.0,1.0
648240,293.1387634277344,297.1499938964844,293.1499938964844,0.1014471799135208,-2317.891845703125,304.1485290527344,0.6314629912376404,0.1599139422178268,0.1474807411432266,293.90582275390625,297.1499938964844,293.1499938964844,0.0014942754060029,-119.61825561523438,293.1083068847656,0.3981412351131439,0.050000000745058,0.0514473728835582,293.2066345214844,297.1499938964844,293.1499938964844,0.3132623434066772,-4425.0458984375,304.15643310546875,0.8499372005462646,0.398935467004776,0.2813821732997894,293.2706604003906,297.1499938964844,293.1499938964844,0.4470187425613403,-7918.3427734375,304.160888671875,0.9373987317085266,0.5289449095726013,0.5033424496650696,293.21807861328125,297.1499938964844,293.1499938964844,0.0139462063089013,-3662.809326171875,303.56597900390625,0.3981412351131439,0.050000000745058,0.2440441846847534,291.1418151855469,291.1499938964844,261.0317687988281,259.3995361328125,279.6483459472656,293.7329406738281,291.1431579589844,1.0,0.3264774084091186,0.7949012517929077,0.7949012517929077,1.0,1.0,-1.4734547138214111,0.6348094344139099,0.8386452198028564,0.2903765141963959,0.0,0.0,0.7406929731369019,116.71405792236328,100.0,14.529023170471191,-17076.8828125,474.1937561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10626220703125,308.7680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.994140625,18000.0,0.0,0.0,0.3859056234359741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9408940076828004,0.9409034848213196,-9.440674148208927e-06,0.0,0.0003916451532859,0.0,0.0,110.77558135986328,0.0,0.0,0.0,0.5469463467597961,4.0,0.0,1.0
648300,293.13848876953125,297.1499938964844,293.1499938964844,0.1014594435691833,-2317.964111328125,304.1487731933594,0.6340493559837341,0.1601117402315139,0.1475722789764404,293.9100646972656,297.1499938964844,293.1499938964844,0.0013804738409817,-110.47595977783205,292.9725036621094,0.4000409543514251,0.050000000745058,0.0513488054275512,293.2060546875,297.1499938964844,293.1499938964844,0.3123712837696075,-4414.90087890625,304.1568908691406,0.8528764843940735,0.3983321487903595,0.2808980047702789,293.26910400390625,297.1499938964844,293.1499938964844,0.4453538060188293,-7894.61181640625,304.1619567871094,0.9409742951393129,0.5277206897735596,0.502098798751831,293.2177429199219,297.1499938964844,293.1499938964844,0.0138611560687422,-3650.384765625,303.5556030273437,0.4000409543514251,0.050000000745058,0.243576630949974,291.1496276855469,291.1499938964844,261.0546875,259.41900634765625,279.6640930175781,293.73858642578125,291.1512145996094,1.0,0.3240462243556976,0.7945443987846375,0.7945443987846375,1.0,1.0,-1.470811128616333,0.6335489153862,0.8372622132301331,0.2896439731121063,0.0,0.0,0.7399399280548096,114.1703109741211,100.0,18.546167373657227,-17040.197265625,466.32513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0862731933594,308.7567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44140625,18000.0,0.0,0.0,0.3862145543098449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9407171607017516,0.940726637840271,-9.444408533454409e-06,0.0,0.0003919586597476,0.0,0.0,110.77523040771484,0.0,0.0,0.0,0.5468766093254089,4.0,0.0,1.0
648360,293.13824462890625,297.1499938964844,293.1499938964844,0.1014331206679344,-2317.30810546875,304.1490478515625,0.6373770236968994,0.1603055298328399,0.1476289331912994,293.9144897460937,297.1499938964844,293.1499938964844,0.0012654074234887,-101.23394012451172,292.836669921875,0.4024865329265594,0.050000000745058,0.0512237884104251,293.2055358886719,297.1499938964844,293.1499938964844,0.3114120960235595,-4403.96728515625,304.1573791503906,0.8568752408027649,0.3977227807044983,0.280384361743927,293.2676086425781,297.1499938964844,293.1499938964844,0.4436136186122894,-7869.84033203125,304.1629333496094,0.9458502531051636,0.5265046954154968,0.5008292198181152,293.217529296875,297.1499938964844,293.1499938964844,0.0137624563649296,-3635.73046875,303.54498291015625,0.4024865329265594,0.050000000745058,0.2429835945367813,291.15850830078125,291.1499938964844,261.0784912109375,259.4393005371094,279.6807556152344,293.7448425292969,291.1602478027344,1.0,0.3210235238075256,0.7941884398460388,0.7941884398460388,1.0,1.0,-1.467876672744751,0.6321555376052856,0.8357210755348206,0.2888347208499908,0.0,0.0,0.738484263420105,110.9515380859375,88.0,21.838512420654297,-16998.810546875,456.6346130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0766906738281,308.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.478515625,18000.0,0.0,0.0,0.3864489495754242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9390650987625122,0.9390745162963868,-9.432343176740687e-06,0.0,0.0003921965544577,0.0,0.0,110.37203216552734,0.0,0.0,0.0,0.5461588501930237,4.0,0.0,1.0
648420,293.13775634765625,297.1499938964844,293.1499938964844,0.101323015987873,-2314.92578125,304.1495361328125,0.6461986899375916,0.1607023328542709,0.1476891040802002,293.9236145019531,297.1499938964844,293.1499938964844,0.001033378415741,-82.61270904541016,292.56365966796875,0.4088742733001709,0.050000000745058,0.0509157106280326,293.2045593261719,297.1499938964844,293.1499938964844,0.309396892786026,-4381.01123046875,304.15826416015625,0.867853581905365,0.3965145051479339,0.2793148458003998,293.2646484375,297.1499938964844,293.1499938964844,0.4400411248207092,-7819.13427734375,304.16455078125,0.9587382674217224,0.5241269469261169,0.4982734024524688,293.21734619140625,297.1499938964844,293.1499938964844,0.013538553379476,-3601.914794921875,303.52325439453125,0.4088742733001709,0.050000000745058,0.2415222227573394,291.1776428222656,291.1499938964844,261.128662109375,259.4821472167969,279.7163391113281,293.7588195800781,291.179443359375,1.0,0.313618928194046,0.7934764623641968,0.7934764623641968,1.0,1.0,-1.461472749710083,0.6291254758834839,0.8323473334312439,0.2870745956897735,0.0,0.0,0.7335224151611328,103.0349349975586,76.0,25.490800857543945,-16903.822265625,433.3945007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08905029296875,308.7508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.494140625,18000.0,0.0,0.0,0.3866065740585327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9311975240707396,0.9312068819999696,-9.357467206427827e-06,0.0,0.0003923565382137,0.0,0.0,108.31755828857422,0.0,0.0,0.0,0.5427025556564331,4.0,0.0,1.0
648480,293.13775634765625,297.1499938964844,293.1499938964844,0.101323015987873,-2314.92578125,304.1495361328125,0.6461986899375916,0.1607023328542709,0.1476891040802002,293.9236145019531,297.1499938964844,293.1499938964844,0.001033378415741,-82.61270904541016,292.56365966796875,0.4088742733001709,0.050000000745058,0.0509157106280326,293.2045593261719,297.1499938964844,293.1499938964844,0.309396892786026,-4381.01123046875,304.15826416015625,0.867853581905365,0.3965145051479339,0.2793148458003998,293.2646484375,297.1499938964844,293.1499938964844,0.4400411248207092,-7819.13427734375,304.16455078125,0.9587382674217224,0.5241269469261169,0.4982734024524688,293.21734619140625,297.1499938964844,293.1499938964844,0.013538553379476,-3601.914794921875,303.52325439453125,0.4088742733001709,0.050000000745058,0.2415222227573394,291.1776428222656,291.1499938964844,261.128662109375,259.4821472167969,279.7163391113281,293.7588195800781,291.179443359375,1.0,0.313618928194046,0.7934764623641968,0.7934764623641968,1.0,1.0,-1.461472749710083,0.6291254758834839,0.8323473334312439,0.2870745956897735,0.0,0.0,0.7335224151611328,103.0349349975586,76.0,25.490800857543945,-16903.822265625,433.3945007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08905029296875,308.7508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.494140625,18000.0,0.0,0.0,0.3866065740585327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9311975240707396,0.9312068819999696,-9.357467206427827e-06,0.0,0.0003923565382137,0.0,0.0,108.31755828857422,0.0,0.0,0.0,0.5427025556564331,4.0,0.0,1.0
648540,293.13720703125,297.1499938964844,293.1499938964844,0.1011905297636985,-2312.159912109375,304.14990234375,0.6580742001533508,0.1611203551292419,0.1477179378271103,293.932861328125,297.1499938964844,293.1499938964844,0.0008004113915376,-63.94464111328125,292.287353515625,0.4175393879413605,0.050000000745058,0.0505562797188758,293.2035522460937,297.1499938964844,293.1499938964844,0.3073654174804687,-4357.92822265625,304.1589050292969,0.8827764987945557,0.3953327536582947,0.2782241404056549,293.2615966796875,297.1499938964844,293.1499938964844,0.4364982545375824,-7769.0751953125,304.16558837890625,0.9745845198631288,0.5218384265899658,0.4957461953163147,293.2172546386719,297.1499938964844,293.1499938964844,0.0132966144010424,-3564.769775390625,303.50128173828125,0.4175393879413605,0.050000000745058,0.2398172169923782,291.1961364746094,291.1499938964844,261.18194580078125,259.5277404785156,279.7542419433594,293.7740783691406,291.19775390625,1.0,0.3048917651176452,0.7927644848823547,0.7927644848823547,1.0,1.0,-1.4546860456466677,0.6259229183197021,0.8287631869316101,0.2852123081684112,0.0,0.0,0.7261155247688293,93.81155395507812,64.0,25.208267211914062,-16794.462890625,406.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413879394531,308.7671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18154.396484375,18000.0,0.0,0.0,0.3862326443195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9174714684486388,0.9174807071685792,-9.217151273333002e-06,0.0,0.0003919770242646,0.0,0.0,104.70826721191406,0.0,0.0,0.0,0.5366629958152771,4.0,0.0,1.0
648600,293.13720703125,297.1499938964844,293.1499938964844,0.1011905297636985,-2312.159912109375,304.14990234375,0.6580742001533508,0.1611203551292419,0.1477179378271103,293.932861328125,297.1499938964844,293.1499938964844,0.0008004113915376,-63.94464111328125,292.287353515625,0.4175393879413605,0.050000000745058,0.0505562797188758,293.2035522460937,297.1499938964844,293.1499938964844,0.3073654174804687,-4357.92822265625,304.1589050292969,0.8827764987945557,0.3953327536582947,0.2782241404056549,293.2615966796875,297.1499938964844,293.1499938964844,0.4364982545375824,-7769.0751953125,304.16558837890625,0.9745845198631288,0.5218384265899658,0.4957461953163147,293.2172546386719,297.1499938964844,293.1499938964844,0.0132966144010424,-3564.769775390625,303.50128173828125,0.4175393879413605,0.050000000745058,0.2398172169923782,291.1961364746094,291.1499938964844,261.18194580078125,259.5277404785156,279.7542419433594,293.7740783691406,291.19775390625,1.0,0.3048917651176452,0.7927644848823547,0.7927644848823547,1.0,1.0,-1.4546860456466677,0.6259229183197021,0.8287631869316101,0.2852123081684112,0.0,0.0,0.7261155247688293,93.81155395507812,64.0,25.208267211914062,-16794.462890625,406.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413879394531,308.7671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18154.396484375,18000.0,0.0,0.0,0.3862326443195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9174714684486388,0.9174807071685792,-9.217151273333002e-06,0.0,0.0003919770242646,0.0,0.0,104.70826721191406,0.0,0.0,0.0,0.5366629958152771,4.0,0.0,1.0
648660,293.1366577148437,297.1499938964844,293.1499938964844,0.1010724082589149,-2309.721435546875,304.150146484375,0.6734907627105713,0.1615586876869201,0.1477362960577011,293.9421081542969,297.1499938964844,293.1499938964844,0.0005713078426197,-45.6153564453125,292.0060729980469,0.4294770658016205,0.050000000745058,0.0501659661531448,293.2025756835937,297.1499938964844,293.1499938964844,0.3053999245166778,-4335.67236328125,304.1592102050781,0.901938796043396,0.3941743075847626,0.2771279215812683,293.25848388671875,297.1499938964844,293.1499938964844,0.4331061542034149,-7721.37109375,304.1660461425781,0.9919371008872986,0.5196428298950195,0.4932746887207031,293.2171936035156,297.1499938964844,293.1499938964844,0.0130499480292201,-3526.434814453125,303.47918701171875,0.4294770658016205,0.050000000745058,0.2379657328128814,291.2117614746094,291.1499938964844,261.2380065917969,259.5757751464844,279.79364013671875,293.7900695800781,291.2130432128906,1.0,0.2952098548412323,0.7921138405799866,0.7921138405799866,1.0,1.0,-1.4477338790893557,0.6226553916931152,0.825078547000885,0.2833127081394195,0.0,0.0,0.7167984843254089,83.80384826660156,52.0,21.79296493530273,-16672.865234375,378.6513977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287902832031,308.79608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18204.76171875,18000.0,0.0,0.0,0.3852261304855346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8987258672714233,0.8987348675727844,-9.021799087349793e-06,0.0,0.000390955567127,0.0,0.0,99.86589050292967,0.0,0.0,0.0,0.5284386873245239,4.0,0.0,1.0
