time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648720,293.1366577148437,297.1499938964844,293.1499938964844,0.1010724082589149,-2309.721435546875,304.150146484375,0.6734907627105713,0.1615586876869201,0.1477362960577011,293.9421081542969,297.1499938964844,293.1499938964844,0.0005713078426197,-45.6153564453125,292.0060729980469,0.4294770658016205,0.050000000745058,0.0501659661531448,293.2025756835937,297.1499938964844,293.1499938964844,0.3053999245166778,-4335.67236328125,304.1592102050781,0.901938796043396,0.3941743075847626,0.2771279215812683,293.25848388671875,297.1499938964844,293.1499938964844,0.4331061542034149,-7721.37109375,304.1660461425781,0.9919371008872986,0.5196428298950195,0.4932746887207031,293.2171936035156,297.1499938964844,293.1499938964844,0.0130499480292201,-3526.434814453125,303.47918701171875,0.4294770658016205,0.050000000745058,0.2379657328128814,291.2117614746094,291.1499938964844,261.2380065917969,259.5757751464844,279.79364013671875,293.7900695800781,291.2130432128906,1.0,0.2952098548412323,0.7921138405799866,0.7921138405799866,1.0,1.0,-1.4477338790893557,0.6226553916931152,0.825078547000885,0.2833127081394195,0.0,0.0,0.7167984843254089,83.80384826660156,52.0,21.79296493530273,-16672.865234375,378.6513977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287902832031,308.79608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18204.76171875,18000.0,0.0,0.0,0.3852261304855346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8987258672714233,0.8987348675727844,-9.021799087349793e-06,0.0,0.000390955567127,0.0,0.0,99.86589050292967,0.0,0.0,0.0,0.5284386873245239,4.0,0.0,1.0
648780,293.1358337402344,297.1499938964844,293.1499938964844,0.1009499654173851,-2307.08447265625,304.1502990722656,0.6899397969245911,0.1620596051216125,0.1478346437215805,293.9510498046875,297.1499938964844,293.1499938964844,0.0004521449154708,-27.126672744750977,291.7289123535156,0.4433194696903229,0.050000000745058,0.0498210489749908,293.2015075683594,297.1499938964844,293.1499938964844,0.3033015727996826,-4311.7373046875,304.15966796875,0.9234761595726012,0.3930573165416717,0.2760893404483795,293.24774169921875,297.1499938964844,293.1499938964844,0.4155685007572174,-7461.677734375,304.1918334960937,0.9990000128746032,0.5190134048461914,0.4765947163105011,293.2168273925781,297.1499938964844,293.1499938964844,0.0128218894824385,-3489.6474609375,303.45819091796875,0.4433194696903229,0.050000000745058,0.2363296002149582,291.233642578125,291.1499938964844,261.2965087890625,259.6259765625,279.8538818359375,293.821044921875,291.2392883300781,1.0,0.2842760384082794,0.7914631962776184,0.7914631962776184,1.0,1.0,-1.4241759777069092,0.6117424368858337,0.8124335408210754,0.2772820889949798,0.0,0.0,0.7045943737030029,74.66033935546875,40.0,44.951419830322266,-16423.794921875,344.8634948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3553466796875,308.8724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18258.693359375,18000.0,0.0,0.0,0.3834120631217956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8754858374595642,0.875494658946991,-8.783610610407777e-06,0.0,0.0003891144879162,0.0,0.0,94.08186340332033,0.0,0.0,0.0,0.5182499289512634,4.0,0.0,1.0
648840,293.1358337402344,297.1499938964844,293.1499938964844,0.1009499654173851,-2307.08447265625,304.1502990722656,0.6899397969245911,0.1620596051216125,0.1478346437215805,293.9510498046875,297.1499938964844,293.1499938964844,0.0004521449154708,-27.126672744750977,291.7289123535156,0.4433194696903229,0.050000000745058,0.0498210489749908,293.2015075683594,297.1499938964844,293.1499938964844,0.3033015727996826,-4311.7373046875,304.15966796875,0.9234761595726012,0.3930573165416717,0.2760893404483795,293.24774169921875,297.1499938964844,293.1499938964844,0.4155685007572174,-7461.677734375,304.1918334960937,0.9990000128746032,0.5190134048461914,0.4765947163105011,293.2168273925781,297.1499938964844,293.1499938964844,0.0128218894824385,-3489.6474609375,303.45819091796875,0.4433194696903229,0.050000000745058,0.2363296002149582,291.233642578125,291.1499938964844,261.2965087890625,259.6259765625,279.8538818359375,293.821044921875,291.2392883300781,1.0,0.2842760384082794,0.7914631962776184,0.7914631962776184,1.0,1.0,-1.4241759777069092,0.6117424368858337,0.8124335408210754,0.2772820889949798,0.0,0.0,0.7045943737030029,74.66033935546875,40.0,44.951419830322266,-16423.794921875,344.8634948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3553466796875,308.8724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18258.693359375,18000.0,0.0,0.0,0.3834120631217956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8754858374595642,0.875494658946991,-8.783610610407777e-06,0.0,0.0003891144879162,0.0,0.0,94.08186340332033,0.0,0.0,0.0,0.5182499289512634,4.0,0.0,1.0
648900,293.1351318359375,297.1499938964844,293.1499938964844,0.1007140800356864,-2302.110107421875,304.1506652832031,0.6983677744865417,0.1623774766921997,0.1479496359825134,293.9554748535156,297.1499938964844,293.1499938964844,0.0004060192150063,-18.34505081176757,291.6151733398437,0.450834184885025,0.050000000745058,0.0496665835380554,293.2011108398437,297.1499938964844,293.1499938964844,0.3015838861465454,-4291.6240234375,304.1610412597656,0.9348732829093932,0.3924854397773742,0.2755873501300812,293.22833251953125,297.1499938964844,293.1499938964844,0.3985637128353119,-7208.9453125,304.2151184082031,0.9990000128746032,0.5215775966644287,0.4609641134738922,293.2162475585937,297.1499938964844,293.1499938964844,0.012690826319158,-3465.8955078125,303.4503173828125,0.450834184885025,0.050000000745058,0.2355968952178955,291.2707824707031,291.1499938964844,261.3265686035156,259.6517639160156,279.9054870605469,293.86395263671875,291.2790222167969,1.0,0.2781087756156921,0.7911378741264343,0.7911378741264343,1.0,1.0,-1.403927445411682,0.6024402379989624,0.8014872670173645,0.2720579504966736,0.0,0.0,0.6928905248641968,70.39984893798828,40.0,77.7730941772461,-16211.513671875,325.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4541931152344,308.9350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18373.10546875,18000.0,0.0,0.0,0.3819179832935333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8570019602775574,0.857010543346405,-8.615023944003042e-06,0.0,0.0003875982074532,0.0,0.0,89.78893280029297,0.0,0.0,0.0,0.510208249092102,4.0,0.0,1.0
648960,293.13409423828125,297.1499938964844,293.1499938964844,0.1004764959216117,-2297.03955078125,304.1509704589844,0.7077979445457458,0.1627678424119949,0.1481155902147293,293.9598693847656,297.1499938964844,293.1499938964844,0.000348762696376,-9.329265594482422,291.5074462890625,0.4595950841903686,0.050000000745058,0.0495073832571506,293.2008361816406,297.1499938964844,293.1499938964844,0.2997098267078399,-4269.666015625,304.1624450683594,0.9474086165428162,0.3918945491313934,0.2750665545463562,293.2001953125,297.1499938964844,293.1499938964844,0.3802106380462646,-6936.39990234375,304.2366027832031,0.9990000128746032,0.5261061787605286,0.444278359413147,293.2149963378906,297.1499938964844,293.1499938964844,0.0125585729256272,-3441.1689453125,303.44464111328125,0.4595950841903686,0.050000000745058,0.2348417043685913,291.31378173828125,291.1499938964844,261.35711669921875,259.6780090332031,279.9713134765625,293.9302978515625,291.3222961425781,1.0,0.2715678811073303,0.7909113764762878,0.7909113764762878,1.0,1.0,-1.38237464427948,0.5925800800323486,0.7897945046424866,0.2665114104747772,0.0,0.0,0.6776688098907471,66.002685546875,43.0,98.059814453125,-15948.7294921875,305.15509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5853881835937,308.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18526.818359375,18000.0,0.0,0.0,0.3798714578151703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8298497796058655,0.829858124256134,-8.371655894734431e-06,0.0,0.0003855212416965,0.0,0.0,83.73275756835938,0.0,0.0,0.0,0.4986931681632995,4.0,0.0,1.0
649020,293.1426696777344,297.1499938964844,293.1499938964844,0.0996618047356605,-2281.236083984375,304.152099609375,0.7190247774124146,0.1614821255207061,0.1475428938865661,293.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.562744140625,0.4713769257068634,0.050000000745058,0.0493047498166561,293.2006530761719,297.1499938964844,293.1499938964844,0.2971803843975067,-4240.77490234375,304.1623229980469,0.9636760354042052,0.3906452357769012,0.2740642130374908,293.1332397460937,297.1499938964844,293.1499938964844,0.3555233180522918,-6574.78955078125,304.24786376953125,0.9990000128746032,0.5383987426757812,0.4220828711986542,293.21173095703125,297.1499938964844,293.1499938964844,0.0123982550576329,-3412.41357421875,303.4336853027344,0.4713769257068634,0.050000000745058,0.2338805049657821,291.3578796386719,291.1499938964844,261.41949462890625,259.7315979003906,279.9968566894531,293.8959655761719,291.35650634765625,1.0,0.2632336914539337,0.7904583811759949,0.7904583811759949,1.0,1.0,-1.3524329662322998,0.5789387226104736,0.7734942436218262,0.2587092816829681,0.0,0.0,0.6456794738769531,60.37042617797852,61.0,41.49939727783203,-15487.37890625,279.2979431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93292236328125,309.0658874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18688.02734375,18000.0,0.0,0.0,0.3739875853061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595533728599548,0.7595610618591309,-7.72963812778471e-06,0.0,0.0003795498632825,0.0,0.0,69.13656616210938,0.0,0.0,0.0,0.4696475565433502,4.0,0.0,1.0
649080,293.1426696777344,297.1499938964844,293.1499938964844,0.0996618047356605,-2281.236083984375,304.152099609375,0.7190247774124146,0.1614821255207061,0.1475428938865661,293.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.562744140625,0.4713769257068634,0.050000000745058,0.0493047498166561,293.2006530761719,297.1499938964844,293.1499938964844,0.2971803843975067,-4240.77490234375,304.1623229980469,0.9636760354042052,0.3906452357769012,0.2740642130374908,293.1332397460937,297.1499938964844,293.1499938964844,0.3555233180522918,-6574.78955078125,304.24786376953125,0.9990000128746032,0.5383987426757812,0.4220828711986542,293.21173095703125,297.1499938964844,293.1499938964844,0.0123982550576329,-3412.41357421875,303.4336853027344,0.4713769257068634,0.050000000745058,0.2338805049657821,291.3578796386719,291.1499938964844,261.41949462890625,259.7315979003906,279.9968566894531,293.8959655761719,291.35650634765625,1.0,0.2632336914539337,0.7904583811759949,0.7904583811759949,1.0,1.0,-1.3524329662322998,0.5789387226104736,0.7734942436218262,0.2587092816829681,0.0,0.0,0.6456794738769531,60.37042617797852,61.0,41.49939727783203,-15487.37890625,279.2979431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93292236328125,309.0658874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18688.02734375,18000.0,0.0,0.0,0.3739875853061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595533728599548,0.7595610618591309,-7.72963812778471e-06,0.0,0.0003795498632825,0.0,0.0,69.13656616210938,0.0,0.0,0.0,0.4696475565433502,4.0,0.0,1.0
649140,293.1551818847656,297.1499938964844,293.1499938964844,0.0980837196111679,-2252.37158203125,304.1539611816406,0.7150237560272217,0.1591072678565979,0.1452431976795196,293.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3305358886719,0.4710400402545929,0.050000000745058,0.0493110083043575,293.2008972167969,297.1499938964844,293.1499938964844,0.2967778146266937,-4237.64208984375,304.1588439941406,0.9620431661605836,0.3893100917339325,0.2731601893901825,293.0848693847656,297.1499938964844,293.1499938964844,0.3552782833576202,-6586.87646484375,304.2147521972656,0.9990000128746032,0.5487093925476074,0.4227775931358337,293.2093811035156,297.1499938964844,293.1499938964844,0.0124060809612274,-3418.1474609375,303.4168395996094,0.4710400402545929,0.050000000745058,0.2339101880788803,291.3235168457031,291.1499938964844,261.4833374023437,259.78643798828125,280.02215576171875,293.88690185546875,291.31719970703125,1.0,0.2637112736701965,0.7900053858757019,0.7900053858757019,1.0,1.0,-1.349447250366211,0.5775826573371887,0.7718645930290222,0.2577168643474579,0.0,0.0,0.6242501139640808,60.474082946777344,79.0,-37.6372184753418,-15252.0029296875,278.30487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3124694824219,309.1339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18515.7265625,18000.0,0.0,0.0,0.3662897944450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703021228313446,0.7030284404754639,-7.188584277173504e-06,0.0,0.0003717375802807,0.0,0.0,58.43135070800781,0.0,0.0,0.0,0.4464966058731079,4.0,0.0,1.0
649200,293.1551818847656,297.1499938964844,293.1499938964844,0.0980837196111679,-2252.37158203125,304.1539611816406,0.7150237560272217,0.1591072678565979,0.1452431976795196,293.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3305358886719,0.4710400402545929,0.050000000745058,0.0493110083043575,293.2008972167969,297.1499938964844,293.1499938964844,0.2967778146266937,-4237.64208984375,304.1588439941406,0.9620431661605836,0.3893100917339325,0.2731601893901825,293.0848693847656,297.1499938964844,293.1499938964844,0.3552782833576202,-6586.87646484375,304.2147521972656,0.9990000128746032,0.5487093925476074,0.4227775931358337,293.2093811035156,297.1499938964844,293.1499938964844,0.0124060809612274,-3418.1474609375,303.4168395996094,0.4710400402545929,0.050000000745058,0.2339101880788803,291.3235168457031,291.1499938964844,261.4833374023437,259.78643798828125,280.02215576171875,293.88690185546875,291.31719970703125,1.0,0.2637112736701965,0.7900053858757019,0.7900053858757019,1.0,1.0,-1.349447250366211,0.5775826573371887,0.7718645930290222,0.2577168643474579,0.0,0.0,0.6242501139640808,60.474082946777344,79.0,-37.6372184753418,-15252.0029296875,278.30487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3124694824219,309.1339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18515.7265625,18000.0,0.0,0.0,0.3662897944450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703021228313446,0.7030284404754639,-7.188584277173504e-06,0.0,0.0003717375802807,0.0,0.0,58.43135070800781,0.0,0.0,0.0,0.4464966058731079,4.0,0.0,1.0
649260,293.1563720703125,297.1499938964844,293.1499938964844,0.098181314766407,-2255.561279296875,304.1523742675781,0.7038467526435852,0.1587177217006683,0.1445907056331634,293.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568664550781,0.4615970551967621,0.050000000745058,0.0494737885892391,293.2016296386719,297.1499938964844,293.1499938964844,0.2975602746009826,-4248.54345703125,304.15460205078125,0.9467268586158752,0.3878749907016754,0.2723010182380676,293.0785217285156,297.1499938964844,293.1499938964844,0.3736647069454193,-6878.931640625,304.1622619628906,0.9990000128746032,0.5517373085021973,0.4406604766845703,293.2083435058594,297.1499938964844,293.1499938964844,0.0125172156840562,-3444.9052734375,303.3944702148437,0.4615970551967621,0.050000000745058,0.2346823662519455,291.24676513671875,291.1499938964844,261.5482788085937,259.8422241210937,280.05328369140625,293.9140625,291.2379455566406,1.0,0.2707281410694122,0.789678692817688,0.789678692817688,1.0,1.0,-1.3702117204666138,0.5870160460472107,0.7831956744194031,0.2628380060195923,0.0,0.0,0.6161778569221497,64.93470764160156,97.0,-94.64605712890624,-15271.2900390625,297.38348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5999755859375,309.182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18247.96484375,18000.0,0.0,0.0,0.3581413328647613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6731993556022644,0.6732062101364136,-6.878805379528785e-06,0.0,0.0003634679305832,0.0,0.0,53.05867767333984,0.0,0.0,0.0,0.4341843724250793,4.0,0.0,1.0
649320,293.1563720703125,297.1499938964844,293.1499938964844,0.098181314766407,-2255.561279296875,304.1523742675781,0.7038467526435852,0.1587177217006683,0.1445907056331634,293.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568664550781,0.4615970551967621,0.050000000745058,0.0494737885892391,293.2016296386719,297.1499938964844,293.1499938964844,0.2975602746009826,-4248.54345703125,304.15460205078125,0.9467268586158752,0.3878749907016754,0.2723010182380676,293.0785217285156,297.1499938964844,293.1499938964844,0.3736647069454193,-6878.931640625,304.1622619628906,0.9990000128746032,0.5517373085021973,0.4406604766845703,293.2083435058594,297.1499938964844,293.1499938964844,0.0125172156840562,-3444.9052734375,303.3944702148437,0.4615970551967621,0.050000000745058,0.2346823662519455,291.24676513671875,291.1499938964844,261.5482788085937,259.8422241210937,280.05328369140625,293.9140625,291.2379455566406,1.0,0.2707281410694122,0.789678692817688,0.789678692817688,1.0,1.0,-1.3702117204666138,0.5870160460472107,0.7831956744194031,0.2628380060195923,0.0,0.0,0.6161778569221497,64.93470764160156,97.0,-94.64605712890624,-15271.2900390625,297.38348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5999755859375,309.182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18247.96484375,18000.0,0.0,0.0,0.3581413328647613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6731993556022644,0.6732062101364136,-6.878805379528785e-06,0.0,0.0003634679305832,0.0,0.0,53.05867767333984,0.0,0.0,0.0,0.4341843724250793,4.0,0.0,1.0
649380,293.148681640625,297.1499938964844,293.1499938964844,0.0998339727520942,-2287.945068359375,304.1488037109375,0.6894495487213135,0.1600945740938186,0.145695149898529,293.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.4461073577404022,0.050000000745058,0.0497617200016975,293.20281982421875,297.1499938964844,293.1499938964844,0.2987283170223236,-4263.6826171875,304.1511535644531,0.9219207763671876,0.3863230347633362,0.2714565098285675,293.1132507324219,297.1499938964844,293.1499938964844,0.4055502414703369,-7365.37939453125,304.10504150390625,0.9990000128746032,0.5465850234031677,0.4706348776817322,293.20947265625,297.1499938964844,293.1499938964844,0.0126817729324102,-3482.00244140625,303.3655700683594,0.4461073577404022,0.050000000745058,0.2360481768846511,291.1570739746094,291.1499938964844,261.614013671875,259.898681640625,280.08660888671875,293.964111328125,291.14849853515625,1.0,0.2826285362243652,0.7893519997596741,0.7893519997596741,1.0,1.0,-1.4084831476211548,0.6044581532478333,0.8040249347686768,0.2724534869194031,0.0,0.0,0.6212100982666016,72.86878967285156,100.0,-116.37238311767578,-15513.2421875,333.2137756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7001953125,309.18377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.9296875,18000.0,0.0,0.0,0.3510666489601135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6720676422119141,0.6720744371414185,-6.809396836615633e-06,0.0,0.0003562880156096,0.0,0.0,52.50947952270508,0.0,0.0,0.0,0.4331928193569183,4.0,0.0,1.0
649440,293.148681640625,297.1499938964844,293.1499938964844,0.0998339727520942,-2287.945068359375,304.1488037109375,0.6894495487213135,0.1600945740938186,0.145695149898529,293.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.4461073577404022,0.050000000745058,0.0497617200016975,293.20281982421875,297.1499938964844,293.1499938964844,0.2987283170223236,-4263.6826171875,304.1511535644531,0.9219207763671876,0.3863230347633362,0.2714565098285675,293.1132507324219,297.1499938964844,293.1499938964844,0.4055502414703369,-7365.37939453125,304.10504150390625,0.9990000128746032,0.5465850234031677,0.4706348776817322,293.20947265625,297.1499938964844,293.1499938964844,0.0126817729324102,-3482.00244140625,303.3655700683594,0.4461073577404022,0.050000000745058,0.2360481768846511,291.1570739746094,291.1499938964844,261.614013671875,259.898681640625,280.08660888671875,293.964111328125,291.14849853515625,1.0,0.2826285362243652,0.7893519997596741,0.7893519997596741,1.0,1.0,-1.4084831476211548,0.6044581532478333,0.8040249347686768,0.2724534869194031,0.0,0.0,0.6212100982666016,72.86878967285156,100.0,-116.37238311767578,-15513.2421875,333.2137756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7001953125,309.18377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.9296875,18000.0,0.0,0.0,0.3510666489601135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6720676422119141,0.6720744371414185,-6.809396836615633e-06,0.0,0.0003562880156096,0.0,0.0,52.50947952270508,0.0,0.0,0.0,0.4331928193569183,4.0,0.0,1.0
649500,293.1413879394531,297.1499938964844,293.1499938964844,0.1011617705225944,-2313.32666015625,304.1466064453125,0.6845940351486206,0.1615432500839233,0.1468866318464279,294.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.4399922788143158,0.050000000745058,0.0498960688710212,293.2035522460937,297.1499938964844,293.1499938964844,0.2991563379764557,-4269.21435546875,304.1501770019531,0.911527454853058,0.385514885187149,0.2709986269474029,293.1427001953125,297.1499938964844,293.1499938964844,0.420467734336853,-7586.92041015625,304.08624267578125,0.9990000128746032,0.5412726998329163,0.4839885830879211,293.2108154296875,297.1499938964844,293.1499938964844,0.0127504020929336,-3498.009033203125,303.3490905761719,0.4399922788143158,0.050000000745058,0.2366854697465896,291.116455078125,291.1499938964844,261.64703369140625,259.92706298828125,280.1072692871094,293.9954833984375,291.1101989746094,1.0,0.2876874804496765,0.7891886234283447,0.7891886234283447,1.0,1.0,-1.4263262748718262,0.6125888824462891,0.8137373328208923,0.2770238220691681,0.0,0.0,0.6275703310966492,76.58016967773438,100.0,-107.8589859008789,-15660.697265625,350.5394897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6652526855469,309.1670837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17864.73046875,18000.0,0.0,0.0,0.348341554403305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6809548139572144,0.6809616684913635,-6.855911124148406e-06,0.0,0.0003535223950166,0.0,0.0,53.78841018676758,0.0,0.0,0.0,0.436455488204956,4.0,0.0,1.0
649560,293.1366882324219,297.1499938964844,293.1499938964844,0.1025240942835807,-2339.106689453125,304.1447448730469,0.6808901429176331,0.1625792235136032,0.1481804102659225,294.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924072265625,0.4349882900714874,0.050000000745058,0.0500175431370735,293.2043151855469,297.1499938964844,293.1499938964844,0.2993595600128174,-4271.9794921875,304.1497802734375,0.903091311454773,0.3846868872642517,0.2705199718475342,293.1750183105469,297.1499938964844,293.1499938964844,0.4338758587837219,-7782.90625,304.0735168457031,0.9990000128746032,0.5350223183631897,0.4957524538040161,293.21295166015625,297.1499938964844,293.1499938964844,0.0127976676449179,-3510.128662109375,303.3307189941406,0.4349882900714874,0.050000000745058,0.2372616976499557,291.08453369140625,291.1499938964844,261.68017578125,259.9554748535156,280.0850830078125,293.94903564453125,291.0780029296875,1.0,0.2923505902290344,0.7886822819709778,0.7886822819709778,1.0,1.0,-1.4422659873962402,0.6198307871818542,0.822435200214386,0.2810332179069519,0.0,0.0,0.6351136565208435,79.93512725830078,103.0,-101.57930755615234,-15820.912109375,366.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5770568847656,309.1236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17780.6953125,18000.0,0.0,0.0,0.3462728857994079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937302947044373,0.693737268447876,-6.9435536715900525e-06,0.0,0.0003514229611027,0.0,0.0,55.79126739501953,0.0,0.0,0.0,0.441358208656311,4.0,0.0,1.0
649620,293.13604736328125,297.1499938964844,293.1499938964844,0.1038599163293838,-2364.240234375,304.1444091796875,0.6693605780601501,0.16305972635746,0.1493184119462967,294.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04119873046875,0.4242221415042877,0.050000000745058,0.0503247641026973,293.2058410644531,297.1499938964844,293.1499938964844,0.2991900444030761,-4270.3720703125,304.1502685546875,0.8848466873168945,0.382999837398529,0.2695837020874023,293.2325439453125,297.1499938964844,293.1499938964844,0.4399574697017669,-7858.13330078125,304.0914306640625,0.9871442317962646,0.5226608514785767,0.4982725977897644,293.2194519042969,297.1499938964844,293.1499938964844,0.0128787914291024,-3530.75048828125,303.28778076171875,0.4242221415042877,0.050000000745058,0.2387190163135528,291.0409240722656,291.1499938964844,261.7464294433594,260.0123596191406,280.074462890625,293.8807678222656,291.0436096191406,1.0,0.2998773753643036,0.7876695394515991,0.7876695394515991,1.0,1.0,-1.4477102756500244,0.6221494674682617,0.8255608081817627,0.2824342548847198,0.0,0.0,0.6536122560501099,87.81605529785156,106.0,-39.54711532592773,-15991.5771484375,388.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2770690917969,309.040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17638.478515625,18000.0,0.0,0.0,0.344128280878067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306422591209412,0.730649471282959,-7.230660685308976e-06,0.0,0.0003492464602459,0.0,0.0,62.05679321289063,0.0,0.0,0.0,0.4559860527515411,4.0,0.0,1.0
649680,293.13604736328125,297.1499938964844,293.1499938964844,0.1038599163293838,-2364.240234375,304.1444091796875,0.6693605780601501,0.16305972635746,0.1493184119462967,294.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04119873046875,0.4242221415042877,0.050000000745058,0.0503247641026973,293.2058410644531,297.1499938964844,293.1499938964844,0.2991900444030761,-4270.3720703125,304.1502685546875,0.8848466873168945,0.382999837398529,0.2695837020874023,293.2325439453125,297.1499938964844,293.1499938964844,0.4399574697017669,-7858.13330078125,304.0914306640625,0.9871442317962646,0.5226608514785767,0.4982725977897644,293.2194519042969,297.1499938964844,293.1499938964844,0.0128787914291024,-3530.75048828125,303.28778076171875,0.4242221415042877,0.050000000745058,0.2387190163135528,291.0409240722656,291.1499938964844,261.7464294433594,260.0123596191406,280.074462890625,293.8807678222656,291.0436096191406,1.0,0.2998773753643036,0.7876695394515991,0.7876695394515991,1.0,1.0,-1.4477102756500244,0.6221494674682617,0.8255608081817627,0.2824342548847198,0.0,0.0,0.6536122560501099,87.81605529785156,106.0,-39.54711532592773,-15991.5771484375,388.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2770690917969,309.040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17638.478515625,18000.0,0.0,0.0,0.344128280878067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306422591209412,0.730649471282959,-7.230660685308976e-06,0.0,0.0003492464602459,0.0,0.0,62.05679321289063,0.0,0.0,0.0,0.4559860527515411,4.0,0.0,1.0
649740,293.13922119140625,297.1499938964844,293.1499938964844,0.103657029569149,-2359.662841796875,304.1466064453125,0.6588757038116455,0.1627752184867859,0.1494267135858535,294.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.4162235260009765,0.050000000745058,0.0506064817309379,293.2080383300781,297.1499938964844,293.1499938964844,0.2968830168247223,-4242.93505859375,304.15399169921875,0.869902491569519,0.3811386525630951,0.2685348391532898,293.2546081542969,297.1499938964844,293.1499938964844,0.4327957034111023,-7741.40673828125,304.1222839355469,0.9692073464393616,0.5160422325134277,0.4911327660083771,293.2263488769531,297.1499938964844,293.1499938964844,0.0128547949716448,-3527.9140625,303.24688720703125,0.4162235260009765,0.050000000745058,0.2400553524494171,291.0779113769531,291.1499938964844,261.8125,260.0689697265625,280.1141967773437,293.8867492675781,291.08026123046875,1.0,0.3052516281604767,0.7866568565368652,0.7866568565368652,1.0,1.0,-1.4399126768112185,0.6184576153755188,0.8214550614356995,0.2802362143993377,0.0,0.0,0.660627543926239,94.80982208251952,109.0,20.698610305786133,-15932.5419921875,401.7301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9371337890625,308.8857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17791.521484375,18000.0,0.0,0.0,0.3437053859233856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542932033538818,0.7543006539344788,-7.478538009308977e-06,0.0,0.0003488172660581,0.0,0.0,66.72273254394531,0.0,0.0,0.0,0.4659159183502197,4.0,0.0,1.0
649800,293.13922119140625,297.1499938964844,293.1499938964844,0.103657029569149,-2359.662841796875,304.1466064453125,0.6588757038116455,0.1627752184867859,0.1494267135858535,294.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.4162235260009765,0.050000000745058,0.0506064817309379,293.2080383300781,297.1499938964844,293.1499938964844,0.2968830168247223,-4242.93505859375,304.15399169921875,0.869902491569519,0.3811386525630951,0.2685348391532898,293.2546081542969,297.1499938964844,293.1499938964844,0.4327957034111023,-7741.40673828125,304.1222839355469,0.9692073464393616,0.5160422325134277,0.4911327660083771,293.2263488769531,297.1499938964844,293.1499938964844,0.0128547949716448,-3527.9140625,303.24688720703125,0.4162235260009765,0.050000000745058,0.2400553524494171,291.0779113769531,291.1499938964844,261.8125,260.0689697265625,280.1141967773437,293.8867492675781,291.08026123046875,1.0,0.3052516281604767,0.7866568565368652,0.7866568565368652,1.0,1.0,-1.4399126768112185,0.6184576153755188,0.8214550614356995,0.2802362143993377,0.0,0.0,0.660627543926239,94.80982208251952,109.0,20.698610305786133,-15932.5419921875,401.7301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9371337890625,308.8857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17791.521484375,18000.0,0.0,0.0,0.3437053859233856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542932033538818,0.7543006539344788,-7.478538009308977e-06,0.0,0.0003488172660581,0.0,0.0,66.72273254394531,0.0,0.0,0.0,0.4659159183502197,4.0,0.0,1.0
649860,293.14208984375,297.1499938964844,293.1499938964844,0.1034374609589576,-2355.15087890625,304.1480712890625,0.6514378190040588,0.1624612957239151,0.1493403762578964,294.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.4109346568584442,0.050000000745058,0.0508240386843681,293.21051025390625,297.1499938964844,293.1499938964844,0.2948029935359955,-4218.6650390625,304.1560974121094,0.8591240644454956,0.3791702687740326,0.2673422694206238,293.2615051269531,297.1499938964844,293.1499938964844,0.4287311732769012,-7675.96826171875,304.1380310058594,0.9555646777153016,0.5119802355766296,0.4871039092540741,293.23211669921875,297.1499938964844,293.1499938964844,0.0128256399184465,-3525.6064453125,303.20562744140625,0.4109346568584442,0.050000000745058,0.2410873472690582,291.0971374511719,291.1499938964844,261.87799072265625,260.12506103515625,280.1625671386719,293.9128723144531,291.09881591796875,1.0,0.3094812929630279,0.7858771085739136,0.7858771085739136,1.0,1.0,-1.4350401163101196,0.6161336302757263,0.8189064860343933,0.2788346707820892,0.0,0.0,0.6663241982460022,100.2315673828125,112.0,24.785808563232425,-15835.48046875,412.4701843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6352844238281,308.710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17855.89453125,18000.0,0.0,0.0,0.3441961109638214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688328623771667,0.768840491771698,-7.627575541846454e-06,0.0,0.0003493152908049,0.0,0.0,69.66605377197266,0.0,0.0,0.0,0.4721411466598511,4.0,0.0,1.0
649920,293.14208984375,297.1499938964844,293.1499938964844,0.1034374609589576,-2355.15087890625,304.1480712890625,0.6514378190040588,0.1624612957239151,0.1493403762578964,294.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.4109346568584442,0.050000000745058,0.0508240386843681,293.21051025390625,297.1499938964844,293.1499938964844,0.2948029935359955,-4218.6650390625,304.1560974121094,0.8591240644454956,0.3791702687740326,0.2673422694206238,293.2615051269531,297.1499938964844,293.1499938964844,0.4287311732769012,-7675.96826171875,304.1380310058594,0.9555646777153016,0.5119802355766296,0.4871039092540741,293.23211669921875,297.1499938964844,293.1499938964844,0.0128256399184465,-3525.6064453125,303.20562744140625,0.4109346568584442,0.050000000745058,0.2410873472690582,291.0971374511719,291.1499938964844,261.87799072265625,260.12506103515625,280.1625671386719,293.9128723144531,291.09881591796875,1.0,0.3094812929630279,0.7858771085739136,0.7858771085739136,1.0,1.0,-1.4350401163101196,0.6161336302757263,0.8189064860343933,0.2788346707820892,0.0,0.0,0.6663241982460022,100.2315673828125,112.0,24.785808563232425,-15835.48046875,412.4701843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6352844238281,308.710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17855.89453125,18000.0,0.0,0.0,0.3441961109638214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688328623771667,0.768840491771698,-7.627575541846454e-06,0.0,0.0003493152908049,0.0,0.0,69.66605377197266,0.0,0.0,0.0,0.4721411466598511,4.0,0.0,1.0
649980,293.14422607421875,297.1499938964844,293.1499938964844,0.1032633557915687,-2351.593994140625,304.14898681640625,0.6458072066307068,0.1622277945280075,0.1492849737405777,294.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4069560766220093,0.050000000745058,0.0510050617158412,293.21295166015625,297.1499938964844,293.1499938964844,0.2926838397979736,-4194.12744140625,304.1575927734375,0.8505831360816956,0.377144455909729,0.2660784721374511,293.2629699707031,297.1499938964844,293.1499938964844,0.4255289435386657,-7626.06591796875,304.1472473144531,0.9443870186805724,0.5088491439819336,0.4841836094856262,293.2367248535156,297.1499938964844,293.1499938964844,0.0127874854952096,-3521.890380859375,303.16552734375,0.4069560766220093,0.050000000745058,0.2419460564851761,291.1130676269531,291.1499938964844,261.9425964355469,260.1803283691406,280.2122497558594,293.9432678222656,291.11444091796875,1.0,0.3129930198192596,0.7850974202156067,0.7850974202156067,1.0,1.0,-1.4311985969543457,0.6142814755439758,0.8169170618057251,0.2777048349380493,0.0,0.0,0.6701542139053345,104.74691009521484,115.0,22.72611618041992,-15739.666015625,421.4689331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,308.5589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17899.771484375,18000.0,0.0,0.0,0.3452429473400116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792878150939941,0.7792955636978149,-7.735784492979292e-06,0.0,0.0003503776970319,0.0,0.0,71.83599090576172,0.0,0.0,0.0,0.4765975475311279,4.0,0.0,1.0
650040,293.14422607421875,297.1499938964844,293.1499938964844,0.1032633557915687,-2351.593994140625,304.14898681640625,0.6458072066307068,0.1622277945280075,0.1492849737405777,294.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4069560766220093,0.050000000745058,0.0510050617158412,293.21295166015625,297.1499938964844,293.1499938964844,0.2926838397979736,-4194.12744140625,304.1575927734375,0.8505831360816956,0.377144455909729,0.2660784721374511,293.2629699707031,297.1499938964844,293.1499938964844,0.4255289435386657,-7626.06591796875,304.1472473144531,0.9443870186805724,0.5088491439819336,0.4841836094856262,293.2367248535156,297.1499938964844,293.1499938964844,0.0127874854952096,-3521.890380859375,303.16552734375,0.4069560766220093,0.050000000745058,0.2419460564851761,291.1130676269531,291.1499938964844,261.9425964355469,260.1803283691406,280.2122497558594,293.9432678222656,291.11444091796875,1.0,0.3129930198192596,0.7850974202156067,0.7850974202156067,1.0,1.0,-1.4311985969543457,0.6142814755439758,0.8169170618057251,0.2777048349380493,0.0,0.0,0.6701542139053345,104.74691009521484,115.0,22.72611618041992,-15739.666015625,421.4689331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,308.5589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17899.771484375,18000.0,0.0,0.0,0.3452429473400116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792878150939941,0.7792955636978149,-7.735784492979292e-06,0.0,0.0003503776970319,0.0,0.0,71.83599090576172,0.0,0.0,0.0,0.4765975475311279,4.0,0.0,1.0
650100,293.14508056640625,297.1499938964844,293.1499938964844,0.103194810450077,-2350.188720703125,304.1492919921875,0.6434279084205627,0.1621345430612564,0.149272471666336,294.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.4052556753158569,0.050000000745058,0.0510866716504097,293.2141418457031,297.1499938964844,293.1499938964844,0.2916133403778076,-4181.779296875,304.1581420898437,0.8468432426452637,0.3761115074157715,0.2654260396957397,293.2628479003906,297.1499938964844,293.1499938964844,0.4240583479404449,-7603.6953125,304.150390625,0.9394049048423768,0.5074441432952881,0.482906311750412,293.2386474609375,297.1499938964844,293.1499938964844,0.0127663612365722,-3519.71484375,303.14581298828125,0.4052556753158569,0.050000000745058,0.242333173751831,291.1201171875,291.1499938964844,261.9744873046875,260.20758056640625,280.2368469238281,293.9585266113281,291.1214294433594,1.0,0.3145632743835449,0.7847075462341309,0.7847075462341309,1.0,1.0,-1.4294296503067017,0.6134245991706848,0.8160049915313721,0.2771803736686706,0.0,0.0,0.6714367270469666,106.78189086914062,115.0,21.36302757263184,-15693.3515625,425.4875793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.286865234375,308.495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.369140625,18000.0,0.0,0.0,0.3458826839923858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830331921577454,0.7830409407615662,-7.775749509164598e-06,0.0,0.0003510269452817,0.0,0.0,72.63135528564453,0.0,0.0,0.0,0.4782041609287262,4.0,0.0,1.0
650160,293.14581298828125,297.1499938964844,293.1499938964844,0.103132888674736,-2348.916748046875,304.1495361328125,0.6412535905838013,0.1620518118143081,0.1492670327425003,294.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.4036837220191955,0.050000000745058,0.0511640943586826,293.21533203125,297.1499938964844,293.1499938964844,0.2905283570289612,-4169.2802734375,304.1586303710937,0.8433531522750854,0.3750650286674499,0.2647611200809479,293.2624206542969,297.1499938964844,293.1499938964844,0.4226208627223968,-7582.1103515625,304.1529235839844,0.9347211718559264,0.5060995221138,0.481694221496582,293.24041748046875,297.1499938964844,293.1499938964844,0.0127440448850393,-3517.326171875,303.1262512207031,0.4036837220191955,0.050000000745058,0.2427004277706146,291.126953125,291.1499938964844,262.0060119628906,260.2344970703125,280.26092529296875,293.9735412597656,291.1282653808594,1.0,0.316042810678482,0.7843872904777527,0.7843872904777527,1.0,1.0,-1.427703619003296,0.6125960350036621,0.8151075839996338,0.2766766846179962,0.0,0.0,0.672287106513977,108.71165466308594,103.0,20.372127532958984,-15648.62109375,429.2626647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2010192871094,308.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17938.619140625,18000.0,0.0,0.0,0.3465555608272552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858400940895081,0.7858479022979736,-7.806845133018214e-06,0.0,0.0003517098375596,0.0,0.0,73.23892974853516,0.0,0.0,0.0,0.4794148802757263,4.0,0.0,1.0
650220,293.1468200683594,297.1499938964844,293.1499938964844,0.1028604954481124,-2343.594970703125,304.150146484375,0.642625093460083,0.1619547456502914,0.1491014659404754,294.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.4048474133014679,0.050000000745058,0.0511066615581512,293.2174987792969,297.1499938964844,293.1499938964844,0.2880829572677612,-4141.0400390625,304.15985107421875,0.8439045548439026,0.3729666173458099,0.2632603347301483,293.2608642578125,297.1499938964844,293.1499938964844,0.4195277988910675,-7536.28662109375,304.1570739746094,0.9356507062911988,0.5035616755485535,0.4792082905769348,293.24334716796875,297.1499938964844,293.1499938964844,0.0126133756712079,-3497.690185546875,303.088134765625,0.4048474133014679,0.050000000745058,0.2424280047416687,291.1425170898437,291.1499938964844,262.0678405761719,260.2872009277344,280.3094177246094,294.0028686523437,291.1442565917969,1.0,0.3137926757335663,0.7837467789649963,0.7837467789649963,1.0,1.0,-1.422324299812317,0.6100541949272156,0.8122701644897461,0.275194376707077,0.0,0.0,0.6723085045814514,107.16338348388672,91.0,22.81190490722656,-15549.587890625,422.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0763854980469,308.3610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.02734375,18000.0,0.0,0.0,0.3478684425354004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7882672548294067,0.7882750630378723,-7.840088073862717e-06,0.0,0.0003530422400217,0.0,0.0,73.81206512451172,0.0,0.0,0.0,0.4804908335208893,4.0,0.0,1.0
650280,293.1468200683594,297.1499938964844,293.1499938964844,0.1028604954481124,-2343.594970703125,304.150146484375,0.642625093460083,0.1619547456502914,0.1491014659404754,294.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.4048474133014679,0.050000000745058,0.0511066615581512,293.2174987792969,297.1499938964844,293.1499938964844,0.2880829572677612,-4141.0400390625,304.15985107421875,0.8439045548439026,0.3729666173458099,0.2632603347301483,293.2608642578125,297.1499938964844,293.1499938964844,0.4195277988910675,-7536.28662109375,304.1570739746094,0.9356507062911988,0.5035616755485535,0.4792082905769348,293.24334716796875,297.1499938964844,293.1499938964844,0.0126133756712079,-3497.690185546875,303.088134765625,0.4048474133014679,0.050000000745058,0.2424280047416687,291.1425170898437,291.1499938964844,262.0678405761719,260.2872009277344,280.3094177246094,294.0028686523437,291.1442565917969,1.0,0.3137926757335663,0.7837467789649963,0.7837467789649963,1.0,1.0,-1.422324299812317,0.6100541949272156,0.8122701644897461,0.275194376707077,0.0,0.0,0.6723085045814514,107.16338348388672,91.0,22.81190490722656,-15549.587890625,422.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0763854980469,308.3610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.02734375,18000.0,0.0,0.0,0.3478684425354004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7882672548294067,0.7882750630378723,-7.840088073862717e-06,0.0,0.0003530422400217,0.0,0.0,73.81206512451172,0.0,0.0,0.0,0.4804908335208893,4.0,0.0,1.0
650340,293.1471252441406,297.1499938964844,293.1499938964844,0.1025245934724807,-2337.075927734375,304.1506652832031,0.6484122276306152,0.1619704216718673,0.1488953083753585,294.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.4092250466346741,0.050000000745058,0.0509001910686492,293.2193298339844,297.1499938964844,293.1499938964844,0.2854247391223907,-4110.31298828125,304.1609802246094,0.8500721454620361,0.3708873093128204,0.2616603076457977,293.2586975097656,297.1499938964844,293.1499938964844,0.4162613153457641,-7488.50146484375,304.1601257324219,0.9441717267036438,0.5011956691741943,0.4767442941665649,293.2455139160156,297.1499938964844,293.1499938964844,0.0124248163774609,-3467.475341796875,303.0515441894531,0.4092250466346741,0.050000000745058,0.2414485961198806,291.1612243652344,291.1499938964844,262.1277770996094,260.3382263183594,280.357177734375,294.0309143066406,291.1630554199219,1.0,0.3084051311016083,0.7831062078475952,0.7831062078475952,1.0,1.0,-1.4157750606536863,0.6069799065589905,0.808795154094696,0.2734115421772003,0.0,0.0,0.6695646047592163,101.82125091552734,79.0,25.34444236755371,-15439.3203125,406.3464965820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01611328125,308.315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.345703125,18000.0,0.0,0.0,0.3489056229591369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7849622368812561,0.7849700450897217,-7.821702638466377e-06,0.0,0.0003540948673617,0.0,0.0,73.22350311279297,0.0,0.0,0.0,0.4791781306266784,4.0,0.0,1.0
650400,293.1471252441406,297.1499938964844,293.1499938964844,0.1025245934724807,-2337.075927734375,304.1506652832031,0.6484122276306152,0.1619704216718673,0.1488953083753585,294.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.4092250466346741,0.050000000745058,0.0509001910686492,293.2193298339844,297.1499938964844,293.1499938964844,0.2854247391223907,-4110.31298828125,304.1609802246094,0.8500721454620361,0.3708873093128204,0.2616603076457977,293.2586975097656,297.1499938964844,293.1499938964844,0.4162613153457641,-7488.50146484375,304.1601257324219,0.9441717267036438,0.5011956691741943,0.4767442941665649,293.2455139160156,297.1499938964844,293.1499938964844,0.0124248163774609,-3467.475341796875,303.0515441894531,0.4092250466346741,0.050000000745058,0.2414485961198806,291.1612243652344,291.1499938964844,262.1277770996094,260.3382263183594,280.357177734375,294.0309143066406,291.1630554199219,1.0,0.3084051311016083,0.7831062078475952,0.7831062078475952,1.0,1.0,-1.4157750606536863,0.6069799065589905,0.808795154094696,0.2734115421772003,0.0,0.0,0.6695646047592163,101.82125091552734,79.0,25.34444236755371,-15439.3203125,406.3464965820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01611328125,308.315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.345703125,18000.0,0.0,0.0,0.3489056229591369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7849622368812561,0.7849700450897217,-7.821702638466377e-06,0.0,0.0003540948673617,0.0,0.0,73.22350311279297,0.0,0.0,0.0,0.4791781306266784,4.0,0.0,1.0
650460,293.14697265625,297.1499938964844,293.1499938964844,0.1021897196769714,-2330.6025390625,304.1510009765625,0.6578362584114075,0.1620731353759765,0.1486887335777282,294.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.416277140378952,0.050000000745058,0.0506046786904335,293.2208557128906,297.1499938964844,293.1499938964844,0.2826976776123047,-4078.817626953125,304.161865234375,0.8606959581375122,0.3688197135925293,0.2600041627883911,293.256103515625,297.1499938964844,293.1499938964844,0.4129968881607055,-7441.19873046875,304.16217041015625,0.9578814506530762,0.4989670515060425,0.4743272364139557,293.2470397949219,297.1499938964844,293.1499938964844,0.012207930907607,-3431.744384765625,303.0159912109375,0.416277140378952,0.050000000745058,0.240046814084053,291.1796264648437,291.1499938964844,262.1854858398437,260.38726806640625,280.40338134765625,294.057373046875,291.18133544921875,1.0,0.3009130358695984,0.7824940085411072,0.7824940085411072,1.0,1.0,-1.408600091934204,0.6036245226860046,0.8049755692481995,0.2714789807796478,0.0,0.0,0.6643680334091187,94.21456146240234,67.0,25.22494888305664,-15320.267578125,384.43157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173645019531,308.2991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18097.392578125,18000.0,0.0,0.0,0.3494438827037811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7759614586830139,0.7759692072868347,-7.749062206130475e-06,0.0,0.0003546411171555,0.0,0.0,71.47692108154297,0.0,0.0,0.0,0.4754842221736908,4.0,0.0,1.0
