time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650520,293.14697265625,297.1499938964844,293.1499938964844,0.1021897196769714,-2330.6025390625,304.1510009765625,0.6578362584114075,0.1620731353759765,0.1486887335777282,294.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.416277140378952,0.050000000745058,0.0506046786904335,293.2208557128906,297.1499938964844,293.1499938964844,0.2826976776123047,-4078.817626953125,304.161865234375,0.8606959581375122,0.3688197135925293,0.2600041627883911,293.256103515625,297.1499938964844,293.1499938964844,0.4129968881607055,-7441.19873046875,304.16217041015625,0.9578814506530762,0.4989670515060425,0.4743272364139557,293.2470397949219,297.1499938964844,293.1499938964844,0.012207930907607,-3431.744384765625,303.0159912109375,0.416277140378952,0.050000000745058,0.240046814084053,291.1796264648437,291.1499938964844,262.1854858398437,260.38726806640625,280.40338134765625,294.057373046875,291.18133544921875,1.0,0.3009130358695984,0.7824940085411072,0.7824940085411072,1.0,1.0,-1.408600091934204,0.6036245226860046,0.8049755692481995,0.2714789807796478,0.0,0.0,0.6643680334091187,94.21456146240234,67.0,25.22494888305664,-15320.267578125,384.43157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173645019531,308.2991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18097.392578125,18000.0,0.0,0.0,0.3494438827037811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7759614586830139,0.7759692072868347,-7.749062206130475e-06,0.0,0.0003546411171555,0.0,0.0,71.47692108154297,0.0,0.0,0.0,0.4754842221736908,4.0,0.0,1.0
650580,293.14654541015625,297.1499938964844,293.1499938964844,0.1018808260560035,-2324.655517578125,304.15118408203125,0.6709342002868652,0.1622397601604461,0.1484929323196411,294.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.4264695048332214,0.050000000745058,0.0502549894154071,293.2221984863281,297.1499938964844,293.1499938964844,0.2799730002880096,-4047.386474609375,304.1624450683594,0.8757185339927673,0.3667555749416351,0.2583117187023163,293.2532653808594,297.1499938964844,293.1499938964844,0.4098284840583801,-7395.62255859375,304.16339111328125,0.9750393033027648,0.496852844953537,0.4719680845737457,293.24810791015625,297.1499938964844,293.1499938964844,0.0119789568707346,-3393.3056640625,302.9810791015625,0.4264695048332214,0.050000000745058,0.2383880317211151,291.19598388671875,291.1499938964844,262.2406616210937,260.4339904785156,280.4478759765625,294.082275390625,291.1974182128906,1.0,0.2919796705245971,0.7818817496299744,0.7818817496299744,1.0,1.0,-1.401090383529663,0.6001172661781311,0.800973117351532,0.2694693803787231,0.0,0.0,0.6571149230003357,85.23116302490234,55.0,22.692346572875977,-15193.9560546875,359.2835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0727233886719,308.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18145.1875,18000.0,0.0,0.0,0.3493234515190124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7619809508323669,0.7619885802268982,-7.629304946021875e-06,0.0,0.0003545188810676,0.0,0.0,68.76678466796875,0.0,0.0,0.0,0.4697298407554626,4.0,0.0,1.0
650640,293.14654541015625,297.1499938964844,293.1499938964844,0.1018808260560035,-2324.655517578125,304.15118408203125,0.6709342002868652,0.1622397601604461,0.1484929323196411,294.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.4264695048332214,0.050000000745058,0.0502549894154071,293.2221984863281,297.1499938964844,293.1499938964844,0.2799730002880096,-4047.386474609375,304.1624450683594,0.8757185339927673,0.3667555749416351,0.2583117187023163,293.2532653808594,297.1499938964844,293.1499938964844,0.4098284840583801,-7395.62255859375,304.16339111328125,0.9750393033027648,0.496852844953537,0.4719680845737457,293.24810791015625,297.1499938964844,293.1499938964844,0.0119789568707346,-3393.3056640625,302.9810791015625,0.4264695048332214,0.050000000745058,0.2383880317211151,291.19598388671875,291.1499938964844,262.2406616210937,260.4339904785156,280.4478759765625,294.082275390625,291.1974182128906,1.0,0.2919796705245971,0.7818817496299744,0.7818817496299744,1.0,1.0,-1.401090383529663,0.6001172661781311,0.800973117351532,0.2694693803787231,0.0,0.0,0.6571149230003357,85.23116302490234,55.0,22.692346572875977,-15193.9560546875,359.2835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0727233886719,308.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18145.1875,18000.0,0.0,0.0,0.3493234515190124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7619809508323669,0.7619885802268982,-7.629304946021875e-06,0.0,0.0003545188810676,0.0,0.0,68.76678466796875,0.0,0.0,0.0,0.4697298407554626,4.0,0.0,1.0
650700,293.146240234375,297.1499938964844,293.1499938964844,0.1017412766814231,-2321.97998046875,304.1512145996094,0.6789905428886414,0.1623417139053344,0.1484005004167556,294.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.4331044554710388,0.050000000745058,0.0500667802989482,293.2228088378906,297.1499938964844,293.1499938964844,0.2786276042461395,-4031.881591796875,304.1626281738281,0.8850341439247131,0.3657222390174866,0.2574553489685058,293.2518005371094,297.1499938964844,293.1499938964844,0.408302903175354,-7373.78173828125,304.1637268066406,0.9843734502792358,0.4958338439464569,0.4708122313022613,293.24853515625,297.1499938964844,293.1499938964844,0.0118630565702915,-3373.636474609375,302.9637145996094,0.4331044554710388,0.050000000745058,0.2374952435493469,291.20294189453125,291.1499938964844,262.2671813964844,260.4563903808594,280.4694519042969,294.09423828125,291.2042236328125,1.0,0.2870985269546509,0.781575620174408,0.781575620174408,1.0,1.0,-1.397266149520874,0.5983322262763977,0.7989339828491211,0.2684504985809326,0.0,0.0,0.6528766751289368,80.40025329589844,55.0,20.67803001403809,-15128.455078125,345.9667663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11785888671875,308.32037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.53125,18000.0,0.0,0.0,0.3489818871021271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7534446120262146,0.7534521222114563,-7.555124284408521e-06,0.0,0.0003541722544468,0.0,0.0,67.13569641113281,0.0,0.0,0.0,0.4662246108055115,4.0,0.0,1.0
650760,293.1459045410156,297.1499938964844,293.1499938964844,0.1016132608056068,-2319.5341796875,304.1512145996094,0.6881371140480042,0.1624536961317062,0.1483119279146194,294.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.4410275518894195,0.050000000745058,0.0498724989593029,293.2233581542969,297.1499938964844,293.1499938964844,0.2772989869117737,-4016.580322265625,304.1627502441406,0.8956710696220398,0.3646867871284485,0.256593257188797,293.25030517578125,297.1499938964844,293.1499938964844,0.4068246483802795,-7352.67626953125,304.1639099121094,0.9938927292823792,0.4948378205299377,0.4696725010871887,293.2488708496094,297.1499938964844,293.1499938964844,0.0117474440485239,-3353.895263671875,302.9463806152344,0.4410275518894195,0.050000000745058,0.2365736663341522,291.208984375,291.1499938964844,262.2929382324219,260.4781188964844,280.490478515625,294.1058959960937,291.21002197265625,1.0,0.2819918692111969,0.7812923789024353,0.7812923789024353,1.0,1.0,-1.3934173583984375,0.5965390205383301,0.7968783378601074,0.2674309313297272,0.0,0.0,0.6483370661735535,75.41549682617188,43.0,18.284366607666016,-15061.708984375,332.3437194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725158691406,308.3365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18180.40234375,18000.0,0.0,0.0,0.3484448790550232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7441146373748779,0.7441220879554749,-7.473867754015373e-06,0.0,0.0003536272561177,0.0,0.0,65.37857818603516,0.0,0.0,0.0,0.4624048471450805,4.0,0.0,1.0
650820,293.1459655761719,297.1499938964844,293.1499938964844,0.1012729853391647,-2312.795654296875,304.1513977050781,0.7054654955863953,0.1625572144985199,0.1482145488262176,294.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296447753906,0.4571616053581238,0.050000000745058,0.0495498515665531,293.22430419921875,297.1499938964844,293.1499938964844,0.2743086516857147,-3981.7314453125,304.1635437011719,0.9165142774581908,0.3626356422901153,0.2549281120300293,293.2355651855469,297.1499938964844,293.1499938964844,0.3852229118347168,-7027.90966796875,304.1969909667969,0.9990000128746032,0.4952079951763153,0.4487702548503876,293.2489318847656,297.1499938964844,293.1499938964844,0.0115332743152976,-3315.25,302.9146423339844,0.4571616053581238,0.050000000745058,0.2350431680679321,291.2359619140625,291.1499938964844,262.3420104980469,260.5193786621094,280.5546264648437,294.1452941894531,291.24298095703125,1.0,0.2704982161521911,0.7807259559631348,0.7807259559631348,1.0,1.0,-1.3640053272247314,0.5830228924751282,0.7809824347496033,0.2600682079792022,0.0,0.0,0.6357455849647522,66.75917053222656,31.0,52.690799713134766,-14783.69921875,298.9503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,308.4289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18236.90234375,18000.0,0.0,0.0,0.3465960323810577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7220147252082825,0.7220219969749451,-7.289888344530482e-06,0.0,0.0003517509321682,0.0,0.0,61.38291931152344,0.0,0.0,0.0,0.4533654153347015,4.0,0.0,1.0
650880,293.1459655761719,297.1499938964844,293.1499938964844,0.1012729853391647,-2312.795654296875,304.1513977050781,0.7054654955863953,0.1625572144985199,0.1482145488262176,294.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296447753906,0.4571616053581238,0.050000000745058,0.0495498515665531,293.22430419921875,297.1499938964844,293.1499938964844,0.2743086516857147,-3981.7314453125,304.1635437011719,0.9165142774581908,0.3626356422901153,0.2549281120300293,293.2355651855469,297.1499938964844,293.1499938964844,0.3852229118347168,-7027.90966796875,304.1969909667969,0.9990000128746032,0.4952079951763153,0.4487702548503876,293.2489318847656,297.1499938964844,293.1499938964844,0.0115332743152976,-3315.25,302.9146423339844,0.4571616053581238,0.050000000745058,0.2350431680679321,291.2359619140625,291.1499938964844,262.3420104980469,260.5193786621094,280.5546264648437,294.1452941894531,291.24298095703125,1.0,0.2704982161521911,0.7807259559631348,0.7807259559631348,1.0,1.0,-1.3640053272247314,0.5830228924751282,0.7809824347496033,0.2600682079792022,0.0,0.0,0.6357455849647522,66.75917053222656,31.0,52.690799713134766,-14783.69921875,298.9503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,308.4289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18236.90234375,18000.0,0.0,0.0,0.3465960323810577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7220147252082825,0.7220219969749451,-7.289888344530482e-06,0.0,0.0003517509321682,0.0,0.0,61.38291931152344,0.0,0.0,0.0,0.4533654153347015,4.0,0.0,1.0
650940,293.1612243652344,297.1499938964844,293.1499938964844,0.0989765375852584,-2268.94873046875,304.1548767089844,0.7202761173248291,0.1595973521471023,0.1461151987314224,294.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29559326171875,0.4743902087211609,0.050000000745058,0.0492486134171485,293.2254638671875,297.1499938964844,293.1499938964844,0.2704210579395294,-3935.763671875,304.1654663085937,0.9416544437408448,0.3605190813541412,0.2532500922679901,293.18243408203125,297.1499938964844,293.1499938964844,0.3499950468540191,-6498.1474609375,304.2397155761719,0.9990000128746032,0.503740668296814,0.415706604719162,293.2469787597656,297.1499938964844,293.1499938964844,0.0113080218434333,-3270.321533203125,302.8924865722656,0.4743902087211609,0.050000000745058,0.2336142212152481,291.302734375,291.1499938964844,262.38751220703125,260.5574645996094,280.6083374023437,294.15118408203125,291.3086242675781,1.0,0.2571262419223785,0.780159592628479,0.780159592628479,1.0,1.0,-1.3177043199539185,0.5619327425956726,0.7557715773582458,0.2484166771173477,0.0,0.0,0.6107442378997803,58.38323593139648,34.0,77.22926330566406,-14307.0849609375,260.73260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768127441406,308.53759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18444.69921875,18000.0,0.0,0.0,0.342884212732315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778963208198547,0.6779032945632935,-6.961833605600987e-06,0.0,0.000347983877873,0.0,0.0,54.0953483581543,0.0,0.0,0.0,0.4360839128494262,4.0,0.0,1.0
651000,293.1612243652344,297.1499938964844,293.1499938964844,0.0989765375852584,-2268.94873046875,304.1548767089844,0.7202761173248291,0.1595973521471023,0.1461151987314224,294.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29559326171875,0.4743902087211609,0.050000000745058,0.0492486134171485,293.2254638671875,297.1499938964844,293.1499938964844,0.2704210579395294,-3935.763671875,304.1654663085937,0.9416544437408448,0.3605190813541412,0.2532500922679901,293.18243408203125,297.1499938964844,293.1499938964844,0.3499950468540191,-6498.1474609375,304.2397155761719,0.9990000128746032,0.503740668296814,0.415706604719162,293.2469787597656,297.1499938964844,293.1499938964844,0.0113080218434333,-3270.321533203125,302.8924865722656,0.4743902087211609,0.050000000745058,0.2336142212152481,291.302734375,291.1499938964844,262.38751220703125,260.5574645996094,280.6083374023437,294.15118408203125,291.3086242675781,1.0,0.2571262419223785,0.780159592628479,0.780159592628479,1.0,1.0,-1.3177043199539185,0.5619327425956726,0.7557715773582458,0.2484166771173477,0.0,0.0,0.6107442378997803,58.38323593139648,34.0,77.22926330566406,-14307.0849609375,260.73260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768127441406,308.53759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18444.69921875,18000.0,0.0,0.0,0.342884212732315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778963208198547,0.6779032945632935,-6.961833605600987e-06,0.0,0.000347983877873,0.0,0.0,54.0953483581543,0.0,0.0,0.0,0.4360839128494262,4.0,0.0,1.0
651060,293.1787414550781,297.1499938964844,293.1499938964844,0.0954994559288024,-2203.575439453125,304.158935546875,0.7268466353416443,0.1557239443063736,0.1421785354614257,294.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324890136719,0.484414279460907,0.050000000745058,0.0490541569888591,293.2269287109375,297.1499938964844,293.1499938964844,0.2674448788166046,-3901.203125,304.1651916503906,0.9590662717819214,0.3583135902881622,0.2515918910503387,293.1145935058594,297.1499938964844,293.1499938964844,0.3254364430904388,-6132.26513671875,304.2499389648437,0.9990000128746032,0.5166913270950317,0.392880231142044,293.244384765625,297.1499938964844,293.1499938964844,0.0111613729968667,-3242.6142578125,302.869384765625,0.484414279460907,0.050000000745058,0.2326918095350265,291.3336181640625,291.1499938964844,262.4291076660156,260.59210205078125,280.62481689453125,294.1089782714844,291.3336181640625,1.0,0.248027354478836,0.7799410820007324,0.7799410820007324,1.0,1.0,-1.2822365760803225,0.545902669429779,0.7363339066505432,0.2395074069499969,0.0,0.0,0.5834947824478149,52.90293884277344,52.0,35.916900634765625,-13849.515625,235.0475311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9449462890625,308.6293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18504.154296875,18000.0,0.0,0.0,0.3367864191532135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6218016743659973,0.6218081712722778,-6.532557563332375e-06,0.0,0.0003417953848838,0.0,0.0,45.55268096923828,0.0,0.0,0.0,0.4147014617919922,4.0,0.0,1.0
651120,293.1787414550781,297.1499938964844,293.1499938964844,0.0954994559288024,-2203.575439453125,304.158935546875,0.7268466353416443,0.1557239443063736,0.1421785354614257,294.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324890136719,0.484414279460907,0.050000000745058,0.0490541569888591,293.2269287109375,297.1499938964844,293.1499938964844,0.2674448788166046,-3901.203125,304.1651916503906,0.9590662717819214,0.3583135902881622,0.2515918910503387,293.1145935058594,297.1499938964844,293.1499938964844,0.3254364430904388,-6132.26513671875,304.2499389648437,0.9990000128746032,0.5166913270950317,0.392880231142044,293.244384765625,297.1499938964844,293.1499938964844,0.0111613729968667,-3242.6142578125,302.869384765625,0.484414279460907,0.050000000745058,0.2326918095350265,291.3336181640625,291.1499938964844,262.4291076660156,260.59210205078125,280.62481689453125,294.1089782714844,291.3336181640625,1.0,0.248027354478836,0.7799410820007324,0.7799410820007324,1.0,1.0,-1.2822365760803225,0.545902669429779,0.7363339066505432,0.2395074069499969,0.0,0.0,0.5834947824478149,52.90293884277344,52.0,35.916900634765625,-13849.515625,235.0475311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9449462890625,308.6293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18504.154296875,18000.0,0.0,0.0,0.3367864191532135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6218016743659973,0.6218081712722778,-6.532557563332375e-06,0.0,0.0003417953848838,0.0,0.0,45.55268096923828,0.0,0.0,0.0,0.4147014617919922,4.0,0.0,1.0
651180,293.17901611328125,297.1499938964844,293.1499938964844,0.0946930721402168,-2189.30810546875,304.1571960449219,0.7254440784454346,0.1549291610717773,0.1409364342689514,294.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114318847656,0.4848373532295227,0.050000000745058,0.0490460209548473,293.228759765625,297.1499938964844,293.1499938964844,0.2659574747085571,-3885.092529296875,304.1625366210937,0.9577711820602416,0.355995625257492,0.2499966025352478,293.0736083984375,297.1499938964844,293.1499938964844,0.3234621286392212,-6116.49853515625,304.2189636230469,0.9990000128746032,0.5259694457054138,0.3918884098529815,293.2420349121094,297.1499938964844,293.1499938964844,0.0111349364742636,-3242.3779296875,302.8404235839844,0.4848373532295227,0.050000000745058,0.2326532006263733,291.3052062988281,291.1499938964844,262.46649169921875,260.6229553222656,280.63751220703125,294.0960388183594,291.2982482910156,1.0,0.2479334473609924,0.7797226309776306,0.7797226309776306,1.0,1.0,-1.277566909790039,0.5437994599342346,0.7337674498558044,0.2382310479879379,0.0,0.0,0.563897430896759,52.621768951416016,70.0,-39.14152526855469,-13616.208984375,232.716537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3404846191406,308.6968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18380.53125,18000.0,0.0,0.0,0.3288474678993225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5757778286933899,0.5757839679718018,-6.16990155322128e-06,0.0,0.0003337383968755,0.0,0.0,39.13540267944336,0.0,0.0,0.0,0.3974371552467346,4.0,0.0,1.0
651240,293.17901611328125,297.1499938964844,293.1499938964844,0.0946930721402168,-2189.30810546875,304.1571960449219,0.7254440784454346,0.1549291610717773,0.1409364342689514,294.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114318847656,0.4848373532295227,0.050000000745058,0.0490460209548473,293.228759765625,297.1499938964844,293.1499938964844,0.2659574747085571,-3885.092529296875,304.1625366210937,0.9577711820602416,0.355995625257492,0.2499966025352478,293.0736083984375,297.1499938964844,293.1499938964844,0.3234621286392212,-6116.49853515625,304.2189636230469,0.9990000128746032,0.5259694457054138,0.3918884098529815,293.2420349121094,297.1499938964844,293.1499938964844,0.0111349364742636,-3242.3779296875,302.8404235839844,0.4848373532295227,0.050000000745058,0.2326532006263733,291.3052062988281,291.1499938964844,262.46649169921875,260.6229553222656,280.63751220703125,294.0960388183594,291.2982482910156,1.0,0.2479334473609924,0.7797226309776306,0.7797226309776306,1.0,1.0,-1.277566909790039,0.5437994599342346,0.7337674498558044,0.2382310479879379,0.0,0.0,0.563897430896759,52.621768951416016,70.0,-39.14152526855469,-13616.208984375,232.716537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3404846191406,308.6968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18380.53125,18000.0,0.0,0.0,0.3288474678993225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5757778286933899,0.5757839679718018,-6.16990155322128e-06,0.0,0.0003337383968755,0.0,0.0,39.13540267944336,0.0,0.0,0.0,0.3974371552467346,4.0,0.0,1.0
651300,293.17803955078125,297.1499938964844,293.1499938964844,0.0948592200875282,-2193.1337890625,304.15557861328125,0.7214385271072388,0.1547529399394989,0.1408041417598724,294.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782287597656,0.4819903075695038,0.050000000745058,0.0491015054285526,293.2297668457031,297.1499938964844,293.1499938964844,0.2657219767570495,-3883.27783203125,304.1606750488281,0.9508954882621764,0.3548000752925873,0.2492148131132125,293.0669860839844,297.1499938964844,293.1499938964844,0.3300918936729431,-6225.90087890625,304.1943054199219,0.9990000128746032,0.5282478928565979,0.3985462486743927,293.2412109375,297.1499938964844,293.1499938964844,0.0111595951020717,-3251.188232421875,302.8230285644531,0.4819903075695038,0.050000000745058,0.2329164147377014,291.2696533203125,291.1499938964844,262.4835205078125,260.63690185546875,280.6462097167969,294.1051025390625,291.2613525390625,1.0,0.2505418360233307,0.7796133756637573,0.7796133756637573,1.0,1.0,-1.284839153289795,0.5470673441886902,0.73777174949646,0.2400028556585312,0.0,0.0,0.5594472289085388,54.13778305053711,70.0,-70.7603759765625,-13602.7626953125,238.7155914306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50830078125,308.7308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18268.751953125,18000.0,0.0,0.0,0.3246148526668548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620843768119812,0.5620904564857483,-6.050030151527608e-06,0.0,0.0003294428170192,0.0,0.0,37.2757682800293,0.0,0.0,0.0,0.3922141790390014,4.0,0.0,1.0
651360,293.1771850585937,297.1499938964844,293.1499938964844,0.0951021909713745,-2198.41455078125,304.15411376953125,0.7153274416923523,0.1545638889074325,0.1407274454832077,294.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395935058594,0.477384865283966,0.050000000745058,0.0491913594305515,293.2308349609375,297.1499938964844,293.1499938964844,0.2655836939811706,-3882.58154296875,304.15899658203125,0.9405238628387452,0.3535790145397186,0.2484412938356399,293.0692138671875,297.1499938964844,293.1499938964844,0.3407924473285675,-6396.65869140625,304.1667785644531,0.9990000128746032,0.5288710594177246,0.4090997874736786,293.2408142089844,297.1499938964844,293.1499938964844,0.0111973127350211,-3262.83056640625,302.8041687011719,0.477384865283966,0.050000000745058,0.233342632651329,291.23028564453125,291.1499938964844,262.49932861328125,260.6498107910156,280.6565246582031,294.1230773925781,291.2217712402344,1.0,0.2546286284923553,0.7794463038444519,0.7794463038444519,1.0,1.0,-1.2971018552780151,0.5525824427604675,0.7445193529129028,0.2430107742547989,0.0,0.0,0.5580310821533203,56.6024055480957,88.0,-90.2600326538086,-13650.9765625,248.765853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6368713378906,308.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18158.677734375,18000.0,0.0,0.0,0.3204761743545532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5548396706581116,0.5548456311225891,-5.976045031275135e-06,0.0,0.0003252425813116,0.0,0.0,36.26012420654297,0.0,0.0,0.0,0.389313668012619,4.0,0.0,1.0
651420,293.1762084960937,297.1499938964844,293.1499938964844,0.0956076309084892,-2209.269287109375,304.1519470214844,0.6974183320999146,0.154075026512146,0.1405693143606186,294.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.4621636271476745,0.050000000745058,0.0494646951556205,293.23321533203125,297.1499938964844,293.1499938964844,0.2653790414333343,-3881.8466796875,304.1563720703125,0.9125428199768066,0.351050317287445,0.2469053715467453,293.0977783203125,297.1499938964844,293.1499938964844,0.3723607361316681,-6886.25634765625,304.1085510253906,0.9990000128746032,0.5251907706260681,0.4396507143974304,293.2416687011719,297.1499938964844,293.1499938964844,0.0112983770668506,-3291.451416015625,302.7616577148437,0.4621636271476745,0.050000000745058,0.2346392124891281,291.149658203125,291.1499938964844,262.5272827148437,260.6723022460937,280.6809387207031,294.1820068359375,291.1415405273437,1.0,0.26641845703125,0.7791121006011963,0.7791121006011963,1.0,1.0,-1.3336185216903689,0.5690662264823914,0.7645523548126221,0.2520353496074676,0.0,0.0,0.5634610056877136,64.1002197265625,106.0,-106.08375549316406,-13889.0322265625,280.0590515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7393798828125,308.7778015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.734375,18000.0,0.0,0.0,0.3132262229919433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567981004714966,0.5568040609359741,-5.945615612290567e-06,0.0,0.0003178847837261,0.0,0.0,36.27857208251953,0.0,0.0,0.0,0.3895004689693451,4.0,0.0,1.0
651480,293.1762084960937,297.1499938964844,293.1499938964844,0.0956076309084892,-2209.269287109375,304.1519470214844,0.6974183320999146,0.154075026512146,0.1405693143606186,294.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.4621636271476745,0.050000000745058,0.0494646951556205,293.23321533203125,297.1499938964844,293.1499938964844,0.2653790414333343,-3881.8466796875,304.1563720703125,0.9125428199768066,0.351050317287445,0.2469053715467453,293.0977783203125,297.1499938964844,293.1499938964844,0.3723607361316681,-6886.25634765625,304.1085510253906,0.9990000128746032,0.5251907706260681,0.4396507143974304,293.2416687011719,297.1499938964844,293.1499938964844,0.0112983770668506,-3291.451416015625,302.7616577148437,0.4621636271476745,0.050000000745058,0.2346392124891281,291.149658203125,291.1499938964844,262.5272827148437,260.6723022460937,280.6809387207031,294.1820068359375,291.1415405273437,1.0,0.26641845703125,0.7791121006011963,0.7791121006011963,1.0,1.0,-1.3336185216903689,0.5690662264823914,0.7645523548126221,0.2520353496074676,0.0,0.0,0.5634610056877136,64.1002197265625,106.0,-106.08375549316406,-13889.0322265625,280.0590515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7393798828125,308.7778015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.734375,18000.0,0.0,0.0,0.3132262229919433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567981004714966,0.5568040609359741,-5.945615612290567e-06,0.0,0.0003178847837261,0.0,0.0,36.27857208251953,0.0,0.0,0.0,0.3895004689693451,4.0,0.0,1.0
651540,293.1639709472656,297.1499938964844,293.1499938964844,0.0972498506307601,-2241.4775390625,304.1484375,0.6784928441047668,0.1558519154787063,0.1417489498853683,294.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768737792969,0.4422370195388794,0.050000000745058,0.0498454198241233,293.23590087890625,297.1499938964844,293.1499938964844,0.2652464210987091,-3881.79248046875,304.15447998046875,0.8837301135063171,0.3483969867229461,0.2453632056713104,293.1621398925781,297.1499938964844,293.1499938964844,0.4143432378768921,-7518.095703125,304.05255126953125,0.9990000128746032,0.5135509371757507,0.4789689481258392,293.2458801269531,297.1499938964844,293.1499938964844,0.0114196799695491,-3324.975341796875,302.7090148925781,0.4422370195388794,0.050000000745058,0.2364452183246612,291.0665283203125,291.1499938964844,262.54998779296875,260.6902160644531,280.6702880859375,294.2001342773437,291.057861328125,1.0,0.2818687856197357,0.7787778973579407,0.7787778973579407,1.0,1.0,-1.3829996585845947,0.5914784669876099,0.7915211319923401,0.2643256783485412,0.0,0.0,0.5799979567527771,74.5489730834961,109.0,-115.56826782226562,-14296.2255859375,325.5557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6028747558594,308.7021179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17778.38671875,18000.0,0.0,0.0,0.3084234595298767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794506669044495,0.5794567465782166,-6.059492534404853e-06,0.0,0.0003130106197204,0.0,0.0,38.89444732666016,0.0,0.0,0.0,0.3973132073879242,4.0,0.0,1.0
651600,293.1639709472656,297.1499938964844,293.1499938964844,0.0972498506307601,-2241.4775390625,304.1484375,0.6784928441047668,0.1558519154787063,0.1417489498853683,294.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768737792969,0.4422370195388794,0.050000000745058,0.0498454198241233,293.23590087890625,297.1499938964844,293.1499938964844,0.2652464210987091,-3881.79248046875,304.15447998046875,0.8837301135063171,0.3483969867229461,0.2453632056713104,293.1621398925781,297.1499938964844,293.1499938964844,0.4143432378768921,-7518.095703125,304.05255126953125,0.9990000128746032,0.5135509371757507,0.4789689481258392,293.2458801269531,297.1499938964844,293.1499938964844,0.0114196799695491,-3324.975341796875,302.7090148925781,0.4422370195388794,0.050000000745058,0.2364452183246612,291.0665283203125,291.1499938964844,262.54998779296875,260.6902160644531,280.6702880859375,294.2001342773437,291.057861328125,1.0,0.2818687856197357,0.7787778973579407,0.7787778973579407,1.0,1.0,-1.3829996585845947,0.5914784669876099,0.7915211319923401,0.2643256783485412,0.0,0.0,0.5799979567527771,74.5489730834961,109.0,-115.56826782226562,-14296.2255859375,325.5557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6028747558594,308.7021179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17778.38671875,18000.0,0.0,0.0,0.3084234595298767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794506669044495,0.5794567465782166,-6.059492534404853e-06,0.0,0.0003130106197204,0.0,0.0,38.89444732666016,0.0,0.0,0.0,0.3973132073879242,4.0,0.0,1.0
651660,293.1548156738281,297.1499938964844,293.1499938964844,0.0992332994937896,-2278.7451171875,304.14581298828125,0.6608171463012695,0.1573638319969177,0.1439764499664306,294.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.4241172075271606,0.050000000745058,0.0503286868333816,293.2479553222656,297.1499938964844,293.1499938964844,0.2622238993644714,-3845.941162109375,304.1582946777344,0.8541820049285889,0.3437554240226745,0.2427615821361541,293.2369079589844,297.1499938964844,293.1499938964844,0.413953423500061,-7493.486328125,304.0883483886719,0.973404824733734,0.4979465305805206,0.4755145609378814,293.26495361328125,297.1499938964844,293.1499938964844,0.0114267040044069,-3334.8447265625,302.61981201171875,0.4241172075271606,0.050000000745058,0.2387376129627227,291.0459899902344,291.1499938964844,262.57000732421875,260.7056884765625,280.69580078125,294.22149658203125,291.05328369140625,1.0,0.2927267849445343,0.7777421474456787,0.7777421474456787,1.0,1.0,-1.3817687034606934,0.5906687378883362,0.7910999059677124,0.2642142176628113,0.0,0.0,0.5974513292312622,86.77674102783203,112.0,-3.804585456848145,-14463.59375,353.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2616577148437,308.6604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17690.259765625,18000.0,0.0,0.0,0.3066722750663757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6178911924362183,0.6178975105285645,-6.319057320069987e-06,0.0,0.0003112333652097,0.0,0.0,43.96160125732422,0.0,0.0,0.0,0.4112146496772766,4.0,0.0,1.0
651720,293.1548156738281,297.1499938964844,293.1499938964844,0.0992332994937896,-2278.7451171875,304.14581298828125,0.6608171463012695,0.1573638319969177,0.1439764499664306,294.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.4241172075271606,0.050000000745058,0.0503286868333816,293.2479553222656,297.1499938964844,293.1499938964844,0.2622238993644714,-3845.941162109375,304.1582946777344,0.8541820049285889,0.3437554240226745,0.2427615821361541,293.2369079589844,297.1499938964844,293.1499938964844,0.413953423500061,-7493.486328125,304.0883483886719,0.973404824733734,0.4979465305805206,0.4755145609378814,293.26495361328125,297.1499938964844,293.1499938964844,0.0114267040044069,-3334.8447265625,302.61981201171875,0.4241172075271606,0.050000000745058,0.2387376129627227,291.0459899902344,291.1499938964844,262.57000732421875,260.7056884765625,280.69580078125,294.22149658203125,291.05328369140625,1.0,0.2927267849445343,0.7777421474456787,0.7777421474456787,1.0,1.0,-1.3817687034606934,0.5906687378883362,0.7910999059677124,0.2642142176628113,0.0,0.0,0.5974513292312622,86.77674102783203,112.0,-3.804585456848145,-14463.59375,353.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2616577148437,308.6604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17690.259765625,18000.0,0.0,0.0,0.3066722750663757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6178911924362183,0.6178975105285645,-6.319057320069987e-06,0.0,0.0003112333652097,0.0,0.0,43.96160125732422,0.0,0.0,0.0,0.4112146496772766,4.0,0.0,1.0
651780,293.15826416015625,297.1499938964844,293.1499938964844,0.0991088598966598,-2275.585205078125,304.1474914550781,0.6476190090179443,0.1565681844949722,0.144214928150177,294.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.4136453568935394,0.050000000745058,0.0507097728550434,293.2538146972656,297.1499938964844,293.1499938964844,0.2581369578838348,-3797.031982421875,304.1622009277344,0.8349502086639404,0.340078055858612,0.2403676211833953,293.2627258300781,297.1499938964844,293.1499938964844,0.4058059155941009,-7360.56884765625,304.1217041015625,0.9471555948257446,0.490451455116272,0.4673904478549957,293.27935791015625,297.1499938964844,293.1499938964844,0.0113658951595425,-3326.283447265625,302.5447692871094,0.4136453568935394,0.050000000745058,0.2405453324317932,291.0898742675781,291.1499938964844,262.5899963378906,260.7211303710937,280.7257385253906,294.24102783203125,291.0913391113281,1.0,0.3002782762050628,0.7767063975334167,0.7767063975334167,1.0,1.0,-1.3720550537109375,0.5860787034034729,0.7859763503074646,0.2616928219795227,0.0,0.0,0.6017769575119019,96.2659912109375,100.0,26.60225486755371,-14354.81640625,371.3297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9014587402344,308.466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17871.52734375,18000.0,0.0,0.0,0.3065653145313263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316841244697571,0.6316906213760376,-6.464712441811571e-06,0.0,0.000311124837026,0.0,0.0,46.172454833984375,0.0,0.0,0.0,0.416995108127594,4.0,0.0,1.0
651840,293.15826416015625,297.1499938964844,293.1499938964844,0.0991088598966598,-2275.585205078125,304.1474914550781,0.6476190090179443,0.1565681844949722,0.144214928150177,294.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.4136453568935394,0.050000000745058,0.0507097728550434,293.2538146972656,297.1499938964844,293.1499938964844,0.2581369578838348,-3797.031982421875,304.1622009277344,0.8349502086639404,0.340078055858612,0.2403676211833953,293.2627258300781,297.1499938964844,293.1499938964844,0.4058059155941009,-7360.56884765625,304.1217041015625,0.9471555948257446,0.490451455116272,0.4673904478549957,293.27935791015625,297.1499938964844,293.1499938964844,0.0113658951595425,-3326.283447265625,302.5447692871094,0.4136453568935394,0.050000000745058,0.2405453324317932,291.0898742675781,291.1499938964844,262.5899963378906,260.7211303710937,280.7257385253906,294.24102783203125,291.0913391113281,1.0,0.3002782762050628,0.7767063975334167,0.7767063975334167,1.0,1.0,-1.3720550537109375,0.5860787034034729,0.7859763503074646,0.2616928219795227,0.0,0.0,0.6017769575119019,96.2659912109375,100.0,26.60225486755371,-14354.81640625,371.3297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9014587402344,308.466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17871.52734375,18000.0,0.0,0.0,0.3065653145313263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316841244697571,0.6316906213760376,-6.464712441811571e-06,0.0,0.000311124837026,0.0,0.0,46.172454833984375,0.0,0.0,0.0,0.416995108127594,4.0,0.0,1.0
651900,293.162841796875,297.1499938964844,293.1499938964844,0.0984819903969764,-2263.652587890625,304.1490783691406,0.6441242098808289,0.1555644869804382,0.1435223668813705,294.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.4117834270000458,0.050000000745058,0.050787903368473,293.2557067871094,297.1499938964844,293.1499938964844,0.2564470469951629,-3777.056396484375,304.1630554199219,0.8306648135185242,0.3383931219577789,0.2392235249280929,293.267822265625,297.1499938964844,293.1499938964844,0.4034162759780884,-7321.78466796875,304.1311340332031,0.9410331845283508,0.4880216717720032,0.4648589193820953,293.2847900390625,297.1499938964844,293.1499938964844,0.0113149974495172,-3318.911376953125,302.5085754394531,0.4117834270000458,0.050000000745058,0.2409159392118454,291.0972595214844,291.1499938964844,262.6000061035156,260.7288818359375,280.7401123046875,294.24981689453125,291.0989685058594,1.0,0.3011737167835235,0.7761885523796082,0.7761885523796082,1.0,1.0,-1.367350697517395,0.5838484168052673,0.7835023403167725,0.2604919970035553,0.0,0.0,0.6045606732368469,98.1678466796875,100.0,25.93415641784668,-14300.25,373.4810180664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7406921386719,308.3769836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17884.291015625,18000.0,0.0,0.0,0.3068333566188812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376321911811829,0.6376386880874634,-6.513446351164021e-06,0.0,0.0003113968705292,0.0,0.0,47.063777923583984,0.0,0.0,0.0,0.4193407297134399,4.0,0.0,1.0
651960,293.1677551269531,297.1499938964844,293.1499938964844,0.097622126340866,-2247.34912109375,304.1508178710937,0.6423659324645996,0.15443816781044,0.1425738334655761,294.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.4114986658096313,0.050000000745058,0.0508001782000064,293.25714111328125,297.1499938964844,293.1499938964844,0.2547140121459961,-3756.54443359375,304.163818359375,0.8289650082588196,0.3367719650268554,0.2380837649106979,293.2703552246094,297.1499938964844,293.1499938964844,0.4013066589832306,-7288.05712890625,304.13836669921875,0.9387840628623962,0.4860299229621887,0.4628008008003235,293.2892150878906,297.1499938964844,293.1499938964844,0.0112433666363358,-3307.17724609375,302.4744873046875,0.4114986658096313,0.050000000745058,0.2409741580486297,291.1066589355469,291.1499938964844,262.6099853515625,260.7366027832031,280.75360107421875,294.2579650878906,291.1086120605469,1.0,0.3007770478725433,0.7759112119674683,0.7759112119674683,1.0,1.0,-1.362458109855652,0.5815653204917908,0.7808927297592163,0.2592773139476776,0.0,0.0,0.6065148711204529,98.39935302734376,88.0,27.081382751464844,-14244.205078125,371.64788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5943908691406,308.2950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.38671875,18000.0,0.0,0.0,0.307263970375061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6427862048149109,0.6427927613258362,-6.557386313943425e-06,0.0,0.0003118338645435,0.0,0.0,47.85431289672852,0.0,0.0,0.0,0.4213525950908661,4.0,0.0,1.0
652020,293.1766052246094,297.1499938964844,293.1499938964844,0.0957115516066551,-2211.251953125,304.1536865234375,0.6426559686660767,0.1521944850683212,0.1404406279325485,294.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.414112389087677,0.050000000745058,0.0506908558309078,293.2591552734375,297.1499938964844,293.1499938964844,0.2512821555137634,-3715.9638671875,304.1649169921875,0.8307346701622009,0.3336504697799682,0.2358065396547317,293.2713623046875,297.1499938964844,293.1499938964844,0.3976335525512695,-7230.650390625,304.14825439453125,0.9420718550682068,0.4827701449394226,0.4594241082668304,293.29571533203125,297.1499938964844,293.1499938964844,0.0110663529485464,-3276.6201171875,302.41046142578125,0.414112389087677,0.050000000745058,0.2404555976390838,291.1242370605469,291.1499938964844,262.6300048828125,260.7520446777344,280.7798156738281,294.2726745605469,291.1258239746094,1.0,0.2969853579998016,0.7753565907478333,0.7753565907478333,1.0,1.0,-1.3523569107055664,0.5768584609031677,0.7754983901977539,0.2567933797836303,0.0,0.0,0.6087371110916138,95.46893310546876,76.0,24.73599624633789,-14121.5927734375,360.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525695800781,308.1517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.421875,18000.0,0.0,0.0,0.3084109723567962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492101550102234,0.6492167711257935,-6.617518920393195e-06,0.0,0.0003129979304503,0.0,0.0,48.882171630859375,0.0,0.0,0.0,0.4239389300346374,4.0,0.0,1.0
652080,293.1766052246094,297.1499938964844,293.1499938964844,0.0957115516066551,-2211.251953125,304.1536865234375,0.6426559686660767,0.1521944850683212,0.1404406279325485,294.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.414112389087677,0.050000000745058,0.0506908558309078,293.2591552734375,297.1499938964844,293.1499938964844,0.2512821555137634,-3715.9638671875,304.1649169921875,0.8307346701622009,0.3336504697799682,0.2358065396547317,293.2713623046875,297.1499938964844,293.1499938964844,0.3976335525512695,-7230.650390625,304.14825439453125,0.9420718550682068,0.4827701449394226,0.4594241082668304,293.29571533203125,297.1499938964844,293.1499938964844,0.0110663529485464,-3276.6201171875,302.41046142578125,0.414112389087677,0.050000000745058,0.2404555976390838,291.1242370605469,291.1499938964844,262.6300048828125,260.7520446777344,280.7798156738281,294.2726745605469,291.1258239746094,1.0,0.2969853579998016,0.7753565907478333,0.7753565907478333,1.0,1.0,-1.3523569107055664,0.5768584609031677,0.7754983901977539,0.2567933797836303,0.0,0.0,0.6087371110916138,95.46893310546876,76.0,24.73599624633789,-14121.5927734375,360.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525695800781,308.1517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.421875,18000.0,0.0,0.0,0.3084109723567962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492101550102234,0.6492167711257935,-6.617518920393195e-06,0.0,0.0003129979304503,0.0,0.0,48.882171630859375,0.0,0.0,0.0,0.4239389300346374,4.0,0.0,1.0
652140,293.18316650390625,297.1499938964844,293.1499938964844,0.0938462316989898,-2176.095947265625,304.1555480957031,0.6472607254981995,0.1501845866441726,0.1383546590805053,294.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4202567338943481,0.050000000745058,0.0504586473107337,293.26043701171875,297.1499938964844,293.1499938964844,0.2478754371404647,-3675.672607421875,304.1656188964844,0.8377998471260071,0.3306240141391754,0.2335171997547149,293.2697448730469,297.1499938964844,293.1499938964844,0.3942770659923553,-7179.56982421875,304.15435791015625,0.9528456926345824,0.4800187945365906,0.4565138220787048,293.2999572753906,297.1499938964844,293.1499938964844,0.0108618503436446,-3239.84033203125,302.35040283203125,0.4202567338943481,0.050000000745058,0.2393541038036346,291.1398620605469,291.1499938964844,262.6499938964844,260.7674865722656,280.8053894042969,294.2856140136719,291.1414489746094,1.0,0.2903441488742828,0.7748019099235535,0.7748019099235535,1.0,1.0,-1.3420103788375854,0.5720373392105103,0.7699729800224304,0.2542782127857208,0.0,0.0,0.6090403199195862,89.42487335205078,64.0,22.85039329528809,-13998.626953125,341.3605651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835327148437,308.0475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.310546875,18000.0,0.0,0.0,0.3096521198749542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515814065933228,0.6515880227088928,-6.644817403866909e-06,0.0,0.0003142575151287,0.0,0.0,49.294960021972656,0.0,0.0,0.0,0.4249404668807983,4.0,0.0,1.0
652200,293.18316650390625,297.1499938964844,293.1499938964844,0.0938462316989898,-2176.095947265625,304.1555480957031,0.6472607254981995,0.1501845866441726,0.1383546590805053,294.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4202567338943481,0.050000000745058,0.0504586473107337,293.26043701171875,297.1499938964844,293.1499938964844,0.2478754371404647,-3675.672607421875,304.1656188964844,0.8377998471260071,0.3306240141391754,0.2335171997547149,293.2697448730469,297.1499938964844,293.1499938964844,0.3942770659923553,-7179.56982421875,304.15435791015625,0.9528456926345824,0.4800187945365906,0.4565138220787048,293.2999572753906,297.1499938964844,293.1499938964844,0.0108618503436446,-3239.84033203125,302.35040283203125,0.4202567338943481,0.050000000745058,0.2393541038036346,291.1398620605469,291.1499938964844,262.6499938964844,260.7674865722656,280.8053894042969,294.2856140136719,291.1414489746094,1.0,0.2903441488742828,0.7748019099235535,0.7748019099235535,1.0,1.0,-1.3420103788375854,0.5720373392105103,0.7699729800224304,0.2542782127857208,0.0,0.0,0.6090403199195862,89.42487335205078,64.0,22.85039329528809,-13998.626953125,341.3605651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835327148437,308.0475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.310546875,18000.0,0.0,0.0,0.3096521198749542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515814065933228,0.6515880227088928,-6.644817403866909e-06,0.0,0.0003142575151287,0.0,0.0,49.294960021972656,0.0,0.0,0.0,0.4249404668807983,4.0,0.0,1.0
652260,293.1876525878906,297.1499938964844,293.1499938964844,0.0921134054660797,-2143.480224609375,304.1565856933594,0.655865490436554,0.1484310626983642,0.1364321708679199,294.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4300619661808014,0.050000000745058,0.0501503385603427,293.26129150390625,297.1499938964844,293.1499938964844,0.2444633841514587,-3635.250732421875,304.1661071777344,0.8495039939880371,0.3276508748531341,0.2312143296003341,293.2670288085937,297.1499938964844,293.1499938964844,0.391020655632019,-7130.9208984375,304.1582946777344,0.968729853630066,0.4775373041629791,0.4538216590881347,293.3026733398437,297.1499938964844,293.1499938964844,0.0106432335451245,-3199.23046875,302.2931213378906,0.4300619661808014,0.050000000745058,0.2378916144371032,291.1553039550781,291.1499938964844,262.6700134277344,260.7829284667969,280.8302307128906,294.2972717285156,291.1568603515625,1.0,0.2817732691764831,0.7743392586708069,0.7743392586708069,1.0,1.0,-1.3315808773040771,0.5671872496604919,0.7643936276435852,0.2517894804477691,0.0,0.0,0.6072950959205627,81.45478820800781,52.0,21.839475631713867,-13876.099609375,318.5397644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,307.9815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.4453125,18000.0,0.0,0.0,0.3107084929943084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497605443000793,0.6497672200202942,-6.639279490627814e-06,0.0,0.0003153296129312,0.0,0.0,49.06865692138672,0.0,0.0,0.0,0.4243141412734985,4.0,0.0,1.0
