time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652320,293.1876525878906,297.1499938964844,293.1499938964844,0.0921134054660797,-2143.480224609375,304.1565856933594,0.655865490436554,0.1484310626983642,0.1364321708679199,294.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4300619661808014,0.050000000745058,0.0501503385603427,293.26129150390625,297.1499938964844,293.1499938964844,0.2444633841514587,-3635.250732421875,304.1661071777344,0.8495039939880371,0.3276508748531341,0.2312143296003341,293.2670288085937,297.1499938964844,293.1499938964844,0.391020655632019,-7130.9208984375,304.1582946777344,0.968729853630066,0.4775373041629791,0.4538216590881347,293.3026733398437,297.1499938964844,293.1499938964844,0.0106432335451245,-3199.23046875,302.2931213378906,0.4300619661808014,0.050000000745058,0.2378916144371032,291.1553039550781,291.1499938964844,262.6700134277344,260.7829284667969,280.8302307128906,294.2972717285156,291.1568603515625,1.0,0.2817732691764831,0.7743392586708069,0.7743392586708069,1.0,1.0,-1.3315808773040771,0.5671872496604919,0.7643936276435852,0.2517894804477691,0.0,0.0,0.6072950959205627,81.45478820800781,52.0,21.839475631713867,-13876.099609375,318.5397644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,307.9815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.4453125,18000.0,0.0,0.0,0.3107084929943084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497605443000793,0.6497672200202942,-6.639279490627814e-06,0.0,0.0003153296129312,0.0,0.0,49.06865692138672,0.0,0.0,0.0,0.4243141412734985,4.0,0.0,1.0
652380,293.19061279296875,297.1499938964844,293.1499938964844,0.0905074551701545,-2113.292236328125,304.15704345703125,0.6687885522842407,0.1468774080276489,0.1346592605113983,294.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.4445291757583618,0.050000000745058,0.0497957207262516,293.26190185546875,297.1499938964844,293.1499938964844,0.2410620748996734,-3594.877685546875,304.1663818359375,0.866283655166626,0.3247073590755462,0.2289015352725982,293.2637634277344,297.1499938964844,293.1499938964844,0.3878445923328399,-7084.05078125,304.1607971191406,0.9876331686973572,0.4752330482006073,0.4512661397457123,293.304443359375,297.1499938964844,293.1499938964844,0.0104195037856698,-3156.591064453125,302.2376403808594,0.4445291757583618,0.050000000745058,0.2362094670534134,291.1701354980469,291.1499938964844,262.69000244140625,260.7983703613281,280.85479736328125,294.3080139160156,291.1716003417969,1.0,0.2718289792537689,0.7738766074180603,0.7738766074180603,1.0,1.0,-1.3211638927459717,0.5623377561569214,0.7588260769844055,0.2493432313203811,0.0,0.0,0.6036078333854675,72.31458282470703,40.0,20.7972469329834,-13753.064453125,293.4261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,307.9498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.982421875,18000.0,0.0,0.0,0.3113583028316498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438527703285217,0.6438593864440918,-6.601359928026795e-06,0.0,0.0003159891057293,0.0,0.0,48.22245788574219,0.0,0.0,0.0,0.4221053421497345,4.0,0.0,1.0
652440,293.19061279296875,297.1499938964844,293.1499938964844,0.0905074551701545,-2113.292236328125,304.15704345703125,0.6687885522842407,0.1468774080276489,0.1346592605113983,294.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.4445291757583618,0.050000000745058,0.0497957207262516,293.26190185546875,297.1499938964844,293.1499938964844,0.2410620748996734,-3594.877685546875,304.1663818359375,0.866283655166626,0.3247073590755462,0.2289015352725982,293.2637634277344,297.1499938964844,293.1499938964844,0.3878445923328399,-7084.05078125,304.1607971191406,0.9876331686973572,0.4752330482006073,0.4512661397457123,293.304443359375,297.1499938964844,293.1499938964844,0.0104195037856698,-3156.591064453125,302.2376403808594,0.4445291757583618,0.050000000745058,0.2362094670534134,291.1701354980469,291.1499938964844,262.69000244140625,260.7983703613281,280.85479736328125,294.3080139160156,291.1716003417969,1.0,0.2718289792537689,0.7738766074180603,0.7738766074180603,1.0,1.0,-1.3211638927459717,0.5623377561569214,0.7588260769844055,0.2493432313203811,0.0,0.0,0.6036078333854675,72.31458282470703,40.0,20.7972469329834,-13753.064453125,293.4261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,307.9498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.982421875,18000.0,0.0,0.0,0.3113583028316498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438527703285217,0.6438593864440918,-6.601359928026795e-06,0.0,0.0003159891057293,0.0,0.0,48.22245788574219,0.0,0.0,0.0,0.4221053421497345,4.0,0.0,1.0
652500,293.191650390625,297.1499938964844,293.1499938964844,0.0897450372576713,-2098.9765625,304.1571655273437,0.6771270632743835,0.1461575329303741,0.1338181644678115,294.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.4540106356143951,0.050000000745058,0.0496072098612785,293.2621459960937,297.1499938964844,293.1499938964844,0.239370197057724,-3574.764892578125,304.1664733886719,0.8769479990005493,0.3232412338256836,0.2277418226003646,293.26202392578125,297.1499938964844,293.1499938964844,0.3862811028957367,-7061.212890625,304.1616516113281,0.9975314140319824,0.4741339981555938,0.450029969215393,293.3050537109375,297.1499938964844,293.1499938964844,0.0103075811639428,-3134.903564453125,302.2103271484375,0.4540106356143951,0.050000000745058,0.2353152334690094,291.1771850585937,291.1499938964844,262.70001220703125,260.8060607910156,280.8670349121094,294.3131103515625,291.1785888671875,1.0,0.2664489150047302,0.773645281791687,0.773645281791687,1.0,1.0,-1.3159637451171875,0.5599139928817749,0.7560496926307678,0.2481391876935959,0.0,0.0,0.6010865569114685,67.46186065673828,40.0,20.039081573486328,-13690.7685546875,280.3830871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614624023437,307.945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.42578125,18000.0,0.0,0.0,0.3114767670631408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6394544839859009,0.6394610404968262,-6.57102918921737e-06,0.0,0.000316109333653,0.0,0.0,47.58611297607422,0.0,0.0,0.0,0.4204466938972473,4.0,0.0,1.0
652560,293.1932983398437,297.1499938964844,293.1499938964844,0.0889704152941703,-2084.366943359375,304.1572570800781,0.6843470931053162,0.145307183265686,0.1330028474330902,294.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.4627072513103485,0.050000000745058,0.0494558848440647,293.26226806640625,297.1499938964844,293.1499938964844,0.2376351207494735,-3554.03173828125,304.1666564941406,0.8862645626068115,0.3217974007129669,0.2266180366277694,293.25616455078125,297.1499938964844,293.1499938964844,0.3750176131725311,-6888.68359375,304.1802978515625,0.9990000128746032,0.4738580882549286,0.438686192035675,293.30535888671875,297.1499938964844,293.1499938964844,0.0102074621245265,-3114.9609375,302.1842956542969,0.4627072513103485,0.050000000745058,0.2345974296331405,291.1876220703125,291.1499938964844,262.7099914550781,260.81378173828125,280.8871459960937,294.3179626464844,291.19171142578125,1.0,0.2605201303958893,0.7734319567680359,0.7734319567680359,1.0,1.0,-1.2991793155670166,0.5522005558013916,0.7469787001609802,0.244255393743515,0.0,0.0,0.5975807905197144,63.37492370605469,28.0,34.65079116821289,-13560.85546875,264.4929504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859069824219,307.9731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18097.359375,18000.0,0.0,0.0,0.3113876581192016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633962869644165,0.6339693665504456,-6.533297892019618e-06,0.0,0.0003160189080517,0.0,0.0,46.799564361572266,0.0,0.0,0.0,0.4183612465858459,4.0,0.0,1.0
652620,293.20440673828125,297.1499938964844,293.1499938964844,0.0860355347394943,-2028.530029296875,304.1598205566406,0.6977129578590393,0.1419612318277359,0.1300601661205291,294.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.243408203125,0.4786253571510315,0.050000000745058,0.0491674579679966,293.2641906738281,297.1499938964844,293.1499938964844,0.2332712262868881,-3500.9892578125,304.1683959960937,0.9068322777748108,0.3185797333717346,0.2243200838565826,293.21392822265625,297.1499938964844,293.1499938964844,0.3408405184745788,-6370.23193359375,304.22686767578125,0.9990000128746032,0.4796515107154846,0.4062985777854919,293.30523681640625,297.1499938964844,293.1499938964844,0.009987249970436,-3066.630615234375,302.1408386230469,0.4786253571510315,0.050000000745058,0.233229249715805,291.2509155273437,291.1499938964844,262.7300109863281,260.8291931152344,280.9018859863281,294.2666931152344,291.25750732421875,1.0,0.2471498250961303,0.7730052471160889,0.7730052471160889,1.0,1.0,-1.2518532276153564,0.530620813369751,0.7212323546409607,0.233181819319725,0.0,0.0,0.5801036953926086,55.363319396972656,31.0,75.07948303222656,-13166.6884765625,229.2465057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224853515625,308.0549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18264.529296875,18000.0,0.0,0.0,0.3100209832191467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6082926988601685,0.6082990765571594,-6.3774582486075815e-06,0.0,0.0003146318776998,0.0,0.0,43.34062957763672,0.0,0.0,0.0,0.4089018106460571,4.0,0.0,1.0
652680,293.20440673828125,297.1499938964844,293.1499938964844,0.0860355347394943,-2028.530029296875,304.1598205566406,0.6977129578590393,0.1419612318277359,0.1300601661205291,294.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.243408203125,0.4786253571510315,0.050000000745058,0.0491674579679966,293.2641906738281,297.1499938964844,293.1499938964844,0.2332712262868881,-3500.9892578125,304.1683959960937,0.9068322777748108,0.3185797333717346,0.2243200838565826,293.21392822265625,297.1499938964844,293.1499938964844,0.3408405184745788,-6370.23193359375,304.22686767578125,0.9990000128746032,0.4796515107154846,0.4062985777854919,293.30523681640625,297.1499938964844,293.1499938964844,0.009987249970436,-3066.630615234375,302.1408386230469,0.4786253571510315,0.050000000745058,0.233229249715805,291.2509155273437,291.1499938964844,262.7300109863281,260.8291931152344,280.9018859863281,294.2666931152344,291.25750732421875,1.0,0.2471498250961303,0.7730052471160889,0.7730052471160889,1.0,1.0,-1.2518532276153564,0.530620813369751,0.7212323546409607,0.233181819319725,0.0,0.0,0.5801036953926086,55.363319396972656,31.0,75.07948303222656,-13166.6884765625,229.2465057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224853515625,308.0549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18264.529296875,18000.0,0.0,0.0,0.3100209832191467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6082926988601685,0.6082990765571594,-6.3774582486075815e-06,0.0,0.0003146318776998,0.0,0.0,43.34062957763672,0.0,0.0,0.0,0.4089018106460571,4.0,0.0,1.0
652740,293.20489501953125,297.1499938964844,293.1499938964844,0.0840548276901245,-1991.2960205078125,304.15972900390625,0.7084795832633972,0.1404682099819183,0.1280367076396942,294.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872619628906,0.4886350929737091,0.050000000745058,0.0489736758172512,293.2660827636719,297.1499938964844,293.1499938964844,0.2291841506958007,-3451.68408203125,304.1689758300781,0.9233261942863464,0.3152939975261688,0.2217765003442764,293.16485595703125,297.1499938964844,293.1499938964844,0.3159452676773071,-5994.7158203125,304.2419128417969,0.9990000128746032,0.4880022704601288,0.3829979598522186,293.3045349121094,297.1499938964844,293.1499938964844,0.0098206847906112,-3031.328369140625,302.095458984375,0.4886350929737091,0.050000000745058,0.2323100268840789,291.2894592285156,291.1499938964844,262.75,260.8446044921875,280.8966979980469,294.1918029785156,291.2904663085937,1.0,0.2380161583423614,0.7725785374641418,0.7725785374641418,1.0,1.0,-1.2170555591583252,0.5147554874420166,0.7023000717163086,0.2252607196569442,0.0,0.0,0.5583152174949646,49.956790924072266,34.0,43.76705551147461,-12776.521484375,205.7452850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903259277344,308.115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18352.259765625,18000.0,0.0,0.0,0.3065690398216247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673988461494446,0.5674049258232117,-6.105349257268244e-06,0.0,0.0003111286205239,0.0,0.0,38.03644561767578,0.0,0.0,0.0,0.3941715061664581,4.0,0.0,1.0
652800,293.20489501953125,297.1499938964844,293.1499938964844,0.0840548276901245,-1991.2960205078125,304.15972900390625,0.7084795832633972,0.1404682099819183,0.1280367076396942,294.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872619628906,0.4886350929737091,0.050000000745058,0.0489736758172512,293.2660827636719,297.1499938964844,293.1499938964844,0.2291841506958007,-3451.68408203125,304.1689758300781,0.9233261942863464,0.3152939975261688,0.2217765003442764,293.16485595703125,297.1499938964844,293.1499938964844,0.3159452676773071,-5994.7158203125,304.2419128417969,0.9990000128746032,0.4880022704601288,0.3829979598522186,293.3045349121094,297.1499938964844,293.1499938964844,0.0098206847906112,-3031.328369140625,302.095458984375,0.4886350929737091,0.050000000745058,0.2323100268840789,291.2894592285156,291.1499938964844,262.75,260.8446044921875,280.8966979980469,294.1918029785156,291.2904663085937,1.0,0.2380161583423614,0.7725785374641418,0.7725785374641418,1.0,1.0,-1.2170555591583252,0.5147554874420166,0.7023000717163086,0.2252607196569442,0.0,0.0,0.5583152174949646,49.956790924072266,34.0,43.76705551147461,-12776.521484375,205.7452850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903259277344,308.115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18352.259765625,18000.0,0.0,0.0,0.3065690398216247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673988461494446,0.5674049258232117,-6.105349257268244e-06,0.0,0.0003111286205239,0.0,0.0,38.03644561767578,0.0,0.0,0.0,0.3941715061664581,4.0,0.0,1.0
652860,293.2023010253906,297.1499938964844,293.1499938964844,0.0832335203886032,-1976.318359375,304.1578369140625,0.716413140296936,0.1396026760339737,0.1270761787891388,294.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894592285156,0.4953407943248749,0.050000000745058,0.0488525964319705,293.2660827636719,297.1499938964844,293.1499938964844,0.2263363599777221,-3417.980224609375,304.1673889160156,0.934521734714508,0.3123520910739898,0.2196105718612671,293.1261901855469,297.1499938964844,293.1499938964844,0.2998194098472595,-5753.9052734375,304.2378234863281,0.9990000128746032,0.4954868853092193,0.3676909208297729,293.3031616210937,297.1499938964844,293.1499938964844,0.0097085032612085,-3010.34033203125,302.0459289550781,0.4953407943248749,0.050000000745058,0.2317356765270233,291.2887268066406,291.1499938964844,262.7699890136719,260.8599853515625,280.9008483886719,294.144775390625,291.28759765625,1.0,0.2319457530975341,0.7725927829742432,0.7725927829742432,1.0,1.0,-1.1940901279449463,0.5041887760162354,0.6899013519287109,0.2206020057201385,0.0,0.0,0.5396680235862732,46.58122634887695,37.0,6.124924182891846,-12481.4873046875,191.2527313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8205261230469,308.2049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18305.673828125,18000.0,0.0,0.0,0.3012542128562927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5305423140525818,0.5305481553077698,-5.849608896824066e-06,0.0,0.0003057347494177,0.0,0.0,33.55591583251953,0.0,0.0,0.0,0.3809685707092285,4.0,0.0,1.0
652920,293.2023010253906,297.1499938964844,293.1499938964844,0.0832335203886032,-1976.318359375,304.1578369140625,0.716413140296936,0.1396026760339737,0.1270761787891388,294.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894592285156,0.4953407943248749,0.050000000745058,0.0488525964319705,293.2660827636719,297.1499938964844,293.1499938964844,0.2263363599777221,-3417.980224609375,304.1673889160156,0.934521734714508,0.3123520910739898,0.2196105718612671,293.1261901855469,297.1499938964844,293.1499938964844,0.2998194098472595,-5753.9052734375,304.2378234863281,0.9990000128746032,0.4954868853092193,0.3676909208297729,293.3031616210937,297.1499938964844,293.1499938964844,0.0097085032612085,-3010.34033203125,302.0459289550781,0.4953407943248749,0.050000000745058,0.2317356765270233,291.2887268066406,291.1499938964844,262.7699890136719,260.8599853515625,280.9008483886719,294.144775390625,291.28759765625,1.0,0.2319457530975341,0.7725927829742432,0.7725927829742432,1.0,1.0,-1.1940901279449463,0.5041887760162354,0.6899013519287109,0.2206020057201385,0.0,0.0,0.5396680235862732,46.58122634887695,37.0,6.124924182891846,-12481.4873046875,191.2527313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8205261230469,308.2049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18305.673828125,18000.0,0.0,0.0,0.3012542128562927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5305423140525818,0.5305481553077698,-5.849608896824066e-06,0.0,0.0003057347494177,0.0,0.0,33.55591583251953,0.0,0.0,0.0,0.3809685707092285,4.0,0.0,1.0
652980,293.1995544433594,297.1499938964844,293.1499938964844,0.0826789960265159,-1966.4599609375,304.1561584472656,0.720737099647522,0.1388344913721084,0.1263070404529571,294.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760009765625,0.4995172321796417,0.050000000745058,0.0487831905484199,293.2660217285156,297.1499938964844,293.1499938964844,0.2238952666521072,-3389.25830078125,304.1656494140625,0.9401057958602904,0.309426337480545,0.2175332605838775,293.09796142578125,297.1499938964844,293.1499938964844,0.2901850640773773,-5612.8125,304.2244567871094,0.9990000128746032,0.501828670501709,0.3586215376853943,293.3016052246094,297.1499938964844,293.1499938964844,0.0096234939992427,-2996.10205078125,301.9950561523437,0.4995172321796417,0.050000000745058,0.2314064502716064,291.2738647460937,291.1499938964844,262.7900085449219,260.8753967285156,280.9156799316406,294.12127685546875,291.2713317871094,1.0,0.2282696962356567,0.7726070284843445,0.7726070284843445,1.0,1.0,-1.1793057918548584,0.4972058832645416,0.6820998787879944,0.218193769454956,0.0,0.0,0.5240203142166138,44.641239166259766,40.0,-17.6592960357666,-12260.1025390625,182.64401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1512451171875,308.3013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18243.30078125,18000.0,0.0,0.0,0.2945932447910309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5002931952476501,0.5002988576889038,-5.647747912007617e-06,0.0,0.000298974715406,0.0,0.0,30.160585403442383,0.0,0.0,0.0,0.370375245809555,4.0,0.0,1.0
653040,293.1995544433594,297.1499938964844,293.1499938964844,0.0826789960265159,-1966.4599609375,304.1561584472656,0.720737099647522,0.1388344913721084,0.1263070404529571,294.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760009765625,0.4995172321796417,0.050000000745058,0.0487831905484199,293.2660217285156,297.1499938964844,293.1499938964844,0.2238952666521072,-3389.25830078125,304.1656494140625,0.9401057958602904,0.309426337480545,0.2175332605838775,293.09796142578125,297.1499938964844,293.1499938964844,0.2901850640773773,-5612.8125,304.2244567871094,0.9990000128746032,0.501828670501709,0.3586215376853943,293.3016052246094,297.1499938964844,293.1499938964844,0.0096234939992427,-2996.10205078125,301.9950561523437,0.4995172321796417,0.050000000745058,0.2314064502716064,291.2738647460937,291.1499938964844,262.7900085449219,260.8753967285156,280.9156799316406,294.12127685546875,291.2713317871094,1.0,0.2282696962356567,0.7726070284843445,0.7726070284843445,1.0,1.0,-1.1793057918548584,0.4972058832645416,0.6820998787879944,0.218193769454956,0.0,0.0,0.5240203142166138,44.641239166259766,40.0,-17.6592960357666,-12260.1025390625,182.64401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1512451171875,308.3013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18243.30078125,18000.0,0.0,0.0,0.2945932447910309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5002931952476501,0.5002988576889038,-5.647747912007617e-06,0.0,0.000298974715406,0.0,0.0,30.160585403442383,0.0,0.0,0.0,0.370375245809555,4.0,0.0,1.0
653100,293.1982727050781,297.1499938964844,293.1499938964844,0.0824542641639709,-1962.54052734375,304.15545654296875,0.7217363119125366,0.1384605318307876,0.1259510219097137,294.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652893066406,0.5007458329200745,0.050000000745058,0.0487637184560298,293.2663269042969,297.1499938964844,293.1499938964844,0.2227289080619812,-3375.53466796875,304.1649475097656,0.9409517645835876,0.307896614074707,0.2164736241102218,293.0874938964844,297.1499938964844,293.1499938964844,0.2873997390270233,-5573.5654296875,304.2159729003906,0.9990000128746032,0.5045443177223206,0.3560352325439453,293.3008728027344,297.1499938964844,293.1499938964844,0.0095879090949893,-2990.7421875,301.968994140625,0.5007458329200745,0.050000000745058,0.2313140779733657,291.2626647949219,291.1499938964844,262.79998779296875,260.8830871582031,280.9262390136719,294.1167297363281,291.259765625,1.0,0.2271622568368911,0.7726141214370728,0.7726141214370728,1.0,1.0,-1.1743673086166382,0.4947931170463562,0.679574191570282,0.2176342606544494,0.0,0.0,0.5176253914833069,44.09343338012695,40.0,-25.54733657836914,-12173.6494140625,180.0099334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3017272949219,308.3455505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18210.046875,18000.0,0.0,0.0,0.2909320294857025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4879519641399383,0.4879575371742248,-5.567235348280519e-06,0.0,0.0002952590002678,0.0,0.0,28.844287872314453,0.0,0.0,0.0,0.3661181032657623,4.0,0.0,1.0
653160,293.1970520019531,297.1499938964844,293.1499938964844,0.0822476893663406,-1958.963623046875,304.15484619140625,0.7220509648323059,0.1380864083766937,0.125604972243309,294.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530822753906,0.5014535188674927,0.050000000745058,0.048752699047327,293.2668151855469,297.1499938964844,293.1499938964844,0.2215579003095626,-3361.72265625,304.1643371582031,0.9406341314315796,0.3063284456729889,0.2153878062963485,293.079345703125,297.1499938964844,293.1499938964844,0.2857640981674194,-5552.02734375,304.2069702148437,0.9990000128746032,0.5069418549537659,0.3545628786087036,293.3002624511719,297.1499938964844,293.1499938964844,0.0095555046573281,-2986.150390625,301.94256591796875,0.5014535188674927,0.050000000745058,0.2312618046998977,291.25018310546875,291.1499938964844,262.8099975585937,260.8907775878906,280.9384155273437,294.1158447265625,291.2470703125,1.0,0.2264675796031952,0.7725325226783752,0.7725325226783752,1.0,1.0,-1.1708043813705444,0.4929786324501037,0.6778258085250854,0.2174076288938522,0.0,0.0,0.512191891670227,43.77946090698242,43.0,-30.90757751464844,-12101.6982421875,178.2832489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43585205078125,308.3843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18177.728515625,18000.0,0.0,0.0,0.2871493101119995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4774864315986633,0.477491945028305,-5.499691269506002e-06,0.0,0.0002914200595114,0.0,0.0,27.758039474487305,0.0,0.0,0.0,0.3625330924987793,4.0,0.0,1.0
653220,293.1949462890625,297.1499938964844,293.1499938964844,0.0818589031696319,-1952.2559814453125,304.15386962890625,0.7208781242370605,0.1373219490051269,0.1249238401651382,294.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265625,0.5014967322349548,0.050000000745058,0.0487520433962345,293.26806640625,297.1499938964844,293.1499938964844,0.2191992849111557,-3333.797607421875,304.1635131835937,0.9369942545890808,0.3031147420406341,0.2131688445806503,293.0694885253906,297.1499938964844,293.1499938964844,0.2854398787021637,-5554.244140625,304.18853759765625,0.9990000128746032,0.5107423663139343,0.3544735312461853,293.2994079589844,297.1499938964844,293.1499938964844,0.0094968136399984,-2978.421630859375,301.8884582519531,0.5014967322349548,0.050000000745058,0.2312587052583694,291.22344970703125,291.1499938964844,262.8299865722656,260.9061584472656,280.9652709960937,294.1221618652344,291.2201232910156,1.0,0.2261348515748977,0.772369384765625,0.772369384765625,1.0,1.0,-1.1672101020812988,0.4909234046936035,0.6762867569923401,0.2177953869104385,0.0,0.0,0.5041717886924744,43.7425651550293,46.0,-36.625885009765625,-11995.568359375,177.10610961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64141845703125,308.4375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18118.8671875,18000.0,0.0,0.0,0.2795099318027496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4618143439292907,0.4618197679519653,-5.399051133281319e-06,0.0,0.0002836670610122,0.0,0.0,26.1787109375,0.0,0.0,0.0,0.3571987748146057,4.0,0.0,1.0
653280,293.1949462890625,297.1499938964844,293.1499938964844,0.0818589031696319,-1952.2559814453125,304.15386962890625,0.7208781242370605,0.1373219490051269,0.1249238401651382,294.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265625,0.5014967322349548,0.050000000745058,0.0487520433962345,293.26806640625,297.1499938964844,293.1499938964844,0.2191992849111557,-3333.797607421875,304.1635131835937,0.9369942545890808,0.3031147420406341,0.2131688445806503,293.0694885253906,297.1499938964844,293.1499938964844,0.2854398787021637,-5554.244140625,304.18853759765625,0.9990000128746032,0.5107423663139343,0.3544735312461853,293.2994079589844,297.1499938964844,293.1499938964844,0.0094968136399984,-2978.421630859375,301.8884582519531,0.5014967322349548,0.050000000745058,0.2312587052583694,291.22344970703125,291.1499938964844,262.8299865722656,260.9061584472656,280.9652709960937,294.1221618652344,291.2201232910156,1.0,0.2261348515748977,0.772369384765625,0.772369384765625,1.0,1.0,-1.1672101020812988,0.4909234046936035,0.6762867569923401,0.2177953869104385,0.0,0.0,0.5041717886924744,43.7425651550293,46.0,-36.625885009765625,-11995.568359375,177.10610961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64141845703125,308.4375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18118.8671875,18000.0,0.0,0.0,0.2795099318027496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4618143439292907,0.4618197679519653,-5.399051133281319e-06,0.0,0.0002836670610122,0.0,0.0,26.1787109375,0.0,0.0,0.0,0.3571987748146057,4.0,0.0,1.0
653340,293.1932983398437,297.1499938964844,293.1499938964844,0.0814690664410591,-1945.5050048828125,304.1532592773437,0.7176642417907715,0.1365168392658233,0.1242334097623825,294.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990661621094,0.500038743019104,0.050000000745058,0.0487749092280864,293.26953125,297.1499938964844,293.1499938964844,0.2168080806732177,-3305.344482421875,304.1629943847656,0.9300394654273988,0.2998248338699341,0.2109091430902481,293.0675354003906,297.1499938964844,293.1499938964844,0.288373202085495,-5606.23046875,304.1708374023437,0.9990000128746032,0.5131972432136536,0.357519268989563,293.2992248535156,297.1499938964844,293.1499938964844,0.0094428686425089,-2971.783447265625,301.83251953125,0.500038743019104,0.050000000745058,0.2313671708106994,291.1959228515625,291.1499938964844,262.8500061035156,260.9215087890625,280.9934997558594,294.1361083984375,291.19268798828125,1.0,0.2269610464572906,0.7722062468528748,0.7722062468528748,1.0,1.0,-1.167481541633606,0.490607351064682,0.6768741607666016,0.2190591245889663,0.0,0.0,0.4998908042907715,44.35432052612305,49.0,-38.009037017822266,-11932.8876953125,178.4044647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7491149902344,308.4510803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18066.9921875,18000.0,0.0,0.0,0.2722197473049164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4526813328266144,0.4526866972446441,-5.338023584045004e-06,0.0,0.0002762684307526,0.0,0.0,25.273229598999023,0.0,0.0,0.0,0.354071706533432,4.0,0.0,1.0
653400,293.1932983398437,297.1499938964844,293.1499938964844,0.0814690664410591,-1945.5050048828125,304.1532592773437,0.7176642417907715,0.1365168392658233,0.1242334097623825,294.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990661621094,0.500038743019104,0.050000000745058,0.0487749092280864,293.26953125,297.1499938964844,293.1499938964844,0.2168080806732177,-3305.344482421875,304.1629943847656,0.9300394654273988,0.2998248338699341,0.2109091430902481,293.0675354003906,297.1499938964844,293.1499938964844,0.288373202085495,-5606.23046875,304.1708374023437,0.9990000128746032,0.5131972432136536,0.357519268989563,293.2992248535156,297.1499938964844,293.1499938964844,0.0094428686425089,-2971.783447265625,301.83251953125,0.500038743019104,0.050000000745058,0.2313671708106994,291.1959228515625,291.1499938964844,262.8500061035156,260.9215087890625,280.9934997558594,294.1361083984375,291.19268798828125,1.0,0.2269610464572906,0.7722062468528748,0.7722062468528748,1.0,1.0,-1.167481541633606,0.490607351064682,0.6768741607666016,0.2190591245889663,0.0,0.0,0.4998908042907715,44.35432052612305,49.0,-38.009037017822266,-11932.8876953125,178.4044647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7491149902344,308.4510803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18066.9921875,18000.0,0.0,0.0,0.2722197473049164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4526813328266144,0.4526866972446441,-5.338023584045004e-06,0.0,0.0002762684307526,0.0,0.0,25.273229598999023,0.0,0.0,0.0,0.354071706533432,4.0,0.0,1.0
653460,293.192138671875,297.1499938964844,293.1499938964844,0.0810460075736045,-1938.0958251953125,304.1528625488281,0.7127501964569092,0.1356562227010727,0.1235138624906539,294.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.4974694848060608,0.050000000745058,0.0488166697323322,293.2711486816406,297.1499938964844,293.1499938964844,0.2143541872501373,-3275.983154296875,304.1627502441406,0.9206121563911438,0.2964719831943512,0.208617702126503,293.0722961425781,297.1499938964844,293.1499938964844,0.2938739657402038,-5696.908203125,304.15478515625,0.9990000128746032,0.5143296122550964,0.3630165457725525,293.2997436523437,297.1499938964844,293.1499938964844,0.0093904249370098,-2965.38037109375,301.774658203125,0.4974694848060608,0.050000000745058,0.2315652668476104,291.169677734375,291.1499938964844,262.8699951171875,260.9368591308594,281.0223999023437,294.1552124023437,291.16668701171875,1.0,0.2286942154169082,0.7718989253044128,0.7718989253044128,1.0,1.0,-1.170753002166748,0.4916355609893799,0.6791173815727234,0.2209517657756805,0.0,0.0,0.4990456998348236,45.48505401611328,52.0,-36.442481994628906,-11905.341796875,181.6649932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7524719238281,308.4208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.908203125,18000.0,0.0,0.0,0.2657516300678253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449395090341568,0.449400395154953,-5.310377673595212e-06,0.0,0.0002697041200008,0.0,0.0,24.92874526977539,0.0,0.0,0.0,0.3528694212436676,4.0,0.0,1.0
653520,293.192138671875,297.1499938964844,293.1499938964844,0.0810460075736045,-1938.0958251953125,304.1528625488281,0.7127501964569092,0.1356562227010727,0.1235138624906539,294.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.4974694848060608,0.050000000745058,0.0488166697323322,293.2711486816406,297.1499938964844,293.1499938964844,0.2143541872501373,-3275.983154296875,304.1627502441406,0.9206121563911438,0.2964719831943512,0.208617702126503,293.0722961425781,297.1499938964844,293.1499938964844,0.2938739657402038,-5696.908203125,304.15478515625,0.9990000128746032,0.5143296122550964,0.3630165457725525,293.2997436523437,297.1499938964844,293.1499938964844,0.0093904249370098,-2965.38037109375,301.774658203125,0.4974694848060608,0.050000000745058,0.2315652668476104,291.169677734375,291.1499938964844,262.8699951171875,260.9368591308594,281.0223999023437,294.1552124023437,291.16668701171875,1.0,0.2286942154169082,0.7718989253044128,0.7718989253044128,1.0,1.0,-1.170753002166748,0.4916355609893799,0.6791173815727234,0.2209517657756805,0.0,0.0,0.4990456998348236,45.48505401611328,52.0,-36.442481994628906,-11905.341796875,181.6649932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7524719238281,308.4208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.908203125,18000.0,0.0,0.0,0.2657516300678253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449395090341568,0.449400395154953,-5.310377673595212e-06,0.0,0.0002697041200008,0.0,0.0,24.92874526977539,0.0,0.0,0.0,0.3528694212436676,4.0,0.0,1.0
653580,293.1914367675781,297.1499938964844,293.1499938964844,0.0805714875459671,-1929.686279296875,304.1527099609375,0.7063173055648804,0.134733110666275,0.1227538958191871,294.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.4941250383853912,0.050000000745058,0.04887380823493,293.2728271484375,297.1499938964844,293.1499938964844,0.2118186801671981,-3245.47802734375,304.1627502441406,0.909722864627838,0.2930619120597839,0.2062967717647552,293.0827331542969,297.1499938964844,293.1499938964844,0.3013881742954254,-5817.2890625,304.1407165527344,0.9990000128746032,0.5141913294792175,0.3704067170619964,293.3009948730469,297.1499938964844,293.1499938964844,0.0093375202268362,-2958.692626953125,301.71484375,0.4941250383853912,0.050000000745058,0.2318363040685653,291.1457214355469,291.1499938964844,262.8900146484375,260.95220947265625,281.0511169433594,294.17803955078125,291.1430969238281,1.0,0.2311303466558456,0.7715916633605957,0.7715916633605957,1.0,1.0,-1.1763187646865845,0.4937134087085724,0.6826053857803345,0.2233218401670456,0.0,0.0,0.5012409687042236,47.036319732666016,55.0,-33.30511474609375,-11905.611328125,186.5054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6558532714844,308.3478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.716796875,18000.0,0.0,0.0,0.2604731321334839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512192904949188,0.4512245953083038,-5.3111825764062814e-06,0.0,0.0002643471234478,0.0,0.0,25.060157775878903,0.0,0.0,0.0,0.3533355295658111,4.0,0.0,1.0
653640,293.1914367675781,297.1499938964844,293.1499938964844,0.0805714875459671,-1929.686279296875,304.1527099609375,0.7063173055648804,0.134733110666275,0.1227538958191871,294.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.4941250383853912,0.050000000745058,0.04887380823493,293.2728271484375,297.1499938964844,293.1499938964844,0.2118186801671981,-3245.47802734375,304.1627502441406,0.909722864627838,0.2930619120597839,0.2062967717647552,293.0827331542969,297.1499938964844,293.1499938964844,0.3013881742954254,-5817.2890625,304.1407165527344,0.9990000128746032,0.5141913294792175,0.3704067170619964,293.3009948730469,297.1499938964844,293.1499938964844,0.0093375202268362,-2958.692626953125,301.71484375,0.4941250383853912,0.050000000745058,0.2318363040685653,291.1457214355469,291.1499938964844,262.8900146484375,260.95220947265625,281.0511169433594,294.17803955078125,291.1430969238281,1.0,0.2311303466558456,0.7715916633605957,0.7715916633605957,1.0,1.0,-1.1763187646865845,0.4937134087085724,0.6826053857803345,0.2233218401670456,0.0,0.0,0.5012409687042236,47.036319732666016,55.0,-33.30511474609375,-11905.611328125,186.5054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6558532714844,308.3478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.716796875,18000.0,0.0,0.0,0.2604731321334839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512192904949188,0.4512245953083038,-5.3111825764062814e-06,0.0,0.0002643471234478,0.0,0.0,25.060157775878903,0.0,0.0,0.0,0.3533355295658111,4.0,0.0,1.0
653700,293.1912536621094,297.1499938964844,293.1499938964844,0.0803117677569389,-1925.0478515625,304.1526794433594,0.7026732563972473,0.1342475861310959,0.1223570704460144,294.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.4922437965869903,0.050000000745058,0.0489072687923908,293.273681640625,297.1499938964844,293.1499938964844,0.2105167210102081,-3229.750732421875,304.16278076171875,0.9041319489479064,0.2913365960121155,0.2051254957914352,293.0897521972656,297.1499938964844,293.1499938964844,0.3057571649551391,-5886.28564453125,304.1344909667969,0.9990000128746032,0.5136650800704956,0.3746668696403503,293.3018798828125,297.1499938964844,293.1499938964844,0.0093104876577854,-2955.13134765625,301.6842346191406,0.4922437965869903,0.050000000745058,0.2319950312376022,291.1348571777344,291.1499938964844,262.8999938964844,260.9598999023437,281.0653686523437,294.19061279296875,291.1324157714844,1.0,0.2325594574213028,0.7714380025863647,0.7714380025863647,1.0,1.0,-1.1797806024551392,0.4950650632381439,0.6847155094146729,0.2246456742286682,0.0,0.0,0.5033482313156128,47.94513320922852,55.0,-31.32135963439941,-11914.38671875,189.4247436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57373046875,308.2967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17964.935546875,18000.0,0.0,0.0,0.2583633959293365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538513123989105,0.4538566470146179,-5.321192475093994e-06,0.0,0.0002622060128487,0.0,0.0,25.286794662475582,0.0,0.0,0.0,0.3541317880153656,4.0,0.0,1.0
653760,293.1911315917969,297.1499938964844,293.1499938964844,0.0800359398126602,-1920.0994873046875,304.1527099609375,0.6988379955291748,0.1337466239929199,0.1219488009810447,294.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4902564585208893,0.050000000745058,0.0489435642957687,293.2745666503906,297.1499938964844,293.1499938964844,0.2091899812221527,-3213.681396484375,304.1628723144531,0.8985833525657654,0.2895983755588531,0.2039470970630645,293.0978088378906,297.1499938964844,293.1499938964844,0.3104626834392547,-5959.9990234375,304.1287536621094,0.9990000128746032,0.5128484964370728,0.379233568906784,293.30291748046875,297.1499938964844,293.1499938964844,0.0092829074710607,-2951.3759765625,301.6531677246094,0.4902564585208893,0.050000000745058,0.2321671843528747,291.1247863769531,291.1499938964844,262.9100036621094,260.9675598144531,281.0797424316406,294.20391845703125,291.12255859375,1.0,0.2341038435697555,0.7712367177009583,0.7712367177009583,1.0,1.0,-1.1836076974868774,0.4965799152851105,0.6870277523994446,0.2260379046201706,0.0,0.0,0.5060393214225769,48.9307861328125,58.0,-29.08335304260254,-11927.916015625,192.6317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47198486328125,308.2374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.33203125,18000.0,0.0,0.0,0.2566333413124084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575099945068359,0.4575153291225433,-5.337104994396213e-06,0.0,0.0002604502078611,0.0,0.0,25.61204719543457,0.0,0.0,0.0,0.3552681803703308,4.0,0.0,1.0
653820,293.191162109375,297.1499938964844,293.1499938964844,0.0794344320893287,-1909.2459716796875,304.1528015136719,0.6907498836517334,0.1327003985643386,0.1210987567901611,294.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4860193729400635,0.050000000745058,0.0490236319601535,293.2763366699219,297.1499938964844,293.1499938964844,0.2064582556486129,-3180.463134765625,304.16314697265625,0.8871039748191833,0.2860844433307647,0.2015692591667175,293.1165466308594,297.1499938964844,293.1499938964844,0.3207108974456787,-6118.78515625,304.1188049316406,0.9990000128746032,0.5103790163993835,0.3891190588474273,293.30535888671875,297.1499938964844,293.1499938964844,0.0092257065698504,-2943.15966796875,301.5898132324219,0.4860193729400635,0.050000000745058,0.2325470000505447,291.10748291015625,291.1499938964844,262.92999267578125,260.98291015625,281.1087341308594,294.2327575683594,291.105712890625,1.0,0.2374778687953949,0.7708341479301453,0.7708341479301453,1.0,1.0,-1.1921507120132446,0.5000220537185669,0.6921287178993225,0.2290019541978836,0.0,0.0,0.5129073858261108,51.10432052612305,61.0,-24.09979248046875,-11966.9150390625,199.8041534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2196350097656,308.0980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.78515625,18000.0,0.0,0.0,0.2543586492538452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4675611853599548,0.467566579580307,-5.3854246289120056e-06,0.0,0.0002581416920293,0.0,0.0,26.53744506835937,0.0,0.0,0.0,0.3584654927253723,4.0,0.0,1.0
653880,293.191162109375,297.1499938964844,293.1499938964844,0.0794344320893287,-1909.2459716796875,304.1528015136719,0.6907498836517334,0.1327003985643386,0.1210987567901611,294.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4860193729400635,0.050000000745058,0.0490236319601535,293.2763366699219,297.1499938964844,293.1499938964844,0.2064582556486129,-3180.463134765625,304.16314697265625,0.8871039748191833,0.2860844433307647,0.2015692591667175,293.1165466308594,297.1499938964844,293.1499938964844,0.3207108974456787,-6118.78515625,304.1188049316406,0.9990000128746032,0.5103790163993835,0.3891190588474273,293.30535888671875,297.1499938964844,293.1499938964844,0.0092257065698504,-2943.15966796875,301.5898132324219,0.4860193729400635,0.050000000745058,0.2325470000505447,291.10748291015625,291.1499938964844,262.92999267578125,260.98291015625,281.1087341308594,294.2327575683594,291.105712890625,1.0,0.2374778687953949,0.7708341479301453,0.7708341479301453,1.0,1.0,-1.1921507120132446,0.5000220537185669,0.6921287178993225,0.2290019541978836,0.0,0.0,0.5129073858261108,51.10432052612305,61.0,-24.09979248046875,-11966.9150390625,199.8041534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2196350097656,308.0980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.78515625,18000.0,0.0,0.0,0.2543586492538452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4675611853599548,0.467566579580307,-5.3854246289120056e-06,0.0,0.0002581416920293,0.0,0.0,26.53744506835937,0.0,0.0,0.0,0.3584654927253723,4.0,0.0,1.0
653940,293.1914367675781,297.1499938964844,293.1499938964844,0.0787675753235817,-1897.1427001953125,304.1529846191406,0.6823485493659973,0.1316010504961013,0.120207242667675,294.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.4814726114273071,0.050000000745058,0.0491120666265487,293.2781982421875,297.1499938964844,293.1499938964844,0.2036173194646835,-3145.737060546875,304.1634826660156,0.8754037022590637,0.2825084924697876,0.1991606801748275,293.13800048828125,297.1499938964844,293.1499938964844,0.3318122029304504,-6288.5361328125,304.1107482910156,0.9990000128746032,0.5068801045417786,0.3997530937194824,293.30828857421875,297.1499938964844,293.1499938964844,0.0091654863208532,-2933.894775390625,301.5249938964844,0.4814726114273071,0.050000000745058,0.2329664975404739,291.0940856933594,291.1499938964844,262.95001220703125,260.99822998046875,281.1386108398437,294.26513671875,291.09283447265625,1.0,0.2411432564258575,0.7704315781593323,0.7704315781593323,1.0,1.0,-1.201563596725464,0.5038707852363586,0.6976927518844604,0.232144758105278,0.0,0.0,0.5213029980659485,53.50273513793945,64.0,-18.630369186401367,-12018.2275390625,207.8216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92108154296875,307.93994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.046875,18000.0,0.0,0.0,0.2536557018756866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4806496202945709,0.4806550741195678,-5.453581707115518e-06,0.0,0.0002574282989371,0.0,0.0,27.793954849243164,0.0,0.0,0.0,0.362727403640747,4.0,0.0,1.0
654000,293.1914367675781,297.1499938964844,293.1499938964844,0.0787675753235817,-1897.1427001953125,304.1529846191406,0.6823485493659973,0.1316010504961013,0.120207242667675,294.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.4814726114273071,0.050000000745058,0.0491120666265487,293.2781982421875,297.1499938964844,293.1499938964844,0.2036173194646835,-3145.737060546875,304.1634826660156,0.8754037022590637,0.2825084924697876,0.1991606801748275,293.13800048828125,297.1499938964844,293.1499938964844,0.3318122029304504,-6288.5361328125,304.1107482910156,0.9990000128746032,0.5068801045417786,0.3997530937194824,293.30828857421875,297.1499938964844,293.1499938964844,0.0091654863208532,-2933.894775390625,301.5249938964844,0.4814726114273071,0.050000000745058,0.2329664975404739,291.0940856933594,291.1499938964844,262.95001220703125,260.99822998046875,281.1386108398437,294.26513671875,291.09283447265625,1.0,0.2411432564258575,0.7704315781593323,0.7704315781593323,1.0,1.0,-1.201563596725464,0.5038707852363586,0.6976927518844604,0.232144758105278,0.0,0.0,0.5213029980659485,53.50273513793945,64.0,-18.630369186401367,-12018.2275390625,207.8216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92108154296875,307.93994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.046875,18000.0,0.0,0.0,0.2536557018756866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4806496202945709,0.4806550741195678,-5.453581707115518e-06,0.0,0.0002574282989371,0.0,0.0,27.793954849243164,0.0,0.0,0.0,0.362727403640747,4.0,0.0,1.0
654060,293.19189453125,297.1499938964844,293.1499938964844,0.0780356898903846,-1883.795654296875,304.1531982421875,0.6738653182983398,0.1304573267698288,0.1192803531885147,294.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.4765728712081909,0.050000000745058,0.0492074936628341,293.2809143066406,297.1499938964844,293.1499938964844,0.2005470544099807,-3107.966552734375,304.16412353515625,0.8636419773101807,0.2787065804004669,0.1966294944286346,293.1606750488281,297.1499938964844,293.1499938964844,0.3435166776180267,-6465.33740234375,304.1043701171875,0.9990000128746032,0.5025865435600281,0.410919040441513,293.3115234375,297.1499938964844,293.1499938964844,0.0091018611565232,-2923.402099609375,301.4591064453125,0.4765728712081909,0.050000000745058,0.2334191650152206,291.0852355957031,291.1499938964844,262.9700012207031,261.0135498046875,281.17169189453125,294.3038635253906,291.0845642089844,1.0,0.2450101822614669,0.7699614763259888,0.7699614763259888,1.0,1.0,-1.2114734649658203,0.5079449415206909,0.7035285830497742,0.2353883385658264,0.0,0.0,0.5305814146995544,56.08662796020508,67.0,-12.244858741760254,-12076.794921875,216.50613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5997314453125,307.7743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17875.51171875,18000.0,0.0,0.0,0.2544279992580414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4959279298782348,0.4959334433078766,-5.538512596103828e-06,0.0,0.0002582120650913,0.0,0.0,29.328027725219727,0.0,0.0,0.0,0.367812305688858,4.0,0.0,1.0
