time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654120,293.19189453125,297.1499938964844,293.1499938964844,0.0780356898903846,-1883.795654296875,304.1531982421875,0.6738653182983398,0.1304573267698288,0.1192803531885147,294.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.4765728712081909,0.050000000745058,0.0492074936628341,293.2809143066406,297.1499938964844,293.1499938964844,0.2005470544099807,-3107.966552734375,304.16412353515625,0.8636419773101807,0.2787065804004669,0.1966294944286346,293.1606750488281,297.1499938964844,293.1499938964844,0.3435166776180267,-6465.33740234375,304.1043701171875,0.9990000128746032,0.5025865435600281,0.410919040441513,293.3115234375,297.1499938964844,293.1499938964844,0.0091018611565232,-2923.402099609375,301.4591064453125,0.4765728712081909,0.050000000745058,0.2334191650152206,291.0852355957031,291.1499938964844,262.9700012207031,261.0135498046875,281.17169189453125,294.3038635253906,291.0845642089844,1.0,0.2450101822614669,0.7699614763259888,0.7699614763259888,1.0,1.0,-1.2114734649658203,0.5079449415206909,0.7035285830497742,0.2353883385658264,0.0,0.0,0.5305814146995544,56.08662796020508,67.0,-12.244858741760254,-12076.794921875,216.50613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5997314453125,307.7743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17875.51171875,18000.0,0.0,0.0,0.2544279992580414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4959279298782348,0.4959334433078766,-5.538512596103828e-06,0.0,0.0002582120650913,0.0,0.0,29.328027725219727,0.0,0.0,0.0,0.367812305688858,4.0,0.0,1.0
654180,293.1924743652344,297.1499938964844,293.1499938964844,0.0772444307804107,-1869.3177490234373,304.1534729003906,0.6655051708221436,0.1292793452739715,0.1183256357908248,294.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.4712176620960235,0.050000000745058,0.0493085160851478,293.2840270996094,297.1499938964844,293.1499938964844,0.1972472518682479,-3067.142578125,304.1649169921875,0.8520590662956238,0.2747605443000793,0.1939764320850372,293.1840209960937,297.1499938964844,293.1499938964844,0.3556022942066192,-6645.79736328125,304.0994873046875,0.9990000128746032,0.4975838661193847,0.422418475151062,293.31494140625,297.1499938964844,293.1499938964844,0.0090348748490214,-2911.645751953125,301.3924255371094,0.4712176620960235,0.050000000745058,0.2338983863592147,291.0811462402344,291.1499938964844,262.989990234375,261.0288391113281,281.20751953125,294.3480224609375,291.0809936523437,1.0,0.2490065544843673,0.7694913744926453,0.7694913744926453,1.0,1.0,-1.2216428518295288,0.512143075466156,0.7094997763633728,0.2386950999498367,0.0,0.0,0.5400773286819458,58.817718505859375,70.0,-5.959393501281738,-12138.64453125,225.71612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,307.61102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.806640625,18000.0,0.0,0.0,0.2564893960952759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123308897018433,0.5123364925384521,-5.635375600832049e-06,0.0,0.000260304135736,0.0,0.0,31.055700302124023,0.0,0.0,0.0,0.3733946681022644,4.0,0.0,1.0
654240,293.1924743652344,297.1499938964844,293.1499938964844,0.0772444307804107,-1869.3177490234373,304.1534729003906,0.6655051708221436,0.1292793452739715,0.1183256357908248,294.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.4712176620960235,0.050000000745058,0.0493085160851478,293.2840270996094,297.1499938964844,293.1499938964844,0.1972472518682479,-3067.142578125,304.1649169921875,0.8520590662956238,0.2747605443000793,0.1939764320850372,293.1840209960937,297.1499938964844,293.1499938964844,0.3556022942066192,-6645.79736328125,304.0994873046875,0.9990000128746032,0.4975838661193847,0.422418475151062,293.31494140625,297.1499938964844,293.1499938964844,0.0090348748490214,-2911.645751953125,301.3924255371094,0.4712176620960235,0.050000000745058,0.2338983863592147,291.0811462402344,291.1499938964844,262.989990234375,261.0288391113281,281.20751953125,294.3480224609375,291.0809936523437,1.0,0.2490065544843673,0.7694913744926453,0.7694913744926453,1.0,1.0,-1.2216428518295288,0.512143075466156,0.7094997763633728,0.2386950999498367,0.0,0.0,0.5400773286819458,58.817718505859375,70.0,-5.959393501281738,-12138.64453125,225.71612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,307.61102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.806640625,18000.0,0.0,0.0,0.2564893960952759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123308897018433,0.5123364925384521,-5.635375600832049e-06,0.0,0.000260304135736,0.0,0.0,31.055700302124023,0.0,0.0,0.0,0.3733946681022644,4.0,0.0,1.0
654300,293.1927795410156,297.1499938964844,293.1499938964844,0.0768301486968994,-1861.72705078125,304.1535949707031,0.6614237427711487,0.1286806017160415,0.1178402826189994,294.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.4683242440223694,0.050000000745058,0.0493607111275196,293.2856140136719,297.1499938964844,293.1499938964844,0.1955418288707733,-3045.96875,304.1653137207031,0.8464142680168152,0.272754043340683,0.192625492811203,293.19586181640625,297.1499938964844,293.1499938964844,0.3617321252822876,-6736.57275390625,304.0975341796875,0.9990000128746032,0.4948304295539856,0.4282385110855102,293.3166809082031,297.1499938964844,293.1499938964844,0.0090002818033099,-2905.33837890625,301.3588562011719,0.4683242440223694,0.050000000745058,0.2341459691524505,291.0806579589844,291.1499938964844,263.0,261.0364990234375,281.2264404296875,294.3720397949219,291.08074951171875,1.0,0.2510358989238739,0.7692562937736511,0.7692562937736511,1.0,1.0,-1.226784586906433,0.5142704844474792,0.7125141620635986,0.2403637170791626,0.0,0.0,0.5447518825531006,60.22732162475586,70.0,-2.98957633972168,-12170.37109375,230.4851531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246337890625,307.5334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17862.123046875,18000.0,0.0,0.0,0.2579293251037597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206723213195801,0.5206779837608337,-5.686671102012042e-06,0.0,0.0002617654681671,0.0,0.0,31.96640396118164,0.0,0.0,0.0,0.3762791752815246,4.0,0.0,1.0
654360,293.1930847167969,297.1499938964844,293.1499938964844,0.0764045417308807,-1853.9237060546875,304.1537170410156,0.6574279069900513,0.1280770003795623,0.1173508539795875,294.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810546875,0.4652568995952606,0.050000000745058,0.0494138486683368,293.28717041015625,297.1499938964844,293.1499938964844,0.1938035637140274,-3024.336181640625,304.1656799316406,0.8408795595169067,0.2707281708717346,0.1912610530853271,293.20770263671875,297.1499938964844,293.1499938964844,0.3678935170173645,-6827.32958984375,304.0958557128906,0.9990000128746032,0.491920918226242,0.4340834617614746,293.3184509277344,297.1499938964844,293.1499938964844,0.0089649688452482,-2898.742919921875,301.3251647949219,0.4652568995952606,0.050000000745058,0.2343980222940445,291.08123779296875,291.1499938964844,263.010009765625,261.0441589355469,281.24609375,294.3973388671875,291.08154296875,1.0,0.2530781328678131,0.7689977288246155,0.7689977288246155,1.0,1.0,-1.231941819190979,0.5164032578468323,0.715538501739502,0.2420347332954406,0.0,0.0,0.549284815788269,61.6614875793457,58.0,-0.0579462796449661,-12202.333984375,235.3470001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,307.46002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.421875,18000.0,0.0,0.0,0.2595962285995483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5289502143859863,0.5289559364318848,-5.7389502217120025e-06,0.0,0.0002634571574162,0.0,0.0,32.89223861694336,0.0,0.0,0.0,0.3791712522506714,4.0,0.0,1.0
654420,293.19342041015625,297.1499938964844,293.1499938964844,0.0753295347094535,-1833.94677734375,304.1542663574219,0.6563417315483093,0.1269165277481079,0.1162761002779007,294.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4662603735923767,0.050000000745058,0.0493967086076736,293.2899475097656,297.1499938964844,293.1499938964844,0.1898730397224426,-2974.901123046875,304.16705322265625,0.8380843997001648,0.2666882276535034,0.1884306669235229,293.2236633300781,297.1499938964844,293.1499938964844,0.366556704044342,-6797.63134765625,304.1168212890625,0.9990000128746032,0.4871873557567596,0.4322084188461303,293.3216552734375,297.1499938964844,293.1499938964844,0.0088546695187687,-2874.08203125,301.2619934082031,0.4662603735923767,0.050000000745058,0.2343167066574096,291.1012878417969,291.1499938964844,263.0299987792969,261.0594482421875,281.3027038574219,294.4335021972656,291.1063537597656,1.0,0.2513722777366638,0.7684805989265442,0.7684805989265442,1.0,1.0,-1.224897384643555,0.5123076438903809,0.712589681148529,0.2428150773048401,0.0,0.0,0.5549850463867188,61.18729019165039,46.0,34.879783630371094,-12162.3916015625,231.8071136474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7271423339844,307.3685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.150390625,18000.0,0.0,0.0,0.2633211612701416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428646206855774,0.5428704619407654,-5.837008757225704e-06,0.0,0.0002672374830581,0.0,0.0,34.53412628173828,0.0,0.0,0.0,0.3841148018836975,4.0,0.0,1.0
654480,293.19342041015625,297.1499938964844,293.1499938964844,0.0753295347094535,-1833.94677734375,304.1542663574219,0.6563417315483093,0.1269165277481079,0.1162761002779007,294.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4662603735923767,0.050000000745058,0.0493967086076736,293.2899475097656,297.1499938964844,293.1499938964844,0.1898730397224426,-2974.901123046875,304.16705322265625,0.8380843997001648,0.2666882276535034,0.1884306669235229,293.2236633300781,297.1499938964844,293.1499938964844,0.366556704044342,-6797.63134765625,304.1168212890625,0.9990000128746032,0.4871873557567596,0.4322084188461303,293.3216552734375,297.1499938964844,293.1499938964844,0.0088546695187687,-2874.08203125,301.2619934082031,0.4662603735923767,0.050000000745058,0.2343167066574096,291.1012878417969,291.1499938964844,263.0299987792969,261.0594482421875,281.3027038574219,294.4335021972656,291.1063537597656,1.0,0.2513722777366638,0.7684805989265442,0.7684805989265442,1.0,1.0,-1.224897384643555,0.5123076438903809,0.712589681148529,0.2428150773048401,0.0,0.0,0.5549850463867188,61.18729019165039,46.0,34.879783630371094,-12162.3916015625,231.8071136474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7271423339844,307.3685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.150390625,18000.0,0.0,0.0,0.2633211612701416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428646206855774,0.5428704619407654,-5.837008757225704e-06,0.0,0.0002672374830581,0.0,0.0,34.53412628173828,0.0,0.0,0.0,0.3841148018836975,4.0,0.0,1.0
654540,293.1932983398437,297.1499938964844,293.1499938964844,0.0740311741828918,-1809.571044921875,304.1549987792969,0.661284327507019,0.1258432865142822,0.1151763573288917,294.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4729415774345398,0.050000000745058,0.0492765344679355,293.2921142578125,297.1499938964844,293.1499938964844,0.1854297816753387,-2918.3935546875,304.16876220703125,0.8423481583595276,0.2627025842666626,0.185554951429367,293.2218017578125,297.1499938964844,293.1499938964844,0.3526806831359863,-6578.51220703125,304.15118408203125,0.9990000128746032,0.4856651127338409,0.4188144207000732,293.3241577148437,297.1499938964844,293.1499938964844,0.0087059596553444,-2837.249755859375,301.2069091796875,0.4729415774345398,0.050000000745058,0.233746662735939,291.15203857421875,291.1499938964844,263.04998779296875,261.0747375488281,281.3596496582031,294.4253234863281,291.1582336425781,1.0,0.2454629689455032,0.7679634690284729,0.7679634690284729,1.0,1.0,-1.2032262086868286,0.5011429786682129,0.702083170413971,0.2415207177400589,0.0,0.0,0.5514177083969116,57.92374038696289,34.0,63.91675567626953,-11972.712890625,217.4291076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5863342285156,307.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0234375,18000.0,0.0,0.0,0.2667469680309295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5422487258911133,0.5422545671463013,-5.860975761606824e-06,0.0,0.0002707142557483,0.0,0.0,34.59958267211914,0.0,0.0,0.0,0.3841985464096069,4.0,0.0,1.0
654600,293.1932983398437,297.1499938964844,293.1499938964844,0.0740311741828918,-1809.571044921875,304.1549987792969,0.661284327507019,0.1258432865142822,0.1151763573288917,294.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4729415774345398,0.050000000745058,0.0492765344679355,293.2921142578125,297.1499938964844,293.1499938964844,0.1854297816753387,-2918.3935546875,304.16876220703125,0.8423481583595276,0.2627025842666626,0.185554951429367,293.2218017578125,297.1499938964844,293.1499938964844,0.3526806831359863,-6578.51220703125,304.15118408203125,0.9990000128746032,0.4856651127338409,0.4188144207000732,293.3241577148437,297.1499938964844,293.1499938964844,0.0087059596553444,-2837.249755859375,301.2069091796875,0.4729415774345398,0.050000000745058,0.233746662735939,291.15203857421875,291.1499938964844,263.04998779296875,261.0747375488281,281.3596496582031,294.4253234863281,291.1582336425781,1.0,0.2454629689455032,0.7679634690284729,0.7679634690284729,1.0,1.0,-1.2032262086868286,0.5011429786682129,0.702083170413971,0.2415207177400589,0.0,0.0,0.5514177083969116,57.92374038696289,34.0,63.91675567626953,-11972.712890625,217.4291076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5863342285156,307.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0234375,18000.0,0.0,0.0,0.2667469680309295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5422487258911133,0.5422545671463013,-5.860975761606824e-06,0.0,0.0002707142557483,0.0,0.0,34.59958267211914,0.0,0.0,0.0,0.3841985464096069,4.0,0.0,1.0
654660,293.19256591796875,297.1499938964844,293.1499938964844,0.072717361152172,-1784.9541015625,304.155517578125,0.6717543601989746,0.1248943209648132,0.1141100972890853,294.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025451660156,0.4828161299228668,0.050000000745058,0.0490857809782028,293.29351806640625,297.1499938964844,293.1499938964844,0.18092942237854,-2860.885986328125,304.16998291015625,0.8529026508331299,0.2588186264038086,0.1826889365911483,293.2030029296875,297.1499938964844,293.1499938964844,0.3296077251434326,-6220.68115234375,304.18927001953125,0.9990000128746032,0.4876218736171722,0.3966246247291565,293.3256225585937,297.1499938964844,293.1499938964844,0.0085434038192033,-2795.845703125,301.1557922363281,0.4828161299228668,0.050000000745058,0.232841819524765,291.209228515625,291.1499938964844,263.07000732421875,261.09002685546875,281.4146423339844,294.3768005371094,291.2162170410156,1.0,0.2362548857927322,0.7676876187324524,0.7676876187324524,1.0,1.0,-1.1705615520477295,0.4846829771995544,0.6858785152435303,0.2388086020946502,0.0,0.0,0.5397621989250183,52.74546051025391,37.0,78.23494720458984,-11669.572265625,196.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59698486328125,307.3034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18143.974609375,18000.0,0.0,0.0,0.2689254581928253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5266858339309692,0.5266916155815125,-5.788413545815274e-06,0.0,0.0002729251573327,0.0,0.0,32.941837310791016,0.0,0.0,0.0,0.3790481984615326,4.0,0.0,1.0
654720,293.19256591796875,297.1499938964844,293.1499938964844,0.072717361152172,-1784.9541015625,304.155517578125,0.6717543601989746,0.1248943209648132,0.1141100972890853,294.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025451660156,0.4828161299228668,0.050000000745058,0.0490857809782028,293.29351806640625,297.1499938964844,293.1499938964844,0.18092942237854,-2860.885986328125,304.16998291015625,0.8529026508331299,0.2588186264038086,0.1826889365911483,293.2030029296875,297.1499938964844,293.1499938964844,0.3296077251434326,-6220.68115234375,304.18927001953125,0.9990000128746032,0.4876218736171722,0.3966246247291565,293.3256225585937,297.1499938964844,293.1499938964844,0.0085434038192033,-2795.845703125,301.1557922363281,0.4828161299228668,0.050000000745058,0.232841819524765,291.209228515625,291.1499938964844,263.07000732421875,261.09002685546875,281.4146423339844,294.3768005371094,291.2162170410156,1.0,0.2362548857927322,0.7676876187324524,0.7676876187324524,1.0,1.0,-1.1705615520477295,0.4846829771995544,0.6858785152435303,0.2388086020946502,0.0,0.0,0.5397621989250183,52.74546051025391,37.0,78.23494720458984,-11669.572265625,196.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59698486328125,307.3034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18143.974609375,18000.0,0.0,0.0,0.2689254581928253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5266858339309692,0.5266916155815125,-5.788413545815274e-06,0.0,0.0002729251573327,0.0,0.0,32.941837310791016,0.0,0.0,0.0,0.3790481984615326,4.0,0.0,1.0
654780,293.1904296875,297.1499938964844,293.1499938964844,0.0717604681849479,-1767.2064208984375,304.1552429199219,0.6795061230659485,0.1242433711886406,0.1133189648389816,294.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480163574219,0.4893661141395569,0.050000000745058,0.0489601120352745,293.2941589355469,297.1499938964844,293.1499938964844,0.176903024315834,-2809.545166015625,304.16998291015625,0.85970538854599,0.2550520300865173,0.1799511909484863,293.17626953125,297.1499938964844,293.1499938964844,0.3131126761436462,-5968.37060546875,304.20294189453125,0.9990000128746032,0.491705060005188,0.3812977075576782,293.3255310058594,297.1499938964844,293.1499938964844,0.0084135578945279,-2763.377197265625,301.1051330566406,0.4893661141395569,0.050000000745058,0.2322456836700439,291.2503662109375,291.1499938964844,263.0899963378906,261.10528564453125,281.4311828613281,294.2842712402344,291.25164794921875,1.0,0.2303319573402404,0.7674117088317871,0.7674117088317871,1.0,1.0,-1.1470547914505005,0.4727019071578979,0.6743528246879578,0.2372631579637527,0.0,0.0,0.5230291485786438,49.32649612426758,40.0,45.90704345703125,-11383.427734375,181.9044952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7574768066406,307.3103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18224.7421875,18000.0,0.0,0.0,0.2692533135414123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989192485809326,0.4989248812198639,-5.635320121655241e-06,0.0,0.0002732578723225,0.0,0.0,29.99666976928711,0.0,0.0,0.0,0.3698000013828277,4.0,0.0,1.0
654840,293.1904296875,297.1499938964844,293.1499938964844,0.0717604681849479,-1767.2064208984375,304.1552429199219,0.6795061230659485,0.1242433711886406,0.1133189648389816,294.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480163574219,0.4893661141395569,0.050000000745058,0.0489601120352745,293.2941589355469,297.1499938964844,293.1499938964844,0.176903024315834,-2809.545166015625,304.16998291015625,0.85970538854599,0.2550520300865173,0.1799511909484863,293.17626953125,297.1499938964844,293.1499938964844,0.3131126761436462,-5968.37060546875,304.20294189453125,0.9990000128746032,0.491705060005188,0.3812977075576782,293.3255310058594,297.1499938964844,293.1499938964844,0.0084135578945279,-2763.377197265625,301.1051330566406,0.4893661141395569,0.050000000745058,0.2322456836700439,291.2503662109375,291.1499938964844,263.0899963378906,261.10528564453125,281.4311828613281,294.2842712402344,291.25164794921875,1.0,0.2303319573402404,0.7674117088317871,0.7674117088317871,1.0,1.0,-1.1470547914505005,0.4727019071578979,0.6743528246879578,0.2372631579637527,0.0,0.0,0.5230291485786438,49.32649612426758,40.0,45.90704345703125,-11383.427734375,181.9044952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7574768066406,307.3103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18224.7421875,18000.0,0.0,0.0,0.2692533135414123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989192485809326,0.4989248812198639,-5.635320121655241e-06,0.0,0.0002732578723225,0.0,0.0,29.99666976928711,0.0,0.0,0.0,0.3698000013828277,4.0,0.0,1.0
654900,293.188720703125,297.1499938964844,293.1499938964844,0.0715342313051223,-1763.1656494140625,304.1546936035156,0.6822293400764465,0.124066561460495,0.1130799725651741,294.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.4915580451488495,0.050000000745058,0.0489196926355361,293.29412841796875,297.1499938964844,293.1499938964844,0.1752373427152633,-2788.51708984375,304.1693725585937,0.8614179491996765,0.2532291114330292,0.178636834025383,293.1644287109375,297.1499938964844,293.1499938964844,0.3077918589115143,-5888.2958984375,304.20294189453125,0.9990000128746032,0.4936952888965606,0.3762358725070953,293.32476806640625,297.1499938964844,293.1499938964844,0.0083662271499633,-2752.77294921875,301.0774841308594,0.4915580451488495,0.050000000745058,0.2320539653301239,291.25274658203125,291.1499938964844,263.1000061035156,261.1129150390625,281.4345397949219,294.24127197265625,291.2525634765625,1.0,0.2282872796058654,0.7672737240791321,0.7672737240791321,1.0,1.0,-1.1388344764709473,0.4684342741966247,0.6704002618789673,0.2369339764118194,0.0,0.0,0.5159100294113159,48.22632598876953,40.0,24.20214080810547,-11275.0859375,177.25477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8768310546875,307.33526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.447265625,18000.0,0.0,0.0,0.2687265872955322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485742449760437,0.4857480227947235,-5.55515998712508e-06,0.0,0.0002727233222685,0.0,0.0,28.62254524230957,0.0,0.0,0.0,0.3653644919395447,4.0,0.0,1.0
654960,293.186767578125,297.1499938964844,293.1499938964844,0.0714036300778389,-1760.9014892578125,304.1540832519531,0.6843106150627136,0.1239586696028709,0.1129244267940521,294.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516174316406,0.4931896030902862,0.050000000745058,0.0488903447985649,293.2939147949219,297.1499938964844,293.1499938964844,0.1736738532781601,-2768.798828125,304.168701171875,0.8622019290924072,0.2514430582523346,0.1773582696914672,293.15411376953125,297.1499938964844,293.1499938964844,0.3038478791713714,-5829.7451171875,304.2004699707031,0.9990000128746032,0.4955420792102813,0.3725168406963348,293.3236694335937,297.1499938964844,293.1499938964844,0.0083252815529704,-2743.935302734375,301.0499572753906,0.4931896030902862,0.050000000745058,0.2319147437810897,291.2511901855469,291.1499938964844,263.1099853515625,261.1205444335937,281.4371643066406,294.2042236328125,291.2504272460937,1.0,0.2267626672983169,0.7672905325889587,0.7672905325889587,1.0,1.0,-1.1324456930160522,0.4650837779045105,0.6673619151115417,0.2368329018354416,0.0,0.0,0.5093077421188354,47.42709732055664,43.0,8.846502304077148,-11189.291015625,173.7879180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102233886719,307.3738098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.27734375,18000.0,0.0,0.0,0.2678062915802002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4739278256893158,0.4739333093166351,-5.483301720232703e-06,0.0,0.0002717893221415,0.0,0.0,27.42246437072754,0.0,0.0,0.0,0.3613844215869903,4.0,0.0,1.0
655020,293.1826477050781,297.1499938964844,293.1499938964844,0.0713338628411293,-1759.91259765625,304.15283203125,0.6865944266319275,0.1238650679588317,0.1127780452370643,294.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424621582031,0.4949457049369812,0.050000000745058,0.0488595217466354,293.293212890625,297.1499938964844,293.1499938964844,0.1707646995782852,-2732.11279296875,304.16729736328125,0.8612298965454102,0.2479414790868759,0.1748817414045334,293.1385498046875,297.1499938964844,293.1499938964844,0.2995376884937286,-5768.369140625,304.1907043457031,0.9990000128746032,0.4986087083816528,0.3685705959796905,293.32086181640625,297.1499938964844,293.1499938964844,0.0082564763724803,-2729.906494140625,300.9953308105469,0.4949457049369812,0.050000000745058,0.2317685335874557,291.240966796875,291.1499938964844,263.1300048828125,261.13580322265625,281.44354248046875,294.1494140625,291.23907470703125,1.0,0.2250511795282364,0.7673241496086121,0.7673241496086121,1.0,1.0,-1.124346375465393,0.4606819450855255,0.6636645197868347,0.23715640604496,0.0,0.0,0.497767686843872,46.58666610717773,46.0,-11.797168731689451,-11064.31640625,169.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2912902832031,307.4665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18156.373046875,18000.0,0.0,0.0,0.2649914920330047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4535008668899536,0.4535062313079834,-5.362612228054786e-06,0.0,0.0002689326647669,0.0,0.0,25.432292938232425,0.0,0.0,0.0,0.3545983731746673,4.0,0.0,1.0
655080,293.1826477050781,297.1499938964844,293.1499938964844,0.0713338628411293,-1759.91259765625,304.15283203125,0.6865944266319275,0.1238650679588317,0.1127780452370643,294.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424621582031,0.4949457049369812,0.050000000745058,0.0488595217466354,293.293212890625,297.1499938964844,293.1499938964844,0.1707646995782852,-2732.11279296875,304.16729736328125,0.8612298965454102,0.2479414790868759,0.1748817414045334,293.1385498046875,297.1499938964844,293.1499938964844,0.2995376884937286,-5768.369140625,304.1907043457031,0.9990000128746032,0.4986087083816528,0.3685705959796905,293.32086181640625,297.1499938964844,293.1499938964844,0.0082564763724803,-2729.906494140625,300.9953308105469,0.4949457049369812,0.050000000745058,0.2317685335874557,291.240966796875,291.1499938964844,263.1300048828125,261.13580322265625,281.44354248046875,294.1494140625,291.23907470703125,1.0,0.2250511795282364,0.7673241496086121,0.7673241496086121,1.0,1.0,-1.124346375465393,0.4606819450855255,0.6636645197868347,0.23715640604496,0.0,0.0,0.497767686843872,46.58666610717773,46.0,-11.797168731689451,-11064.31640625,169.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2912902832031,307.4665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18156.373046875,18000.0,0.0,0.0,0.2649914920330047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4535008668899536,0.4535062313079834,-5.362612228054786e-06,0.0,0.0002689326647669,0.0,0.0,25.432292938232425,0.0,0.0,0.0,0.3545983731746673,4.0,0.0,1.0
655140,293.1787109375,297.1499938964844,293.1499938964844,0.0714099630713462,-1761.62255859375,304.1517639160156,0.6865674257278442,0.1238345205783844,0.1127422153949737,294.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256164550781,0.4949800074100494,0.050000000745058,0.0488589331507682,293.2924499511719,297.1499938964844,293.1499938964844,0.1680408716201782,-2697.715087890625,304.16607666015625,0.8573469519615173,0.2444666624069214,0.1724599748849868,293.1299743652344,297.1499938964844,293.1499938964844,0.2992426455020904,-5769.19677734375,304.1775817871094,0.9990000128746032,0.5006461143493652,0.3684941232204437,293.31793212890625,297.1499938964844,293.1499938964844,0.0081999637186527,-2719.36279296875,300.940185546875,0.4949800074100494,0.050000000745058,0.2317657321691513,291.2235107421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4520874023437,294.1174011230469,291.2210998535156,1.0,0.2248041182756424,0.7673577070236206,0.7673577070236206,1.0,1.0,-1.121299386024475,0.4587604105472564,0.662539005279541,0.2380405515432357,0.0,0.0,0.4890897274017334,46.56754684448242,49.0,-22.95014762878418,-10992.537109375,168.8390350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5556030273437,307.5628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18115.498046875,18000.0,0.0,0.0,0.2612416744232178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4380045235157013,0.4380097985267639,-5.272238468023716e-06,0.0,0.000265127106104,0.0,0.0,23.984634399414062,0.0,0.0,0.0,0.3495045602321625,4.0,0.0,1.0
655200,293.1787109375,297.1499938964844,293.1499938964844,0.0714099630713462,-1761.62255859375,304.1517639160156,0.6865674257278442,0.1238345205783844,0.1127422153949737,294.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256164550781,0.4949800074100494,0.050000000745058,0.0488589331507682,293.2924499511719,297.1499938964844,293.1499938964844,0.1680408716201782,-2697.715087890625,304.16607666015625,0.8573469519615173,0.2444666624069214,0.1724599748849868,293.1299743652344,297.1499938964844,293.1499938964844,0.2992426455020904,-5769.19677734375,304.1775817871094,0.9990000128746032,0.5006461143493652,0.3684941232204437,293.31793212890625,297.1499938964844,293.1499938964844,0.0081999637186527,-2719.36279296875,300.940185546875,0.4949800074100494,0.050000000745058,0.2317657321691513,291.2235107421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4520874023437,294.1174011230469,291.2210998535156,1.0,0.2248041182756424,0.7673577070236206,0.7673577070236206,1.0,1.0,-1.121299386024475,0.4587604105472564,0.662539005279541,0.2380405515432357,0.0,0.0,0.4890897274017334,46.56754684448242,49.0,-22.95014762878418,-10992.537109375,168.8390350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5556030273437,307.5628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18115.498046875,18000.0,0.0,0.0,0.2612416744232178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4380045235157013,0.4380097985267639,-5.272238468023716e-06,0.0,0.000265127106104,0.0,0.0,23.984634399414062,0.0,0.0,0.0,0.3495045602321625,4.0,0.0,1.0
655260,293.1753234863281,297.1499938964844,293.1499938964844,0.0715285614132881,-1764.10009765625,304.1510009765625,0.6845734119415283,0.1237926632165908,0.1127330362796783,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2058410644531,0.4936462938785553,0.050000000745058,0.0488822646439075,293.2919921875,297.1499938964844,293.1499938964844,0.1653655767440796,-2663.783935546875,304.1651916503906,0.8511735796928406,0.2409543246030807,0.1700396835803985,293.12811279296875,297.1499938964844,293.1499938964844,0.3021257519721985,-5818.7119140625,304.1636047363281,0.9990000128746032,0.5015427470207214,0.3714846670627594,293.3153991699219,297.1499938964844,293.1499938964844,0.0081498837098479,-2710.5380859375,300.88427734375,0.4936462938785553,0.050000000745058,0.2318764179944992,291.2035827636719,291.1499938964844,263.1700134277344,261.1663513183594,281.4631652832031,294.1033630371094,291.2010803222656,1.0,0.2257053852081298,0.7671917080879211,0.7671917080879211,1.0,1.0,-1.122132658958435,0.4587128460407257,0.6634198427200317,0.2393512278795242,0.0,0.0,0.4832657873630523,47.197391510009766,52.0,-27.28502082824707,-10961.8427734375,170.28604125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7705993652344,307.6448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.541015625,18000.0,0.0,0.0,0.2570202350616455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4273921847343445,0.4273974001407623,-5.2100481298111845e-06,0.0,0.0002608428476378,0.0,0.0,23.019996643066406,0.0,0.0,0.0,0.3460248112678528,4.0,0.0,1.0
655320,293.1753234863281,297.1499938964844,293.1499938964844,0.0715285614132881,-1764.10009765625,304.1510009765625,0.6845734119415283,0.1237926632165908,0.1127330362796783,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2058410644531,0.4936462938785553,0.050000000745058,0.0488822646439075,293.2919921875,297.1499938964844,293.1499938964844,0.1653655767440796,-2663.783935546875,304.1651916503906,0.8511735796928406,0.2409543246030807,0.1700396835803985,293.12811279296875,297.1499938964844,293.1499938964844,0.3021257519721985,-5818.7119140625,304.1636047363281,0.9990000128746032,0.5015427470207214,0.3714846670627594,293.3153991699219,297.1499938964844,293.1499938964844,0.0081498837098479,-2710.5380859375,300.88427734375,0.4936462938785553,0.050000000745058,0.2318764179944992,291.2035827636719,291.1499938964844,263.1700134277344,261.1663513183594,281.4631652832031,294.1033630371094,291.2010803222656,1.0,0.2257053852081298,0.7671917080879211,0.7671917080879211,1.0,1.0,-1.122132658958435,0.4587128460407257,0.6634198427200317,0.2393512278795242,0.0,0.0,0.4832657873630523,47.197391510009766,52.0,-27.28502082824707,-10961.8427734375,170.28604125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7705993652344,307.6448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.541015625,18000.0,0.0,0.0,0.2570202350616455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4273921847343445,0.4273974001407623,-5.2100481298111845e-06,0.0,0.0002608428476378,0.0,0.0,23.019996643066406,0.0,0.0,0.0,0.3460248112678528,4.0,0.0,1.0
655380,293.1726379394531,297.1499938964844,293.1499938964844,0.0716355592012405,-1766.345947265625,304.1504821777344,0.681003212928772,0.1237007826566696,0.1127042397856712,294.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.4912742972373962,0.050000000745058,0.0489248894155025,293.2919616699219,297.1499938964844,293.1499938964844,0.162663534283638,-2629.327392578125,304.1646423339844,0.8433153033256531,0.2373637706041336,0.1675850003957748,293.1322326660156,297.1499938964844,293.1499938964844,0.3075417876243591,-5906.42431640625,304.1500549316406,0.9990000128746032,0.5012721419334412,0.3768873214721679,293.31353759765625,297.1499938964844,293.1499938964844,0.0081029627472162,-2702.48974609375,300.8270874023437,0.4912742972373962,0.050000000745058,0.2320786118507385,291.1833190917969,291.1499938964844,263.19000244140625,261.1817321777344,281.475830078125,294.1029357910156,291.18084716796875,1.0,0.2275052070617675,0.7670256495475769,0.7670256495475769,1.0,1.0,-1.1259297132492063,0.4601062536239624,0.6658234596252441,0.2410344034433365,0.0,0.0,0.4801812469959259,48.34973907470703,55.0,-28.16905975341797,-10961.833984375,173.61517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9164428710937,307.6993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.75390625,18000.0,0.0,0.0,0.2527637183666229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.421227365732193,0.4212325513362884,-5.171993961994303e-06,0.0,0.0002565230533946,0.0,0.0,22.46259880065918,0.0,0.0,0.0,0.3439811468124389,4.0,0.0,1.0
655440,293.1726379394531,297.1499938964844,293.1499938964844,0.0716355592012405,-1766.345947265625,304.1504821777344,0.681003212928772,0.1237007826566696,0.1127042397856712,294.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.4912742972373962,0.050000000745058,0.0489248894155025,293.2919616699219,297.1499938964844,293.1499938964844,0.162663534283638,-2629.327392578125,304.1646423339844,0.8433153033256531,0.2373637706041336,0.1675850003957748,293.1322326660156,297.1499938964844,293.1499938964844,0.3075417876243591,-5906.42431640625,304.1500549316406,0.9990000128746032,0.5012721419334412,0.3768873214721679,293.31353759765625,297.1499938964844,293.1499938964844,0.0081029627472162,-2702.48974609375,300.8270874023437,0.4912742972373962,0.050000000745058,0.2320786118507385,291.1833190917969,291.1499938964844,263.19000244140625,261.1817321777344,281.475830078125,294.1029357910156,291.18084716796875,1.0,0.2275052070617675,0.7670256495475769,0.7670256495475769,1.0,1.0,-1.1259297132492063,0.4601062536239624,0.6658234596252441,0.2410344034433365,0.0,0.0,0.4801812469959259,48.34973907470703,55.0,-28.16905975341797,-10961.833984375,173.61517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9164428710937,307.6993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.75390625,18000.0,0.0,0.0,0.2527637183666229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.421227365732193,0.4212325513362884,-5.171993961994303e-06,0.0,0.0002565230533946,0.0,0.0,22.46259880065918,0.0,0.0,0.0,0.3439811468124389,4.0,0.0,1.0
655500,293.1715393066406,297.1499938964844,293.1499938964844,0.0716752856969833,-1767.208740234375,304.1503295898437,0.6787518262863159,0.1236301288008689,0.112674705684185,294.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.4897882640361786,0.050000000745058,0.0489522777497768,293.2921447753906,297.1499938964844,293.1499938964844,0.1612884104251861,-2611.716552734375,304.1644897460937,0.838924765586853,0.2355318367481231,0.1663378179073333,293.1362609863281,297.1499938964844,293.1499938964844,0.3110294640064239,-5961.828125,304.14373779296875,0.9990000128746032,0.5007061958312988,0.3803180158138275,293.3128967285156,297.1499938964844,293.1499938964844,0.0080799972638487,-2698.560791015625,300.7979431152344,0.4897882640361786,0.050000000745058,0.2322085201740265,291.1734313964844,291.1499938964844,263.20001220703125,261.1894836425781,281.482666015625,294.1068115234375,291.1710510253906,1.0,0.2286766320466995,0.7669426798820496,0.7669426798820496,1.0,1.0,-1.1287035942077637,0.4612278938293457,0.667475700378418,0.241991177201271,0.0,0.0,0.4796165227890014,49.08997344970703,55.0,-27.80249786376953,-10971.0185546875,175.8650360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.960205078125,307.7142944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.193359375,18000.0,0.0,0.0,0.2507459223270416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196949303150177,0.4197000861167907,-5.160997716302518e-06,0.0,0.000254475249676,0.0,0.0,22.31939697265625,0.0,0.0,0.0,0.3434517383575439,4.0,0.0,1.0
655560,293.17059326171875,297.1499938964844,293.1499938964844,0.0717024728655815,-1767.835693359375,304.15020751953125,0.6762557625770569,0.123541809618473,0.1126328781247139,294.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4881418645381927,0.050000000745058,0.048983160406351,293.2924194335937,297.1499938964844,293.1499938964844,0.1598916351795196,-2593.775634765625,304.1643981933594,0.8343028426170349,0.2336737513542175,0.1650752425193786,293.1414489746094,297.1499938964844,293.1499938964844,0.3149518668651581,-6023.5478515625,304.13775634765625,0.9990000128746032,0.4998638331890106,0.3841497898101806,293.3124694824219,297.1499938964844,293.1499938964844,0.008057115599513,-2694.6171875,300.7684326171875,0.4881418645381927,0.050000000745058,0.2323550134897232,291.16387939453125,291.1499938964844,263.2099914550781,261.1972351074219,281.4900817871094,294.1130065917969,291.16162109375,1.0,0.2299976348876953,0.766797661781311,0.766797661781311,1.0,1.0,-1.131949782371521,0.4625710844993591,0.6693786978721619,0.2430050671100616,0.0,0.0,0.4796506464481354,49.92437362670898,58.0,-26.994075775146484,-10985.115234375,178.44924926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9842529296875,307.7207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.556640625,18000.0,0.0,0.0,0.2488583773374557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4191119372844696,0.4191170930862427,-5.154851805855287e-06,0.0,0.0002525596064515,0.0,0.0,22.25760078430176,0.0,0.0,0.0,0.3432223200798034,4.0,0.0,1.0
655620,293.1691589355469,297.1499938964844,293.1499938964844,0.0717134103178978,-1768.274169921875,304.150146484375,0.6706992387771606,0.1233109161257743,0.112509474158287,294.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.4844440519809723,0.050000000745058,0.049054130911827,293.2933654785156,297.1499938964844,293.1499938964844,0.1570233702659607,-2556.768798828125,304.16436767578125,0.8244968056678772,0.2298765778541565,0.1625007539987564,293.1548156738281,297.1499938964844,293.1499938964844,0.3238987922668457,-6162.64501953125,304.1269836425781,0.9990000128746032,0.4973781704902649,0.3928145170211792,293.3121643066406,297.1499938964844,293.1499938964844,0.0080109583213925,-2686.4873046875,300.70831298828125,0.4844440519809723,0.050000000745058,0.232691690325737,291.1462707519531,291.1499938964844,263.2300109863281,261.2128295898437,281.5062255859375,294.131591796875,291.144287109375,1.0,0.2330146133899688,0.7665076851844788,0.7665076851844788,1.0,1.0,-1.1396007537841797,0.4658168852329254,0.6737838983535767,0.2451973110437393,0.0,0.0,0.4813514947891235,51.840763092041016,61.0,-24.493547439575195,-11025.298828125,184.4951934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9744873046875,307.7079467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.2109375,18000.0,0.0,0.0,0.2456168830394745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4205501079559326,0.4205552637577057,-5.155898179509677e-06,0.0,0.0002492699131835,0.0,0.0,22.356414794921875,0.0,0.0,0.0,0.3435869514942169,4.0,0.0,1.0
655680,293.1691589355469,297.1499938964844,293.1499938964844,0.0717134103178978,-1768.274169921875,304.150146484375,0.6706992387771606,0.1233109161257743,0.112509474158287,294.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.4844440519809723,0.050000000745058,0.049054130911827,293.2933654785156,297.1499938964844,293.1499938964844,0.1570233702659607,-2556.768798828125,304.16436767578125,0.8244968056678772,0.2298765778541565,0.1625007539987564,293.1548156738281,297.1499938964844,293.1499938964844,0.3238987922668457,-6162.64501953125,304.1269836425781,0.9990000128746032,0.4973781704902649,0.3928145170211792,293.3121643066406,297.1499938964844,293.1499938964844,0.0080109583213925,-2686.4873046875,300.70831298828125,0.4844440519809723,0.050000000745058,0.232691690325737,291.1462707519531,291.1499938964844,263.2300109863281,261.2128295898437,281.5062255859375,294.131591796875,291.144287109375,1.0,0.2330146133899688,0.7665076851844788,0.7665076851844788,1.0,1.0,-1.1396007537841797,0.4658168852329254,0.6737838983535767,0.2451973110437393,0.0,0.0,0.4813514947891235,51.840763092041016,61.0,-24.493547439575195,-11025.298828125,184.4951934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9744873046875,307.7079467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.2109375,18000.0,0.0,0.0,0.2456168830394745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4205501079559326,0.4205552637577057,-5.155898179509677e-06,0.0,0.0002492699131835,0.0,0.0,22.356414794921875,0.0,0.0,0.0,0.3435869514942169,4.0,0.0,1.0
655740,293.1682434082031,297.1499938964844,293.1499938964844,0.0716628953814506,-1767.5611572265625,304.1501770019531,0.6646477580070496,0.1230101883411407,0.1123323440551757,294.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4802787899971008,0.050000000745058,0.0491354689002037,293.2947082519531,297.1499938964844,293.1499938964844,0.1540495753288269,-2518.17578125,304.16455078125,0.8139790892601013,0.2259730696678161,0.1598590612411499,293.17144775390625,297.1499938964844,293.1499938964844,0.3340161144733429,-6317.79931640625,304.1178283691406,0.9990000128746032,0.4938924610614776,0.4025149047374725,293.31256103515625,297.1499938964844,293.1499938964844,0.0079637179151177,-2677.8564453125,300.6468505859375,0.4802787899971008,0.050000000745058,0.2330775111913681,291.1309509277344,291.1499938964844,263.25,261.2285461425781,281.5245666503906,294.1578063964844,291.1293029785156,1.0,0.2364225089550018,0.7662177085876465,0.7662177085876465,1.0,1.0,-1.1484211683273315,0.4696274399757385,0.678793728351593,0.2475666999816894,0.0,0.0,0.4849414527416229,54.0346908569336,64.0,-21.209672927856445,-11077.576171875,191.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8946228027344,307.6636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.4140625,18000.0,0.0,0.0,0.2432594746351242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250507354736328,0.4250559210777282,-5.1728507060033735e-06,0.0,0.0002468774328008,0.0,0.0,22.71974754333496,0.0,0.0,0.0,0.3449254333972931,4.0,0.0,1.0
655800,293.1682434082031,297.1499938964844,293.1499938964844,0.0716628953814506,-1767.5611572265625,304.1501770019531,0.6646477580070496,0.1230101883411407,0.1123323440551757,294.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4802787899971008,0.050000000745058,0.0491354689002037,293.2947082519531,297.1499938964844,293.1499938964844,0.1540495753288269,-2518.17578125,304.16455078125,0.8139790892601013,0.2259730696678161,0.1598590612411499,293.17144775390625,297.1499938964844,293.1499938964844,0.3340161144733429,-6317.79931640625,304.1178283691406,0.9990000128746032,0.4938924610614776,0.4025149047374725,293.31256103515625,297.1499938964844,293.1499938964844,0.0079637179151177,-2677.8564453125,300.6468505859375,0.4802787899971008,0.050000000745058,0.2330775111913681,291.1309509277344,291.1499938964844,263.25,261.2285461425781,281.5245666503906,294.1578063964844,291.1293029785156,1.0,0.2364225089550018,0.7662177085876465,0.7662177085876465,1.0,1.0,-1.1484211683273315,0.4696274399757385,0.678793728351593,0.2475666999816894,0.0,0.0,0.4849414527416229,54.0346908569336,64.0,-21.209672927856445,-11077.576171875,191.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8946228027344,307.6636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.4140625,18000.0,0.0,0.0,0.2432594746351242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250507354736328,0.4250559210777282,-5.1728507060033735e-06,0.0,0.0002468774328008,0.0,0.0,22.71974754333496,0.0,0.0,0.0,0.3449254333972931,4.0,0.0,1.0
655860,293.16778564453125,297.1499938964844,293.1499938964844,0.0715491846203804,-1765.6624755859375,304.1502990722656,0.6583623886108398,0.1226458251476287,0.1121044307947158,294.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.4756552875041961,0.050000000745058,0.0492251850664615,293.29638671875,297.1499938964844,293.1499938964844,0.1509668976068496,-2477.933837890625,304.1648254394531,0.8024834990501404,0.2219696640968322,0.1571523398160934,293.1904296875,297.1499938964844,293.1499938964844,0.3449887931346893,-6484.00390625,304.1103210449219,0.9990000128746032,0.4894994497299194,0.4129504859447479,293.3135681152344,297.1499938964844,293.1499938964844,0.007914837449789,-2668.52099609375,300.58428955078125,0.4756552875041961,0.050000000745058,0.2335030883550644,291.1185302734375,291.1499938964844,263.2699890136719,261.244384765625,281.5459289550781,294.1913146972656,291.1172790527344,1.0,0.2401120066642761,0.7658453583717346,0.7658453583717346,1.0,1.0,-1.1580430269241333,0.473814308643341,0.6842287182807922,0.2500566840171814,0.0,0.0,0.4899985194206238,56.45199203491211,67.0,-17.205141067504883,-11137.7451171875,199.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75750732421875,307.5936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.423828125,18000.0,0.0,0.0,0.2419126778841018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4320777356624603,0.4320829510688782,-5.203642558626598e-06,0.0,0.000245510629611,0.0,0.0,23.310489654541016,0.0,0.0,0.0,0.3470816314220428,4.0,0.0,1.0
